Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.246844,2.246844,11.04684,0,3.130852,2.246844,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1897006,2.471529,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.100286,4.100286,12,0,3.372,4.100286,0,0,0,0,0,0,0,7.899714,7.504729,24.52775,7.524,7.504729,0,7.504729,22.85062,58.59121,0.19089,4.510314,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.177338,1.177338,9.977338,0,2.860266,1.177338,216.8994,0,0,0,2.55364,0,0,8.8,8.36,17.02303,14.27826,10.91364,0,10.91364,33.2042,85.13882,0.190711,1.295072,2.042912,12,16.8319
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.5638455,0.5638455,0,0,0,0.5638455,955.7076,0,0,0,5.388714,0.5935216,0.5638455,0,0,6.109385,24.10053,4.795193,0,4.795193,37.75333,96.80321,0.1893776,0.6202301,4.310971,0,29.48925
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.807125,2.807125,0,-1,0,2.807125,297.918,4.093868,0,0,8.362928,2.954868,2.807125,0,0,1.314192,28.4162,1.314192,0,1.314192,39.00008,100,0.1890154,3.087837,6.690343,0,36.77913
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,15.06873,15.06873,6.708729,0,2.033309,15.06873,72.79304,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,16.5756,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,9.298219,9.298219,3,0,1.095,9.298219,126.4909,5.131701,0,0,11.7614,6.629704,6.298219,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,10.22804,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,3.790941,3.790941,0,0,0,3.790941,342.4494,8.991588,0,0,12.98205,3.990464,3.790941,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,4.170034,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.669234,2.669234,0,-1,0,2.669234,377.3949,7.263831,0,0,10.07355,2.80972,2.669234,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,2.936157,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,3.841314,3.841314,0,0,0,3.841314,236.748,5.050746,0,0,9.094234,4.043488,3.841314,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,4.225445,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3470082,0.3470082,0,0,0,0.3470082,1917.706,6.289326,0,0,6.654598,0.3652717,0.3470082,0,0,0,29.59898,0,0,0,39.00008,100,0.1890154,0.381709,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,6.652793,6.652793,0,0,0,6.652793,36.51981,0,0,0,2.429588,7.002941,6.652793,0,0,0,29.59898,0,4.573353,-4.573353,34.17934,87.63916,0.1890154,7.318073,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,7.474782,7.474782,0,0,0,7.474782,10.24694,0,1.776357E-15,0,0.7659363,7.868191,7.474782,0,0,5.081503,25.02563,0,7.102255,-7.102255,26.69291,68.44321,0.1890154,8.22226,0.612749,0,25.79156
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,12.85135,8.36,0,-1,0,8.36,0,0,4.491351,5.776486,0,8.8,8.36,0,0,12.9729,17.92337,0,8.8,-8.8,17.41689,44.65861,0.1890154,14.13649,0,0,17.92337
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,13.20347,8.36,0,-1,0,8.36,0,0,4.843466,6.163813,0,8.8,8.36,0,0,22.75068,9.12337,0,8.8,-8.8,8.140878,20.874,0.1890154,14.52381,0,0,9.12337
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,4.858266,0.3072016,0,-1,0,0.3072016,0,0,4.551064,5.036891,0,0.3233701,0.3072016,0,0,32.52845,0.3233701,0,0.3233701,-0.3233701,7.800015,20,0.1890154,5.344093,0,0,0.3233701
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.280507,0,0,-1,0,0,0,0,2.280507,2.508558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,2.508558,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.5165468,0,0,-1,0,0,0,0,0.5165468,0.5682015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,0.5682015,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.674882,0,0,-1,0,0,0,0,1.674882,1.842371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,1.842371,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.189727,0,0,-1,0,0,0,0,2.189727,2.4087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,2.4087,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.6468692,0,0,-1,0,0,0,0,0.6468692,0.7115561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,0.7115561,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.243848,0,0,-1,0,0,0,0,1.243848,1.368233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,1.368233,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.145109,0,0,-1,0,0,0,0,4.145109,4.559619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890154,4.559619,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.7422379,0.7422379,9.542238,0,2.750186,0.7422379,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893877,0.8164616,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.70383,1.70383,10.50383,0,2.993469,1.70383,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1901352,1.874213,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,10.23368,10.23368,12,0,3.372,10.23368,16.4232,0,0,0,1.680698,0,0,1.766316,1.678001,16.16775,15.048,3.358699,0,3.358699,26.84834,68.84177,0.1905689,11.25705,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,7.732369,0,2.292289,0,0,0,0,0,5.463304,0,0,7.732369,7.345751,12.80905,18.07083,12.80905,0,12.80905,39.00008,100,0.1890264,0,4.370643,12,23.53413
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.083348,2.083348,0,-1,0,2.083348,310.8895,4.283912,0,0,6.47691,2.192997,2.083348,0,0,0,29.59898,0,0,0,39.00008,100,0.1890264,2.291682,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.045418,7.045418,0,0,0,7.045418,104.1776,0,0,0,7.339746,7.41623,7.045418,0,0,0,29.59898,0,0.07648354,-0.07648354,38.91946,99.79328,0.1890264,7.74996,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.032291,2.032291,0,0,0,2.032291,468.4146,7.295311,0,0,9.519547,2.139254,2.032291,0,0,0.08498172,29.5225,0.08498172,0,0.08498172,39.00008,100,0.1890041,2.23552,7.615637,0,39.04204
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,6.858241,6.858241,0,0,0,6.858241,167.1804,4.246434,0,0,11.46563,7.219201,6.858241,0,0,0,29.59898,0,0,0,39.00008,100,0.1890041,7.544065,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.098969,1.098969,0,0,0,1.098969,1026.816,10.12757,0,0,11.28438,1.156809,1.098969,0,0,0,29.59898,0,0,0,39.00008,100,0.1890041,1.208866,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,11.56373,8.36,0,-1,0,8.36,125.1729,1.664456,3.203727,4.360099,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890041,12.7201,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,16.38319,16.38319,10.6162,0,3.021898,16.38319,37.05335,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1890041,18.02151,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,10.06447,10.06447,6.505592,0,1.981915,10.06447,37.2219,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1890041,11.07092,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.929404,2.929404,0,0,0,2.929404,81.4599,0,0,0,2.386289,3.083583,2.929404,0,0,0,29.59898,0,0.6972936,-0.6972936,38.26506,98.11536,0.1890041,3.222344,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,9.352884,9.352884,9.376711,0,2.708308,9.352884,8.015601,0,0,0,0.7496899,0,0,0.02382674,0.02263541,0.7747706,28.90168,0.7723253,0,0.7723253,38.99776,99.99405,0.1890886,10.28817,0.5997519,12,29.65137
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,13.58096,8.36,0,-1,0,8.36,0,0,5.220963,6.57906,0,8.8,8.36,0,0,0.002445376,29.59678,0,8.8,-8.8,29.72174,76.20945,0.1890886,14.93906,0,0,29.59678
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,9.203018,8.36,0,-1,0,8.36,0,0,0.8430187,1.76332,0,8.8,8.36,0,0,9.780223,20.79678,0,8.8,-8.8,20.44573,52.42484,0.1890886,10.12332,0,0,20.79678
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,5.748652,5.748652,0,-1,0,5.748652,0,0,8.881784E-16,0,0,6.051213,5.748652,0,0,19.558,11.99678,0,6.051213,-6.051213,14.06719,36.06965,0.1890886,6.323518,0,0,11.99678
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.219046,1.219046,0,-1,0,1.219046,0,0,2.220446E-16,0,0,1.283206,1.219046,0,0,26.28157,5.945564,0,1.283206,-1.283206,12.71457,32.6014,0.1890886,1.340951,0,0,5.945564
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.521362,2.521362,0,-1,0,2.521362,0,0,4.440892E-16,0,0,2.654065,2.521362,0,0,27.70736,4.662358,0,2.654065,-2.654065,9.916943,25.42801,0.1890886,2.773498,0,0,4.662358
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.5139,1.907878,0,-1,0,1.907878,0,0,1.606022,1.957412,0,2.008293,1.907878,0,0,30.65632,2.008293,0,2.008293,-2.008293,7.800015,20,0.1890886,3.86529,0,0,2.008293
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.706324,0,0,-1,0,0,0,0,2.706324,2.976956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890886,2.976956,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,7.37921,0,0,-1,0,0,0,0,7.37921,8.117131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890886,8.117131,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890886,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890886,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.599693,3.599693,12,0,3.372,3.599693,0,0,0,0,0,0,0,8.400307,7.980291,32.88775,0,7.980291,0,7.980291,15.37078,39.41219,0.1902581,3.959663,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.464596,1.464596,10.2646,0,2.932943,1.464596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.90746,7.182262,8.36,0,8.36,23.30178,59.74803,0.1908707,1.611056,0,12,7.182262
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,13.56939,13.56939,12,0,3.372,13.56939,14.99107,0,0,0,2.034196,1.651986,1.569387,0,0,16.54746,14.70626,0.3822096,0,0.3822096,23.66437,60.67776,0.1909101,14.92633,1.627357,12,16.74046
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,9.861456,9.861456,12,0,3.372,9.861456,48.19354,0,0,0,4.752584,0,0,2.138545,2.031617,16.16525,15.05025,6.784202,0,6.784202,30.10043,77.18044,0.1916828,10.8476,3.802068,12,19.80284
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,6.237882,6.237882,0,-1,0,6.237882,101.6779,0,0,0,6.342549,6.566192,6.237882,0,0,9.381051,21.15603,0,0.2236426,-0.2236426,29.86469,76.57598,0.1916828,6.86167,5.074039,0,27.49858
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,9.629542,20.93239,9.485437,0,9.485437,38.86337,99.64946,0.1892711,0,7.58835,0,30.41783
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,12.77458,12.77458,4.414585,0,1.45289,12.77458,91.05445,2.687723,0,0,11.63183,8.8,8.36,0,0,0.1441053,29.46928,0.1441053,0,0.1441053,39.00008,100,0.1892349,14.05204,9.305463,12,41.10111
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,9.085537,9.085537,3,0,1.095,9.085537,112.167,3.785146,0,0,10.19097,6.405828,6.085537,0,0,0,29.59898,0,0,0,39.00008,100,0.1892349,9.99409,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.037274,3.037274,0,0,0,3.037274,386.5746,8.544201,0,0,11.74133,3.197131,3.037274,0,0,0,29.59898,0,0,0,39.00008,100,0.1892349,3.341002,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,14.87218,8.36,0,-1,0,8.36,128.9512,1.980324,6.512183,7.999401,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892349,16.3594,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,8.583913,8.583913,3,0,1.095,8.583913,98.56055,2.582549,0,0,8.460352,5.877802,5.583912,0,0,0,29.59898,0,0,0,39.00008,100,0.1892349,9.442304,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892349,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,11.58748,11.58748,8.729265,0,2.544504,11.58748,25.96462,0,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1892349,12.74623,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,27.47779,20.36,12,0,3.372,20.36,2.63672,0,7.117791,9.86557,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1892349,30.22557,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1892349,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,15.83284,8.36,0,-1,0,8.36,0,0,7.472835,9.056118,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1892349,17.41612,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,14.75594,8.36,0,-1,0,8.36,0,0,6.395944,7.871538,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1892349,16.23154,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.373787,2.373787,0,-1,0,2.373787,0,0,0,0,0,2.498723,2.373787,0,0,28.73685,3.735814,0,2.498723,-2.498723,9.104025,23.34361,0.1892349,2.611165,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.772822,1.175237,0,-1,0,1.175237,0,0,0.5975849,0.7748671,0,1.237091,1.175237,0,0,31.51321,1.237091,0,1.237091,-1.237091,7.800015,20,0.1892349,1.950104,0,0,1.237091
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.124862,0,0,-1,0,0,0,0,2.124862,2.337348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892349,2.337348,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.95133,0,0,-1,0,0,0,0,1.95133,2.146463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892349,2.146463,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.392781,0,0,-1,0,0,0,0,1.392781,1.532059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892349,1.532059,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.935559,0,0,-1,0,0,0,0,2.935559,3.229115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892349,3.229115,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.8865703,0,0,-1,0,0,0,0,0.8865703,0.9752274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1892349,0.9752274,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.072796,1.072796,9.872796,0,2.833817,1.072796,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189694,1.180076,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.0777,2.0777,10.8777,0,3.088058,2.0777,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1905097,2.28547,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,4.748081,4.748081,12,0,3.372,4.748081,12.79436,0,0,0,0.6074865,0,0,7.251919,6.889323,16.16775,15.048,7.496809,0,7.496809,30.7741,78.90778,0.1915024,5.222889,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.8659788,0.8659788,7.926003,0,2.341279,0.8659788,226.7862,0,0,0,1.963921,0,0,7.060025,6.707024,8.670944,21.79513,8.670944,0,8.670944,39.00008,100,0.191152,0.9525768,1.571136,12,23.75905
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191152,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191152,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,18.66939,18.66939,10.30939,0,2.944275,18.66939,55.94132,1.643902,0,0.1763251,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191152,20.53633,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.155478,2.155478,0,0,0,2.155478,525.2473,9.052666,0,0,11.32159,2.268924,2.155478,0,0,0,29.59898,0,0,0,39.00008,100,0.191152,2.371026,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.623437,1.623437,0,0,0,1.623437,461.8416,5.788825,0,0,7.497705,1.708881,1.623437,0,0,0,29.59898,0,0,0,39.00008,100,0.191152,1.78578,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,7.634056,7.634056,0,-1,0,7.634056,85.81697,0,0,0.03746174,6.551316,8.035849,7.634056,0,0,0,29.59898,0,1.484533,-1.484533,37.43524,95.98761,0.191152,8.397462,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,4.626215,0,0,6.275696,0,0,0,0,1.649481,28.11444,1.649481,0,1.649481,39.00008,100,0.1907522,0,5.020557,0,34.39014
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,10.22286,10.22286,7.346724,0,2.194721,10.22286,29.61513,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1907522,11.24515,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.073915,3.073915,0,0,0,3.073915,12.30289,0,4.440892E-16,0,0.3781803,3.2357,3.073915,0,0,0,29.59898,0,2.857519,-2.857519,35.98799,92.27671,0.1907522,3.381306,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.175022,26.74146,0.2829847,0,0.2829847,36.25645,92.96507,0.1906837,0,0.2263878,0,27.02444
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,7.494147,7.494147,0,-1,0,7.494147,0,0,8.881784E-16,0,0,7.888576,7.494147,0,0,2.892037,26.99615,0,7.888576,-7.888576,27.94116,71.64386,0.1906837,8.243562,0,0,26.99615
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,15.75408,8.36,0,-1,0,8.36,0,0,7.39408,8.969488,0,8.8,8.36,0,0,11.65712,19.10757,0,8.8,-8.8,18.66515,47.85926,0.1906837,17.32949,0,0,19.10757
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.4349,10.30757,0,0,0,18.66515,47.85926,0.1906837,0,0,0,10.30757
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.353893,3.353893,0,-1,0,3.353893,0,0,0,0,0,3.530414,3.353893,0,0,21.4349,10.30757,0,3.530414,-3.530414,14.94376,38.31727,0.1906837,3.689282,0,0,10.30757
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.188038,3.188038,0,-1,0,3.188038,0,0,4.440892E-16,0,0,3.35583,3.188038,0,0,25.35758,6.777155,0,3.35583,-3.35583,11.40641,29.24714,0.1906837,3.506842,0,0,6.777155
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.935835,1.935835,0,-1,0,1.935835,0,0,2.220446E-16,0,0,2.037721,1.935835,0,0,29.08628,3.421325,0,2.037721,-2.037721,9.258462,23.7396,0.1906837,2.129419,0,0,3.421325
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2408186,0.2408186,0,-1,0,0.2408186,0,0,2.775558E-17,0,0,0.2534933,0.2408186,0,0,31.35042,1.383604,0,0.2534933,-0.2534933,8.991257,23.05446,0.1906837,0.2649005,0,0,1.383604
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.950547,1.073605,0,-1,0,1.073605,0,0,1.876942,2.171997,0,1.130111,1.073605,0,0,31.63207,1.130111,0,1.130111,-1.130111,7.800015,20,0.1906837,3.245601,0,0,1.130111
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.049028,0,0,-1,0,0,0,0,1.049028,1.153931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906837,1.153931,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.644479,0,0,-1,0,0,0,0,2.644479,2.908926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906837,2.908926,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906837,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.486885,1.486885,10.28689,0,2.938582,1.486885,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1912536,1.635574,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.211049,5.211049,12,0,3.372,5.211049,18.61073,0,0,0,0.969814,0,0,6.788951,6.449504,24.52775,7.524,7.419318,0,7.419318,22.76959,58.38345,0.1921838,5.732153,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,10.76368,10.76368,12,0,3.372,10.76368,32.96817,0,0,0,3.548587,0,0,1.236322,1.174506,17.10843,14.20139,4.723093,0,4.723093,27.25031,69.87245,0.1926626,11.84005,2.83887,12,17.74997
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,7.696884,7.696884,0,-1,0,7.696884,101.5723,0,8.881784E-16,0.1065719,7.817902,8.101983,7.696884,0,0,12.38534,18.45217,0,0.2840806,-0.2840806,26.95086,69.10464,0.1926626,8.466572,6.254322,0,26.27007
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,12.28041,12.28041,12,0,3.372,12.28041,69.00031,0,0,0,8.473521,0.2951696,0.2804111,0,0,12.70099,18.16809,8.178352,0,8.178352,34.70953,88.99861,0.1934068,13.50845,6.778817,12,26.64161
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,5.690745,0,0,10.21338,0,0,0,0,4.522636,25.52861,4.522636,0,4.522636,39.00008,100,0.1923428,0,8.170705,0,35.74199
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923428,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.581592,2.581592,0,0,0,2.581592,257.8413,3.938945,0,0,6.65641,2.717465,2.581592,0,0,0,29.59898,0,0,0,39.00008,100,0.1923428,2.839751,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,11.17843,8.36,0,-1,0,8.36,74.96288,0,2.818431,3.936274,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1923428,12.29627,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,11.8274,11.8274,9.990891,0,2.863695,11.8274,40.14177,0,0,0,4.747728,1.933168,1.83651,0,0,2.814559,27.06587,2.814559,0,2.814559,39.00008,100,0.1925977,13.01014,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925977,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,11.95297,11.95297,9.793652,0,2.813794,11.95297,19.0159,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1925977,13.14826,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,13.02642,13.02642,12,0,3.372,13.02642,5.027234,0,0,0,0.6548684,1.08044,1.026418,0,0,0,29.59898,0,0.4255714,-0.4255714,38.55149,98.84977,0.1925977,14.32906,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,7.152892,7.152892,0,-1,0,7.152892,0,0,8.881784E-16,0,0,7.52936,7.152892,0,0,0.4728571,29.17341,0,7.52936,-7.52936,30.61484,78.49944,0.1925977,7.868181,0,0,29.17341
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.106349,6.106349,0,-1,0,6.106349,0,0,8.881784E-16,0,0,6.427735,6.106349,0,0,8.838813,21.64405,0,6.427735,-6.427735,23.83942,61.12659,0.1925977,6.716983,0,0,21.64405
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,6.270336,6.270336,0,-1,0,6.270336,0,0,8.881784E-16,0,0,6.600354,6.270336,0,0,15.98074,15.21631,0,6.600354,-6.600354,16.88203,43.28718,0.1925977,6.897369,0,0,15.21631
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.225667,2.225667,0,-1,0,2.225667,0,0,4.440892E-16,0,0,2.342807,2.225667,0,0,23.31447,8.615958,0,2.342807,-2.342807,14.4125,36.95505,0.1925977,2.448234,0,0,8.615958
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91759,6.273151,0,0,0,14.4125,36.95505,0.1925977,0,0,0,6.273151
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.2019133,0.2019133,0,-1,0,0.2019133,0,0,0,0,0,0.2125403,0.2019133,0,0,25.91759,6.273151,0,0.2125403,-0.2125403,14.18846,36.38059,0.1925977,0.2221047,0,0,6.273151
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15374,6.06061,0,0,0,14.18846,36.38059,0.1925977,0,0,0,6.06061
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15374,6.06061,0,0,0,14.18846,36.38059,0.1925977,0,0,0,6.06061
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.548741,3.548741,0,-1,0,3.548741,0,0,4.440892E-16,0,0,3.735517,3.548741,0,0,26.15374,6.06061,0,3.735517,-3.735517,10.25088,26.28425,0.1925977,3.903615,0,0,6.06061
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30432,2.325094,0,0,0,10.25088,26.28425,0.1925977,0,0,0,2.325094
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.853036,1.853036,0,0,0,1.853036,0,0,2.220446E-16,0,0,1.950565,1.853036,0,0,30.30432,2.325094,0,1.950565,-1.950565,8.194804,21.01228,0.1925977,2.03834,0,0,2.325094
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.6791704,0.6791704,9.479171,0,2.73423,0.6791704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.47161,0.3745295,8.36,0,8.36,16.1258,41.34811,0.1928512,0.7470875,0,12,0.3745295
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.225621,4.225621,11.57935,0,3.265575,4.225621,48.77004,0,0,0,2.060837,0,0,7.353727,6.986041,24.11161,7.89853,9.046878,0,9.046878,24.70842,63.35479,0.1936432,4.648183,1.64867,12,9.959367
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,16.38747,16.38747,12,0,3.372,16.38747,28.7753,0,0,0,4.715542,4.618385,4.387465,0,0,15.06473,16.04072,0.09715729,0,0.09715729,24.80059,63.59113,0.1936516,18.02621,3.772434,12,20.75626
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.39043,2.39043,0,-1,0,2.39043,297.8196,0,0,0,7.119169,2.516242,2.39043,0,0,14.96757,16.12816,4.602927,0,4.602927,29.16731,74.78783,0.1925992,2.629473,5.695335,0,23.24733
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.9500732,0.9500732,0,0,0,0.9500732,936.4351,0,0,0,8.896819,1.000077,0.9500732,0,0,10.36465,20.2708,7.896742,0,7.896742,36.65882,93.99678,0.1908201,1.045081,7.117455,0,29.16761
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,10.97338,10.97338,3.542253,0,1.23219,10.97338,93.77371,0,0,0,10.29015,7.822245,7.431132,0,0,2.467906,27.37786,2.467906,0,2.467906,39.00008,100,0.1904487,12.07072,8.232121,12,37.66801
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,14.89903,14.89903,6.539026,0,1.990374,14.89903,82.32207,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,16.38893,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.605198,2.605198,0,0,0,2.605198,361.8033,6.683379,0,0,9.425693,2.742313,2.605198,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,2.865717,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,4.96189,4.96189,0,-1,0,4.96189,115.0544,0.4858299,0,0,5.708872,5.223042,4.96189,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,5.458079,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904487,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,9.985072,8.36,0,-1,0,8.36,0,0,1.625072,2.62358,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1904487,10.98358,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.257162,3.257162,0,-1,0,3.257162,0,0,4.440892E-16,0,0,3.428592,3.257162,0,0,9.777778,20.79898,0,3.428592,-3.428592,26.11001,66.94861,0.1904487,3.582878,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.58732,17.37039,0,0,0,26.11001,66.94861,0.1904487,0,0,0,17.37039
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.9034961,0.9034961,0,-1,0,0.9034961,0,0,1.110223E-16,0,0,0.9510486,0.9034961,0,0,13.58732,17.37039,0,0.9510486,-0.9510486,25.10752,64.37812,0.1904487,0.9938458,0,0,17.37039
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.493379,1.493379,0,-1,0,1.493379,0,0,2.220446E-16,0,0,1.571978,1.493379,0,0,14.64404,16.41934,0,1.571978,-1.571978,23.45051,60.12939,0.1904487,1.642717,0,0,16.41934
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.47278,3.47278,0,-1,0,3.47278,0,0,4.440892E-16,0,0,3.655558,3.47278,0,0,16.39069,14.84736,0,3.655558,-3.655558,19.59721,50.24916,0.1904487,3.820058,0,0,14.84736
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5041763,0.5041763,0,-1,0,0.5041763,0,0,0,0,0,0.5307119,0.5041763,0,0,20.45242,11.1918,0,0.5307119,-0.5307119,19.03779,48.81475,0.1904487,0.554594,0,0,11.1918
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.877231,0.877231,0,-1,0,0.877231,0,0,1.110223E-16,0,0,0.9234011,0.877231,0,0,21.0421,10.66109,0,0.9234011,-0.9234011,18.06444,46.31898,0.1904487,0.9649541,0,0,10.66109
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.258909,2.258909,0,-1,0,2.258909,0,0,4.440892E-16,0,0,2.377799,2.258909,0,0,22.0681,9.737689,0,2.377799,-2.377799,15.55802,39.89228,0.1904487,2.4848,0,0,9.737689
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.7101,7.35989,0,0,0,15.55802,39.89228,0.1904487,0,0,0,7.35989
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.7101,7.35989,0,0,0,15.55802,39.89228,0.1904487,0,0,0,7.35989
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.334871,1.334871,0,0,0,1.334871,0,0,0,0,0,1.405128,1.334871,0,0,24.7101,7.35989,0,1.405128,-1.405128,14.07689,36.09451,0.1904487,1.468358,0,0,7.35989
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,26.27135,5.954762,2.060858,0,2.060858,16.03199,41.10758,0.189992,0,1.648687,0,8.015621
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,8.587136,8.587136,12,0,3.372,8.587136,56.95356,0,0,0,4.89068,0,0,3.412863,3.24222,24.21049,7.809535,8.1329,0,8.1329,23.74753,60.89099,0.1908222,9.44585,3.912544,12,12.70021
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1002216,0.1002216,0,-1,0,0.1002216,7648.88,0,0,0,7.665833,0.1054965,0.1002216,0,0,16.07759,15.12914,7.560337,0,7.560337,30.9199,79.28164,0.1891736,0.1102438,6.132667,0,22.79498
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.143015,3.143015,0,0,0,3.143015,348.4235,0,0,0,10.951,3.308437,3.143015,0,0,8.517256,21.93345,7.642566,0,7.642566,38.17028,97.87231,0.1875358,3.457317,8.760802,0,32.88445
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,11.58328,0,0,12.45797,0,0,0,0,0.8746892,28.81176,0.8746892,0,0.8746892,39.00008,100,0.1873502,0,9.966375,0,41.26973
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.205337,5.205337,0,0,0,5.205337,250.1077,7.539647,0,0,13.01895,5.479302,5.205337,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,5.725871,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.559218,4.559218,0,0,0,4.559218,190.6789,3.894292,0,0,8.693469,4.799177,4.559218,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,5.015141,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,10.67894,10.67894,4.536065,0,1.483624,10.67894,60.55082,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,11.74684,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,8.727495,8.727495,5.898791,0,1.828394,8.727495,34.11727,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,9.600245,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873502,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,6.219548,6.219548,0,-1,0,6.219548,0,0,8.881784E-16,0,0,6.546893,6.219548,0,0,0,29.59898,0,6.546893,-6.546893,32.09905,82.30508,0.1873502,6.841503,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.274325,23.05209,0,0,0,32.09905,82.30508,0.1873502,0,0,0,23.05209
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.003203,3.003203,0,-1,0,3.003203,0,0,0,0,0,3.161267,3.003203,0,0,7.274325,23.05209,0,3.161267,-3.161267,28.76678,73.76083,0.1873502,3.303524,0,0,23.05209
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.143554,3.143554,0,-1,0,3.143554,0,0,4.440892E-16,0,0,3.309004,3.143554,0,0,10.78684,19.89082,0,3.309004,-3.309004,25.27878,64.81726,0.1873502,3.457909,0,0,19.89082
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.596226,1.596226,0,-1,0,1.596226,0,0,2.220446E-16,0,0,1.680238,1.596226,0,0,14.46352,16.58181,0,1.680238,-1.680238,23.50766,60.27592,0.1873502,1.755849,0,0,16.58181
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.327244,3.327244,0,-1,0,3.327244,0,0,4.440892E-16,0,0,3.502362,3.327244,0,0,16.33045,14.90158,0,3.502362,-3.502362,19.81584,50.80975,0.1873502,3.659969,0,0,14.90158
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22196,11.39921,0,0,0,19.81584,50.80975,0.1873502,0,0,0,11.39921
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.64826,3.64826,0,-1,0,3.64826,0,0,0,0,0,3.840274,3.64826,0,0,20.22196,11.39921,0,3.840274,-3.840274,15.76784,40.43027,0.1873502,4.013086,0,0,11.39921
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.759052,0.759052,0,-1,0,0.759052,0,0,1.110223E-16,0,0,0.7990021,0.759052,0,0,24.48893,7.55894,0,0.7990021,-0.7990021,14.92562,38.27073,0.1873502,0.8349572,0,0,7.55894
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.132877,1.132877,0,-1,0,1.132877,0,0,0,0,0,1.192502,1.132877,0,0,25.37671,6.759938,0,1.192502,-1.192502,13.66861,35.04764,0.1873502,1.246165,0,0,6.759938
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.555106,3.555106,0,0,0,3.555106,0,0,4.440892E-16,0,0,3.742217,3.555106,0,0,26.70171,5.567436,0,3.742217,-3.742217,9.723966,24.9332,0.1873502,3.910616,0,0,5.567436
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.596618,1.596618,10.39662,0,2.966344,1.596618,0,0,0,0,0,0,0,8.8,8.36,30.85973,1.825219,8.36,0,8.36,17.65496,45.26903,0.1879253,1.756279,0,12,1.825219
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.143734,5.143734,12,0,3.372,5.143734,14.41646,0,0,0,0.7415442,0,0,6.856266,6.513453,22.49973,9.349219,7.254997,0,7.254997,24.53765,62.91693,0.1887727,5.658108,0.5932353,12,10.09076
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,8.501225,8.501225,12,0,3.372,8.501225,32.27411,0,0,0,2.743694,0,0,3.498775,3.323837,15.24474,15.87872,6.067531,0,6.067531,30.29382,77.6763,0.1894033,9.351347,2.194955,12,18.62241
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,13.71534,8.36,0,-1,0,8.36,57.26345,0,5.355344,6.726878,4.787224,8.8,8.36,0,0,9.177204,21.33949,0,4.012776,-4.012776,26.06398,66.83058,0.1894033,15.08688,3.829779,0,26.12672
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,6.631578,6.631578,0,0,0,6.631578,58.49689,0,0,0,3.879267,6.980608,6.631578,0,0,13.63584,17.32672,0,3.101341,-3.101341,22.79488,58.44829,0.1894033,7.294736,3.103414,0,21.20599
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,8.968773,8.968773,12,0,3.372,8.968773,52.88381,4.440892E-16,0,0,4.743029,0,0,3.031227,2.879665,17.08178,14.22538,7.622694,0,7.622694,30.0264,76.99062,0.1901427,9.86565,3.794423,12,18.9684
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,7.550171,7.550171,9.992313,0,2.864055,7.550171,91.23513,0,0,0,6.888409,0,0,2.442142,2.320035,9.459085,21.0858,9.208444,0,9.208444,38.7623,99.39031,0.1903755,8.305188,5.510727,12,27.97421
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,11.94712,11.94712,7.24187,0,2.168193,11.94712,43.55473,0,0,0,5.203537,4.952896,4.705251,0,0,0.2506409,29.3734,0.2506409,0,0.2506409,39.00008,100,0.1903964,13.14183,4.162829,12,34.57694
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903964,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,11.17576,11.17576,6.480885,0,1.975664,11.17576,44.22046,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.1903964,12.29333,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903964,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903964,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903964,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,11.27837,8.36,0,-1,0,8.36,0,0,2.918365,4.046202,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1903964,12.4062,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.983453,1.983453,0,-1,0,1.983453,0,0,4.440892E-16,0,0,2.087845,1.983453,0,0,9.777778,20.79898,0,2.087845,-2.087845,27.52328,70.57238,0.1903964,2.181798,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,10.67822,8.36,0,-1,0,8.36,0,0,2.318218,3.386039,0,8.8,8.36,0,0,12.09761,18.71113,0,8.8,-8.8,18.24727,46.78777,0.1903964,11.74604,0,0,18.71113
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.401678,3.401678,0,-1,0,3.401678,0,0,4.440892E-16,0,0,3.580714,3.401678,0,0,21.87538,9.911133,0,3.580714,-3.580714,14.47286,37.10983,0.1903964,3.741846,0,0,9.911133
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.9349936,0.9349936,0,-1,0,0.9349936,0,0,1.110223E-16,0,0,0.9842038,0.9349936,0,0,25.85395,6.33042,0,0.9842038,-0.9842038,13.43542,34.44973,0.1903964,1.028493,0,0,6.33042
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.37938,1.37938,0,-1,0,1.37938,0,0,2.220446E-16,0,0,1.451979,1.37938,0,0,26.94751,5.346216,0,1.451979,-1.451979,11.9049,30.52533,0.1903964,1.517318,0,0,5.346216
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.185997,2.185997,0,-1,0,2.185997,0,0,4.440892E-16,0,0,2.30105,2.185997,0,0,28.56082,3.894237,0,2.30105,-2.30105,9.479383,24.30606,0.1903964,2.404597,0,0,3.894237
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.35707,1.513528,0,-1,0,1.513528,0,0,0.8435424,1.079249,0,1.593187,1.513528,0,0,31.11755,1.593187,0,1.593187,-1.593187,7.800015,20,0.1903964,2.592777,0,0,1.593187
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.051783,0,0,-1,0,0,0,0,1.051783,1.156961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903964,1.156961,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.089861,0,0,-1,0,0,0,0,1.089861,1.198847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903964,1.198847,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.8337719,0.8337719,9.633772,0,2.773344,0.8337719,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1906898,0.9171491,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.9639096,0.9639096,9.763909,0,2.806269,0.9639096,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.191017,1.0603,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.365218,4.365218,12,0,3.372,4.365218,24.5255,0,0,0,1.070591,0,0,7.634782,7.253043,16.16775,15.048,8.323635,0,8.323635,31.55849,80.91905,0.1919059,4.801739,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,4.878162,4.878162,0,0,0,4.878162,66.77142,0,0,0,3.257218,5.134908,4.878162,0,0,7.844119,22.53927,0,1.87769,-1.87769,29.57924,75.84404,0.1919059,5.365979,2.605775,0,25.79649
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,9.516632,8.36,0,-1,0,8.36,78.06899,0,1.156632,2.108295,6.526567,8.8,8.36,0,0,9.930441,20.66158,0,2.273432,-2.273432,27.18283,69.69942,0.1919059,10.4683,5.221254,0,27.18815
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,12.45648,18.38815,9.314061,0,9.314061,36.01892,92.35603,0.1900376,0,7.451249,0,27.70221
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,9.331073,9.331073,6.177327,0,1.898864,9.331073,69.25407,0,0,0,6.462148,3.319732,3.153746,0,0,3.142416,26.7708,3.142416,0,3.142416,39.00008,100,0.1902898,10.26418,5.169719,12,33.23295
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,5.526348,5.526348,0,0,0,5.526348,174.2049,3.809962,0,0,9.627171,5.817209,5.526348,0,0,0,29.59898,0,0,0,39.00008,100,0.1902898,6.078983,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1902898,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3228129,0.3228129,0,-1,0,0.3228129,2846.871,8.850263,0,0,9.190066,0.3398031,0.3228129,0,0,0,29.59898,0,0,0,39.00008,100,0.1902898,0.3550942,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.278095,1.278095,0,0,0,1.278095,429.6895,4.146477,0,0,5.49184,1.345363,1.278095,0,0,0,29.59898,0,0,0,39.00008,100,0.1902898,1.405905,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,5.639848,5.639848,0,0,0,5.639848,49.98673,0,0,0,2.819176,5.936682,5.639848,0,0,0,29.59898,0,3.117506,-3.117506,35.71394,91.57402,0.1902898,6.203833,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,7.342804,7.342804,0,0,0,7.342804,30.06053,0,0,0,2.207286,7.729268,7.342804,0,0,3.463896,26.48147,0,5.521982,-5.521982,29.89326,76.64922,0.1902898,8.077085,1.765829,0,28.68876
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0,0,0,1.23958,0,0,0,0,9.599431,20.95949,1.23958,0,1.23958,31.06923,79.66452,0.1900444,0,0.9916637,0,22.19907
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.359852,22.07511,0,0,0,31.06923,79.66452,0.1900444,0,0,0,22.07511
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,19.50858,8.36,0,-1,0,8.36,0,0,11.14858,13.09943,0,8.8,8.36,0,0,8.359852,22.07511,0,8.8,-8.8,21.79321,55.87992,0.1900444,21.45943,0,0,22.07511
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.13763,13.27511,0,0,0,21.79321,55.87992,0.1900444,0,0,0,13.27511
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.656919,1.656919,0,-1,0,1.656919,0,0,2.220446E-16,0,0,1.744126,1.656919,0,0,18.13763,13.27511,0,1.744126,-1.744126,19.95474,51.1659,0.1900444,1.822611,0,0,13.27511
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2009769,0.2009769,0,-1,0,0.2009769,0,0,2.775558E-17,0,0,0.2115546,0.2009769,0,0,20.07555,11.53099,0,0.2115546,-0.2115546,19.73174,50.59411,0.1900444,0.2210746,0,0,11.53099
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31061,11.31943,0,0,0,19.73174,50.59411,0.1900444,0,0,0,11.31943
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.352161,3.352161,0,-1,0,3.352161,0,0,4.440892E-16,0,0,3.52859,3.352161,0,0,20.31061,11.31943,0,3.52859,-3.52859,16.01228,41.05705,0.1900444,3.687377,0,0,11.31943
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.446621,2.446621,0,-1,0,2.446621,0,0,0,0,0,2.575391,2.446621,0,0,24.23126,7.790841,0,2.575391,-2.575391,13.29758,34.0963,0.1900444,2.691283,0,0,7.790841
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.166725,1.166725,0,-1,0,1.166725,0,0,2.220446E-16,0,0,1.228132,1.166725,0,0,27.09281,5.21545,0,1.228132,-1.228132,12.00302,30.77691,0.1900444,1.283398,0,0,5.21545
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4574,3.987319,0,0,0,12.00302,30.77691,0.1900444,0,0,0,3.987319
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.4574,3.987319,0,0,0,12.00302,30.77691,0.1900444,0,0,0,3.987319
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,3.9194,3.9194,12,0,3.372,3.9194,0,0,0,0,0,0,0,8.0806,7.67657,28.4574,3.987319,7.67657,0,7.67657,19.28565,49.45029,0.1908832,4.31134,0,12,3.987319
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,13.79221,13.79221,12,0,3.372,13.79221,5.757809,2.220446E-16,0,0,0.7941289,1.886533,1.792206,0,0,20.78083,10.89623,0,1.092404,-1.092404,18.13416,46.49775,0.1908832,15.17143,0.6353031,12,11.69036
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.735103,3.735103,11.82123,0,3.326772,3.735103,41.4692,0,0,0,1.548917,0,0,8.08613,7.681824,21.99461,9.803827,9.230741,0,9.230741,26.89121,68.95168,0.1916171,4.108613,1.239134,12,11.35275
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,12.76387,18.11149,6.959314,0,6.959314,33.49339,85.88032,0.1902632,0,5.567451,0,25.07081
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,1.234376,0,0,7.038933,0,0,0,0,5.804557,24.37488,5.804557,0,5.804557,39.00008,100,0.1891486,0,5.631147,0,31.41381
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.168016,3.168016,0,0,0,3.168016,237.8842,4.201457,0,0,7.536211,3.334754,3.168016,0,0,0,29.59898,0,0,0,39.00008,100,0.1891486,3.484818,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891486,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.5492097,0.5492097,0,0,0,0.5492097,1322.959,6.687706,0,0,7.265821,0.5781155,0.5492097,0,0,0,29.59898,0,0,0,39.00008,100,0.1891486,0.6041307,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.581924,3.581924,0,-1,0,3.581924,151.1612,1.644032,0,0,5.414478,3.770447,3.581924,0,0,0,29.59898,0,0,0,39.00008,100,0.1891486,3.940117,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,13.46811,13.46811,7.973975,0,2.353416,13.46811,42.94069,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1891486,14.81492,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,5.48371,5.48371,0,0,0,5.48371,41.92196,0,0,0,2.298878,5.772326,5.48371,0,0,0,29.59898,0,3.473448,-3.473448,35.33874,90.61198,0.1891486,6.032081,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,9.338355,9.338355,11.38998,0,3.217664,9.338355,18.20217,0,0,0,1.699783,0,0,2.051623,1.949042,3.859386,26.12553,3.648825,0,3.648825,38.80032,99.48781,0.189491,10.27219,1.359826,12,27.82531
