Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,12.46567,12.46567,11.14497,0,3.155678,12.46567,12.84141,0,0,0,1.600767,1.390206,1.320696,0,0,0.2105613,29.40947,0.2105613,0,0.2105613,39.00008,100,0.1895074,13.71224,1.280614,12,31.01024
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,8.39507,8.36,0,-1,0,8.36,0,0,0.0350698,0.8745767,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1895074,9.234577,0,0,29.59898
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.654219,2.654219,0,-1,0,2.654219,0,0,0,0,0,2.793915,2.654219,0,0,9.777778,20.79898,0,2.793915,-2.793915,26.77902,68.66402,0.1895074,2.919641,0,0,20.79898
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,8.684685,8.36,0,-1,0,8.36,0,0,0.3246847,1.193153,0,8.8,8.36,0,0,12.88213,18.00506,0,8.8,-8.8,17.503,44.87941,0.1895074,9.553153,0,0,18.00506
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.26477,3.26477,0,-1,0,3.26477,0,0,4.440892E-16,0,0,3.4366,3.26477,0,0,22.6599,9.205064,0,3.4366,-3.4366,13.88051,35.59098,0.1895074,3.591247,0,0,9.205064
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.8541715,0.8541715,0,-1,0,0.8541715,0,0,1.110223E-16,0,0,0.8991278,0.8541715,0,0,26.47835,5.768464,0,0.8991278,-0.8991278,12.93275,33.16082,0.1895074,0.9395886,0,0,5.768464
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,3.788104,3.788104,0,-1,0,3.788104,0,0,4.440892E-16,0,0,3.987478,3.788104,0,0,27.47738,4.869336,0,3.987478,-3.987478,8.729576,22.38348,0.1895074,4.166914,0,0,4.869336
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.80053,0.8377652,0,-1,0,0.8377652,0,0,1.962765,2.242818,0,0.8818581,0.8377652,0,0,31.90791,0.8818581,0,0.8818581,-0.8818581,7.800015,20,0.1895074,3.080584,0,0,0.8818581
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.037813,0,0,-1,0,0,0,0,3.037813,3.341594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895074,3.341594,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.7027244,0,0,-1,0,0,0,0,0.7027244,0.7729968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895074,0.7729968,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.188867,0,0,-1,0,0,0,0,4.188867,4.607754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895074,4.607754,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.163885,3.163885,11.96389,0,3.362863,3.163885,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1903942,3.480274,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.418839,3.418839,12,0,3.372,3.418839,0,0,0,0,0,0,0,8.581161,8.152103,24.52775,7.524,8.152103,0,8.152103,23.46477,60.16596,0.1912449,3.760723,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,14.80353,14.80353,12,0,3.372,14.80353,13.55094,0,1.776357E-15,0,2.006018,2.951088,2.803534,0,0,16.37565,14.86089,0,0.9450702,-0.9450702,22.46858,57.61163,0.1912449,16.28389,1.604814,12,16.86691
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,9.138469,9.138469,12,0,3.372,9.138469,47.25197,0,0,0,4.318106,0,0,2.861531,2.718455,17.42573,13.91582,7.036561,0,7.036561,29.14405,74.72818,0.1918458,10.05232,3.454485,12,18.23393
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,10.96798,8.36,0,-1,0,8.36,100.152,0,2.607982,3.70478,8.37271,8.8,8.36,0,0,10.38917,20.24873,0,0.4272898,-0.4272898,28.69365,73.5733,0.1918458,12.06478,6.698168,0,28.62144
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.252619,1.252619,0,0,0,1.252619,916.5837,0,0,0,11.4813,1.318546,1.252619,0,0,10.86393,19.82144,10.16275,0,10.16275,38.33488,98.29436,0.1899499,1.377881,9.18504,0,31.30274
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,10.85745,0,0,11.55863,0,0,0,0,0.7011808,28.96791,0.7011808,0,0.7011808,39.00008,100,0.1898205,0,9.246906,0,40.52655
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,10.37642,10.37642,3,0,1.095,10.37642,103.2431,2.948286,0,0,10.71294,7.764656,7.376422,0,0,0,29.59898,0,0,0,39.00008,100,0.1898205,11.41406,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,11.24615,11.24615,3,0,1.095,11.24615,86.97079,1.100706,0,0,9.780868,8.680161,8.246153,0,0,0,29.59898,0,0,0,39.00008,100,0.1898205,12.37077,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898205,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,8.666324,8.666324,3,0,1.095,8.666324,101.4909,2.830979,0,0,8.795529,5.964551,5.666324,0,0,0,29.59898,0,0,0,39.00008,100,0.1898205,9.532956,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,9.946282,9.946282,3.82126,0,1.302779,9.946282,64.82213,0,0,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1898205,10.94091,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,18.45908,18.45908,12,0,3.372,18.45908,19.94835,0,0,0,3.682281,6.799034,6.459082,0,0,0,29.59898,0,3.116752,-3.116752,35.71473,91.57606,0.1898205,20.30499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,13.35355,13.35355,12,0,3.372,13.35355,7.983801,2.220446E-16,0,0,1.066121,1.42479,1.353551,0,0,3.463058,26.48223,0,0.3586692,-0.3586692,35.33666,90.60664,0.1898205,14.68891,0.8528968,12,27.54835
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,12.122,8.36,0,-1,0,8.36,0,0,3.762002,4.974202,0,8.8,8.36,0,0,3.86158,26.12356,0,8.8,-8.8,26.06065,66.82204,0.1898205,13.3342,0,0,26.12356
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,29.32979,8.36,0,-1,0,8.36,0,0,20.96979,23.90277,0,8.8,8.36,0,0,13.63936,17.32356,0,8.8,-8.8,16.78463,43.03743,0.1898205,32.26277,0,0,17.32356
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.41714,8.523557,0,0,0,16.78463,43.03743,0.1898205,0,0,0,8.523557
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.91041,1.91041,0,-1,0,1.91041,0,0,2.220446E-16,0,0,2.010958,1.91041,0,0,23.41714,8.523557,0,2.010958,-2.010958,14.6649,37.60223,0.1898205,2.101451,0,0,8.523557
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.646912,1.646912,0,-1,0,1.646912,0,0,2.220446E-16,0,0,1.733591,1.646912,0,0,25.65153,6.512599,0,1.733591,-1.733591,12.83753,32.91668,0.1898205,1.811603,0,0,6.512599
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.57775,4.779007,0,0,0,12.83753,32.91668,0.1898205,0,0,0,4.779007
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.497206,2.497206,0,-1,0,2.497206,0,0,4.440892E-16,0,0,2.628638,2.497206,0,0,27.57775,4.779007,0,2.628638,-2.628638,10.0667,25.81201,0.1898205,2.746926,0,0,4.779007
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.898923,2.042851,0,-1,0,2.042851,0,0,0.8560714,1.145964,0,2.15037,2.042851,0,0,30.49845,2.15037,0,2.15037,-2.15037,7.800015,20,0.1898205,3.188815,0,0,2.15037
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.740063,0,0,-1,0,0,0,0,2.740063,3.01407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898205,3.01407,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898205,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,6.204529,6.204529,12,0,3.372,6.204529,0,0,0,0,0,0,0,5.795471,5.505697,32.88775,0,5.505697,0,5.505697,13.02318,33.3927,0.190385,6.824982,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.200858,2.200858,11.00086,0,3.119217,2.200858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.38206,4.955127,8.36,0,8.36,20.95417,53.72853,0.1910155,2.420944,0,12,4.955127
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,9.657846,9.657846,12,0,3.372,9.657846,24.44102,0,0,0,2.360477,0,0,2.342153,2.225045,19.02206,12.47913,4.585522,0,4.585522,25.30438,64.8829,0.1914096,10.62363,1.888381,12,14.8396
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,5.876453,5.876453,11.62936,0,3.278228,5.876453,80.16491,0,0,0,4.710853,0,0,5.752905,5.46526,14.43653,16.6061,10.17611,0,10.17611,34.95829,89.63646,0.1918616,6.464098,3.768682,12,21.31695
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,9.67156,8.36,0,-1,0,8.36,79.83324,0,1.311561,2.278717,6.674059,8.8,8.36,0,0,4.260421,25.7646,0,2.125941,-2.125941,32.71735,83.89047,0.1918616,10.63872,5.339247,0,32.43866
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.235887,3.235887,0,0,0,3.235887,306.723,0,0,0,9.925208,3.406197,3.235887,0,0,6.622577,23.63866,6.519012,0,6.519012,38.90183,99.74808,0.1906863,3.559475,7.940167,0,33.56387
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,9.788614,9.788614,3,0,1.095,9.788614,81.46044,0.7243736,0,0,7.973849,7.14591,6.788614,0,0,0.1035653,29.50577,0.1035653,0,0.1035653,39.00008,100,0.1906677,10.76748,6.379079,12,37.47962
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,6.045589,6.045589,0,0,0,6.045589,151.2718,2.781495,0,0,9.145272,6.363778,6.045589,0,0,0,29.59898,0,0,0,39.00008,100,0.1906677,6.650148,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,3.864089,3.864089,0,0,0,3.864089,232.4356,4.914056,0,0,8.981518,4.067462,3.864089,0,0,0,29.59898,0,0,0,39.00008,100,0.1906677,4.250498,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1616879,0.1616879,0,-1,0,0.1616879,5491.673,8.709171,0,0,8.879369,0.1701978,0.1616879,0,0,0,29.59898,0,0,0,39.00008,100,0.1906677,0.1778567,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,10.36401,10.36401,4.807645,0,1.552334,10.36401,56.43378,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1906677,11.40041,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,6.862183,6.862183,0,0,0,6.862183,71.97314,0,8.881784E-16,0,4.938929,7.22335,6.862183,0,0,0,29.59898,0,2.284421,-2.284421,36.59209,93.82568,0.1906677,7.548401,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,10.17234,10.17234,9.970945,0,2.858649,10.17234,27.03645,0,0,0,2.750239,0.2119934,0.2013937,0,0,2.538246,27.31456,2.538246,0,2.538246,39.00008,100,0.1908495,11.18957,2.200191,12,30.0648
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908495,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,14.76329,8.36,0,-1,0,8.36,0,0,6.403292,7.879622,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1908495,16.23962,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,12.13381,8.36,0,-1,0,8.36,0,0,3.773808,4.987188,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1908495,13.34719,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,12.88026,8.36,0,-1,0,8.36,0,0,4.520262,5.808288,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1908495,14.16829,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,5.513045,3.039029,0,-1,0,3.039029,0,0,2.474016,3.02532,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1908495,6.064349,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.4341086,0,0,-1,0,0,0,0,0.4341086,0.4775194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908495,0.4775194,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.139876,0,0,-1,0,0,0,0,3.139876,3.453863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908495,3.453863,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,6.857708,0,0,-1,0,0,0,0,6.857708,7.543479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908495,7.543479,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5303499,0,0,-1,0,0,0,0,0.5303499,0.5833849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908495,0.5833849,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.101654,0,0,-1,0,0,0,0,2.101654,2.311819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908495,2.311819,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.955396,0,0,-1,0,0,0,0,2.955396,3.250935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908495,3.250935,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,5.398378,5.398378,12,0,3.372,5.398378,0,0,0,0,0,0,0,6.601622,6.271541,32.88775,0,6.271541,0,6.271541,13.74972,35.25563,0.1914634,5.938215,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.992504,2.992504,11.7925,0,3.319504,2.992504,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.61621,5.644387,8.36,0,8.36,21.68071,55.59146,0.1922688,3.291755,0,12,5.644387
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,10.09004,10.09004,12,0,3.372,10.09004,16.15789,0,0,0,1.630338,0,0,1.909958,1.81446,18.25621,13.16839,3.444798,0,3.444798,24.94874,63.97099,0.1925545,11.09905,1.30427,12,14.79873
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.958944,2.958944,11.75894,0,3.311013,2.958944,138.9607,0,0,0,4.11177,0,0,8.8,8.36,14.81141,16.26871,12.47177,0,12.47177,36.78049,94.30878,0.1926099,3.254838,3.289416,12,20.38048
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,4.652842,0,0,6.992486,0,0,0,0,2.339644,27.4933,2.339644,0,2.339644,39.00008,100,0.1922001,0,5.593989,0,34.48578
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,12.59391,12.59391,4.233912,0,1.40718,12.59391,79.43912,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,13.8533,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,13.38,13.38,5.020001,0,1.60606,13.38,90.91988,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,14.718,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.30461,3.30461,0,0,0,3.30461,382.1961,9.151553,0,0,12.63009,3.478537,3.30461,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,3.635071,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,16.48962,16.48962,8.129621,0,2.392794,16.48962,78.06274,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,18.13858,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,7.945371,7.945371,0,-1,0,7.945371,135.5742,2.408324,0,0.3799082,10.77187,8.363548,7.945371,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,8.739908,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.312058,4.312058,0,0,0,4.312058,187.9052,3.563572,0,0,8.102581,4.539009,4.312058,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,4.743264,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3614147,0.3614147,0,0,0,0.3614147,1712.215,5.807762,0,0,6.188198,0.3804365,0.3614147,0,0,0,29.59898,0,0,0,39.00008,100,0.1922001,0.3975562,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.536457,3.536457,0,0,0,3.536457,95.84573,0,0,0,3.389543,3.722586,3.536457,0,0,0,29.59898,0,0.3330432,-0.3330432,38.64902,99.09985,0.1922001,3.890102,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,18.755,18.755,12,0,3.372,18.755,5.474998,0,0,0.2705013,1.026836,7.110528,6.755001,0,0,0.370048,29.26593,0,6.083692,-6.083692,32.23624,82.65688,0.1922001,20.6305,0.8214687,12,30.29277
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,7.568017,7.568017,0,-1,0,7.568017,0,0,8.881784E-16,0,0,7.966333,7.568017,0,0,7.129705,23.18224,0,7.966333,-7.966333,23.83899,61.1255,0.1922001,8.324819,0,0,23.18224
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,12.19732,8.36,0,-1,0,8.36,0,0,3.837319,5.057051,0,8.8,8.36,0,0,15.98119,15.21591,0,8.8,-8.8,14.56298,37.3409,0.1922001,13.41705,0,0,15.21591
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.131784,5.131784,0,-1,0,5.131784,0,0,8.881784E-16,0,0,5.401878,5.131784,0,0,25.75896,6.41591,0,5.401878,-5.401878,8.868899,22.74072,0.1922001,5.644962,0,0,6.41591
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.179728,0.9633302,0,-1,0,0.9633302,0,0,4.216398,4.73437,0,1.014032,0.9633302,0,0,31.76105,1.014032,0,1.014032,-1.014032,7.800015,20,0.1922001,5.697701,0,0,1.014032
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.337941,0,0,-1,0,0,0,0,4.337941,4.771735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,4.771735,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.561474,0,0,-1,0,0,0,0,3.561474,3.917621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,3.917621,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2564653,0,0,-1,0,0,0,0,0.2564653,0.2821119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,0.2821119,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.210936,0,0,-1,0,0,0,0,2.210936,2.432029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,2.432029,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.011604,0,0,-1,0,0,0,0,3.011604,3.312764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,3.312764,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922001,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.421953,1.421953,10.22195,0,2.922154,1.421953,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925822,1.564148,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1924883,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,14.29778,14.29778,12,0,3.372,14.29778,16.62154,0,0,0,2.376512,2.418716,2.29778,0,0,15.51656,15.63407,0,0.04220403,-0.04220403,24.23528,62.14163,0.1924883,15.72756,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,6.151569,6.151569,0,-1,0,6.151569,42.83478,0,8.881784E-16,0,2.635011,6.475336,6.151569,0,0,15.56346,15.59187,0,3.840325,-3.840325,20.18723,51.76202,0.1924883,6.766726,2.108009,0,18.22688
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.920373,1.920373,0,0,0,1.920373,159.172,0,0,0,3.056697,2.021445,1.920373,0,0,19.83048,11.75154,1.035251,0,1.035251,21.16935,54.28028,0.19231,2.11241,2.445357,0,14.80824
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,12.38264,12.38264,12,0,3.372,12.38264,40.78408,0,0,0,5.050145,0.402777,0.3826381,0,0,18.79523,12.68327,4.647368,0,4.647368,25.57823,65.58508,0.1926194,13.6209,4.040116,12,17.73341
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,10.83155,10.83155,12,0,3.372,10.83155,90.05379,0,0,0,9.754222,0,0,1.168449,1.110026,14.14787,16.8659,10.86425,0,10.86425,35.88496,92.01255,0.1930052,11.91471,7.803378,12,26.62012
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,7.94924,7.94924,5.067436,0,1.618061,7.94924,79.46791,4.440892E-16,0,0,6.317094,3.033477,2.881804,0,0,3.283617,26.64372,3.283617,0,3.283617,39.00008,100,0.192959,8.744164,5.053676,12,32.96082
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192959,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.209552,4.209552,0,0,0,4.209552,113.1459,0.3318273,0,0,4.762935,4.431108,4.209552,0,0,0,29.59898,0,0,0,39.00008,100,0.192959,4.630507,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,14.52754,14.52754,10.60453,0,3.018947,14.52754,28.42517,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.192959,15.98029,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,7.83775,7.83775,5.416222,0,1.706304,7.83775,32.52179,0,0,0,2.548977,2.548977,2.421528,0,0,0,29.59898,0,0,0,39.00008,100,0.192959,8.621526,2.039182,12,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.9140759,0,0,0.9140759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192959,0,0.7312607,0,30.51305
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,11.08506,8.36,0,-1,0,8.36,0,0,2.725061,3.833567,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.192959,12.19357,0,0,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,13.80873,8.36,0,-1,0,8.36,0,0,5.448732,6.829605,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.192959,15.1896,0,0,20.79898
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,6.828462,6.828462,0,-1,0,6.828462,0,0,8.881784E-16,0,0,7.187855,6.828462,0,0,19.55556,11.99898,0,7.187855,-7.187855,12.87138,33.00349,0.192959,7.511308,0,0,11.99898
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.774697,1.774697,0,-1,0,1.774697,0,0,2.220446E-16,0,0,1.868102,1.774697,0,0,27.54206,4.811123,0,1.868102,-1.868102,10.90223,27.95439,0.192959,1.952167,0,0,4.811123
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61773,2.943021,0,0,0,10.90223,27.95439,0.192959,0,0,0,2.943021
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61773,2.943021,0,0,0,10.90223,27.95439,0.192959,0,0,0,2.943021
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.721681,2.79587,0,-1,0,2.79587,0,0,0.9258106,1.297979,0,2.943021,2.79587,0,0,29.61773,2.943021,0,2.943021,-2.943021,7.800015,20,0.192959,4.093849,0,0,2.943021
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3559898,0,0,-1,0,0,0,0,0.3559898,0.3915887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192959,0.3915887,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.8012925,0,0,-1,0,0,0,0,0.8012925,0.8814218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192959,0.8814218,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.226269,0,0,-1,0,0,0,0,1.226269,1.348896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192959,1.348896,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192959,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.362294,1.362294,10.16229,0,2.90706,1.362294,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933084,1.498524,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,5.806574,5.806574,12,0,3.372,5.806574,33.35204,0,0,0,1.936611,0,0,6.193426,5.883754,24.52775,7.524,7.820365,0,7.820365,23.15006,59.359,0.1939558,6.387232,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,11.6439,11.6439,12,0,3.372,11.6439,27.38434,0,0,0,3.188604,0,0,0.3561051,0.3382998,16.70739,14.56233,3.526904,0,3.526904,26.49597,67.93826,0.1941871,12.80828,2.550883,12,17.75093
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,5.732932,5.732932,0,-1,0,5.732932,71.67519,0,0,0,4.109089,6.034665,5.732932,0,0,13.18048,17.73654,0,1.925575,-1.925575,24.46624,62.73382,0.1941871,6.306225,3.287271,0,21.84563
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.876884,1.876884,0,0,0,1.876884,360.4016,0,0,0,6.764318,1.975667,1.876884,0,0,15.32001,15.81097,4.788651,0,4.788651,29.00915,74.38229,0.1933865,2.064572,5.411455,0,22.57528
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.545134,3.545134,0,0,0,3.545134,227.4988,0,0,0,8.065138,3.73172,3.545134,0,0,10.53136,20.12075,4.333417,0,4.333417,33.12019,84.9234,0.1926676,3.899647,6.45211,0,28.18589
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.423033,1.423033,0,0,0,1.423033,572.2991,0.4481349,0,0,8.144008,1.49793,1.423033,0,0,6.197943,24.02083,6.197943,0,6.197943,39.00008,100,0.1916487,1.565337,6.515206,0,32.16484
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.346072,3.346072,0,0,0,3.346072,227.2458,4.081628,0,0,7.603808,3.522181,3.346072,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,3.680679,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.416629,2.416629,0,-1,0,2.416629,241.4663,3.291525,0,0,5.835345,2.54382,2.416629,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,2.658292,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916487,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.7339,1.7339,0,-1,0,1.7339,0,0,2.220446E-16,0,0,1.825158,1.7339,0,0,0,29.59898,0,1.825158,-1.825158,37.07619,95.06697,0.1916487,1.90729,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.171913,2.171913,0,-1,0,2.171913,0,0,0,0,0,2.286224,2.171913,0,0,2.027953,27.77382,0,2.286224,-2.286224,34.6663,88.88777,0.1916487,2.389104,0,0,27.77382
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.051507,2.051507,0,-1,0,2.051507,0,0,4.440892E-16,0,0,2.159481,2.051507,0,0,4.568202,25.4876,0,2.159481,-2.159481,32.39001,83.05114,0.1916487,2.256657,0,0,25.4876
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.07818197,0.07818197,0,-1,0,0.07818197,0,0,1.387779E-17,0,0,0.08229682,0.07818197,0,0,6.967625,23.32812,0,0.08229682,-0.08229682,32.30326,82.8287,0.1916487,0.08600017,0,0,23.32812
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.059066,23.24582,0,0,0,32.30326,82.8287,0.1916487,0,0,0,23.24582
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.643451,1.643451,0,-1,0,1.643451,0,0,2.220446E-16,0,0,1.729948,1.643451,0,0,7.059066,23.24582,0,1.729948,-1.729948,30.47973,78.15301,0.1916487,1.807796,0,0,23.24582
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.260685,1.260685,0,-1,0,1.260685,0,0,2.220446E-16,0,0,1.327037,1.260685,0,0,8.981231,21.51587,0,1.327037,-1.327037,29.08092,74.5663,0.1916487,1.386754,0,0,21.51587
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.775599,1.775599,0,-1,0,1.775599,0,0,2.220446E-16,0,0,1.869051,1.775599,0,0,10.45572,20.18883,0,1.869051,-1.869051,27.11076,69.51463,0.1916487,1.953158,0,0,20.18883
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.8545684,0.8545684,0,-1,0,0.8545684,0,0,1.110223E-16,0,0,0.8995457,0.8545684,0,0,12.53244,18.31978,0,0.8995457,-0.8995457,26.16256,67.08334,0.1916487,0.9400253,0,0,18.31978
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.085421,3.085421,0,0,0,3.085421,0,0,4.440892E-16,0,0,3.247812,3.085421,0,0,13.53193,17.42024,0,3.247812,-3.247812,22.73906,58.30518,0.1916487,3.393963,0,0,17.42024
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,6.766354,6.766354,0,0,0,6.766354,0,0,0,0,0,7.122478,6.766354,0,0,17.14061,14.17243,0,7.122478,-7.122478,15.23131,39.05457,0.1916487,7.442989,0,0,14.17243
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,7.524881,7.524881,12,0,3.372,7.524881,16.43412,0,0,0,1.236648,0,0,4.475119,4.251363,25.05448,7.049948,5.488011,0,5.488011,20.4377,52.40425,0.1921043,8.277369,0.9893182,12,8.286595
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,7.843057,7.843057,12,0,3.372,7.843057,47.45844,0,0,0,3.722192,0,0,4.156943,3.949096,19.56647,11.98916,7.671288,0,7.671288,27.71532,71.06478,0.1926856,8.627362,2.977754,12,15.71135
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,10.05895,8.36,0,-1,0,8.36,65.83096,0,1.698953,2.704849,5.503468,8.8,8.36,0,0,11.89518,18.89332,0,3.296532,-3.296532,24.24047,62.15493,0.1926856,11.06485,4.402774,0,24.39679
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,15.55799,15.59678,6.204389,0,6.204389,30.12647,77.24721,0.1916821,0,4.963511,0,21.80117
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,5.991053,5.991053,0,0,0,5.991053,180.8112,0,0,0,10.83249,6.306371,5.991053,0,0,9.353603,21.18073,4.526124,0,4.526124,34.42033,88.25707,0.1909567,6.590158,8.665996,0,32.01323
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,6.756108,0,0,11.58359,0,0,0,0,4.82748,25.25425,4.82748,0,4.82748,39.00008,100,0.1901889,0,9.26687,0,36.83783
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901889,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,21.0858,8.36,0,-1,0,8.36,86.9392,0,12.7258,14.83438,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1901889,23.19437,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,12.38459,12.38459,6.82665,0,2.063142,12.38459,60.98349,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1902977,13.62305,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,3.899441,3.899441,0,0,0,3.899441,146.2802,1.599437,0,0,5.704112,4.104675,3.899441,0,0,0,29.59898,0,0,0,39.00008,100,0.1902977,4.289385,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,10.05484,10.05484,7.011032,0,2.109791,10.05484,31.86535,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1902977,11.06033,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,9.404143,9.404143,9.051605,0,2.626056,9.404143,3.946055,1.054712E-15,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1902977,10.34456,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,9.604576,8.36,0,-1,0,8.36,0,0,1.244576,2.205034,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1902977,10.56503,0,0,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,17.39976,8.36,0,-1,0,8.36,0,0,9.039758,10.77973,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1902977,19.13973,0,0,20.79898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.373,8.36,0,-1,0,8.36,0,0,19.013,21.75031,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1902977,30.1103,0,0,11.99898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2324651,0.2324651,0,-1,0,0.2324651,0,0,2.775558E-17,0,0,0.2447001,0.2324651,0,0,29.33333,3.198978,0,0.2447001,-0.2447001,10.9141,27.98481,0.1902977,0.2557116,0,0,3.198978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.60522,2.954278,0,0,0,10.9141,27.98481,0.1902977,0,0,0,2.954278
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.441092,1.441092,0,-1,0,1.441092,0,0,2.220446E-16,0,0,1.516939,1.441092,0,0,29.60522,2.954278,0,1.516939,-1.516939,9.315104,23.88483,0.1902977,1.585201,0,0,2.954278
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1452821,0.1452821,0,-1,0,0.1452821,0,0,0,0,0,0.1529285,0.1452821,0,0,31.29071,1.437339,0,0.1529285,-0.1529285,9.153903,23.4715,0.1902977,0.1598103,0,0,1.437339
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46063,1.284411,0,0,0,9.153903,23.4715,0.1902977,0,0,0,1.284411
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46063,1.284411,0,0,0,9.153903,23.4715,0.1902977,0,0,0,1.284411
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.46063,1.284411,0,0,0,9.153903,23.4715,0.1902977,0,0,0,1.284411
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2617789,0.2617789,0,0,0,0.2617789,0,0,0,0,0,0.2755567,0.2617789,0,0,31.46063,1.284411,0,0.2755567,-0.2755567,8.863441,22.72673,0.1902977,0.2879568,0,0,1.284411
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.76243,1.76243,10.56243,0,3.008295,1.76243,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.7668,1.008854,8.36,0,8.36,16.79443,43.06256,0.1907396,1.938673,0,12,1.008854
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,23.40681,8.532854,9.072124,0,9.072124,25.401,65.13065,0.1906576,0,0.5696986,12,9.244977
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,18.21934,18.21934,12,0,3.372,18.21934,18.51217,0,0,0,3.372795,6.546676,6.219342,0,0,14.33468,16.69777,0,3.173881,-3.173881,22.05544,56.5523,0.1906576,20.04128,2.698236,12,20.07056
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.168842,5.168842,0,-1,0,5.168842,73.35712,0,0,0,3.791714,5.440887,5.168842,0,0,17.86122,13.52388,0,1.649173,-1.649173,20.31706,52.09492,0.1906576,5.685727,3.033371,0,17.3156
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.770882,1.770882,0,0,0,1.770882,308.3696,0,0,0,5.460863,1.864087,1.770882,0,0,19.69363,11.87471,3.596776,0,3.596776,23.72926,60.84414,0.1900971,1.947971,4.36869,0,17.33557
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,9.751392,9.751392,12,0,3.372,9.751392,103.809,0,0,0,10.12282,0,0,2.248607,2.136177,16.09685,15.11181,12.259,0,12.259,35.35917,90.66434,0.1902586,10.72653,8.098254,12,25.23463
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.672839,3.672839,0,0,0,3.672839,313.4726,3.809338,0,0,11.51334,3.866147,3.672839,0,0,3.837859,26.14491,3.837859,0,3.837859,39.00008,100,0.1896695,4.040123,9.210674,0,37.65825
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,10.60745,10.60745,3,0,1.095,10.60745,88.79038,1.410553,0,0,9.418396,8.007843,7.607451,0,0,0,29.59898,0,0,0,39.00008,100,0.1896695,11.6682,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.529638,1.529638,0,-1,0,1.529638,304.9897,3.055093,0,0,4.665238,1.610146,1.529638,0,0,0,29.59898,0,0,0,39.00008,100,0.1896695,1.682602,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.768456,1.768456,0,0,0,1.768456,213.4635,1.913475,0,0,3.775007,1.861532,1.768456,0,0,0,29.59898,0,0,0,39.00008,100,0.1896695,1.945301,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.055431,1.055431,0,0,0,1.055431,258.8972,1.621501,0,0,2.732481,1.11098,1.055431,0,0,0,29.59898,0,0,0,39.00008,100,0.1896695,1.160974,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,8.170206,8.170206,7.614727,0,2.262526,8.170206,7.156666,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1896695,8.987226,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,22.39435,20.36,12,0,3.372,20.36,1.266902,0,2.034351,4.273786,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1896695,24.63379,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,16.36579,8.36,0,-1,0,8.36,0,0,8.005791,9.64237,0,8.8,8.36,0,0,9.491177,21.05692,0,8.8,-8.8,20.71994,53.12795,0.1896695,18.00237,0,0,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,20.3978,8.36,0,-1,0,8.36,0,0,12.0378,14.07758,0,8.8,8.36,0,0,19.26895,12.25692,0,8.8,-8.8,11.44393,29.34335,0.1896695,22.43758,0,0,12.25692
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,20.03877,3.284073,0,-1,0,3.284073,0,0,16.7547,18.75858,0,3.456919,3.284073,0,0,29.04673,3.456919,0,3.456919,-3.456919,7.800015,20,0.1896695,22.04265,0,0,3.456919
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.442893,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.442893,3.787182,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,3.787182,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.8918449,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8918449,0.9810294,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,0.9810294,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.250632,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.250632,1.375695,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,1.375695,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.38776,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.38776,2.626536,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,2.626536,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.019424,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.019424,3.321367,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,3.321367,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.295741,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.295741,0.3253151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,0.3253151,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.6962148,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6962148,0.7658362,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1896695,0.7658362,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.974131,2.974131,11.77413,0,3.314855,2.974131,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1903754,3.271544,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.094907,3.094907,11.89491,0,3.345411,3.094907,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1910777,3.404397,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,13.65903,13.65903,12,0,3.372,13.65903,13.27625,0,0,0,1.813407,1.746348,1.65903,0,0,16.16775,15.048,0.06705944,0,0.06705944,23.72562,60.8348,0.1910818,15.02493,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,5.428347,5.428347,12,0,3.372,5.428347,93.44574,0,0,0,5.072559,0,0,6.571653,6.24307,16.10069,15.10835,11.31563,0,11.31563,34.46057,88.36025,0.1913719,5.971182,4.058047,12,20.18091
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,5.53298,5.53298,0,-1,0,5.53298,147.6426,0,0,0,8.169036,5.824189,5.53298,0,0,4.785065,25.29242,2.344846,0,2.344846,36.68509,94.06413,0.1910186,6.086277,6.535228,0,33.46146
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,8.612621,0,0,11.05284,0,0,0,0,2.440218,27.40278,2.440218,0,2.440218,39.00008,100,0.1906522,0,8.842272,0,38.45562
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,13.31222,13.31222,4.952224,0,1.588913,13.31222,93.82736,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1906522,14.64345,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.292691,2.292691,0,0,0,2.292691,546.8577,10.1244,0,0,12.53776,2.413359,2.292691,0,0,0,29.59898,0,0,0,39.00008,100,0.1906522,2.52196,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1906522,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2382292,0.2382292,0,-1,0,0.2382292,4292.665,9.975613,0,0,10.22638,0.2507675,0.2382292,0,0,0,29.59898,0,0,0,39.00008,100,0.1906522,0.2620521,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,5.653778,5.653778,0,0,0,5.653778,147.3214,2.377878,0,0,8.329224,5.951344,5.653778,0,0,0,29.59898,0,0,0,39.00008,100,0.1906522,6.219155,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,4.872303,4.872303,0,0,0,4.872303,119.0209,0.6703201,0,0,5.79906,5.12874,4.872303,0,0,0,29.59898,0,0,0,39.00008,100,0.1906522,5.359534,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,21.7363,20.36,12,0,3.372,20.36,13.18259,0,1.376295,3.549925,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1906522,23.90993,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,6.41869,6.41869,0,0,0,6.41869,14.0729,0,8.881784E-16,0,0.9032961,6.756516,6.41869,0,0,6.795584,23.48295,0,5.85322,-5.85322,26.38339,67.64957,0.1906522,7.060559,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,7.594383,7.594383,0,-1,0,7.594383,0,0,0,0,0,7.994087,7.594383,0,0,13.29916,17.62973,0,7.994087,-7.994087,17.95688,46.04319,0.1906522,8.353821,0,0,17.62973
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,14.33603,8.36,0,-1,0,8.36,0,0,5.976032,7.409636,0,8.8,8.36,0,0,22.18148,9.635646,0,8.8,-8.8,8.680863,22.25858,0.1906522,15.76964,0,0,9.635646
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.442305,0.7938635,0,-1,0,0.7938635,0,0,3.648441,4.092672,0,0.8356457,0.7938635,0,0,31.95926,0.8356457,0,0.8356457,-0.8356457,7.800015,20,0.1906522,4.886535,0,0,0.8356457
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.9710908,0,0,-1,0,0,0,0,0.9710908,1.0682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,1.0682,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.939417,0,0,-1,0,0,0,0,1.939417,2.133359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,2.133359,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.9796443,0,0,-1,0,0,0,0,0.9796443,1.077609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,1.077609,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.566576,0,0,-1,0,0,0,0,1.566576,1.723233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,1.723233,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.073638,0,0,-1,0,0,0,0,1.073638,1.181002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,1.181002,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.427723,0,0,-1,0,0,0,0,1.427723,1.570495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,1.570495,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1906522,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.8214368,0.8214368,9.621437,0,2.770223,0.8214368,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1908611,0.9035804,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1906834,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,8.898285,8.898285,12,0,3.372,8.898285,40.98409,0,0,0,3.646881,0,0,3.101715,2.94663,14.78346,16.29386,6.593511,0,6.593511,31.23041,80.0778,0.1911371,9.788113,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,15.99872,8.36,0,-1,0,8.36,99.04471,0,7.638725,9.238598,8.280138,8.8,8.36,0,0,8.189952,22.22802,0,0.5198621,-0.5198621,30.68242,78.67273,0.1911371,17.5986,6.62411,0,30.50816
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,7.631505,7.631505,6.008687,0,1.856198,7.631505,137.2705,0,0,0,10.47581,1.708229,1.622818,0,0,8.767576,21.70816,8.767576,0,8.767576,39.00008,100,0.1905015,8.394656,8.380645,12,32.18396
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,7.073782,7.073782,0,0,0,7.073782,169.7618,4.562495,0,0,12.00858,7.446086,7.073782,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,7.78116,9.606865,0,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,13.14904,13.14904,4.78904,0,1.547627,13.14904,98.17106,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,14.46394,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,6.592073,6.592073,0,0,0,6.592073,176.738,4.711671,0,0,11.6507,6.939024,6.592073,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,7.251281,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,17.15614,8.36,0,-1,0,8.36,105.8127,0.04593814,8.796136,10.51175,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,18.87175,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,8.647127,8.647127,3,0,1.095,8.647127,94.14395,2.196403,0,0,8.140747,5.944344,5.647127,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,9.511839,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,11.09119,11.09119,7.87178,0,2.32756,11.09119,30.55445,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,12.20031,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,9.158111,9.158111,8.811347,0,2.565271,9.158111,3.985695,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1905015,10.07392,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.293406,4.293406,0,-1,0,4.293406,0,0,0,0,0,4.519375,4.293406,0,0,0,29.59898,0,4.519375,-4.519375,34.23624,87.78505,0.1905015,4.722747,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,16.79141,8.36,0,-1,0,8.36,0,0,8.431406,10.11055,0,8.8,8.36,0,0,5.021528,25.0796,0,8.8,-8.8,24.96022,64.00044,0.1905015,18.47055,0,0,25.0796
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,13.38247,8.36,0,-1,0,8.36,0,0,5.02247,6.360717,0,8.8,8.36,0,0,14.79931,16.2796,0,8.8,-8.8,15.68421,40.21584,0.1905015,14.72072,0,0,16.2796
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.355399,2.355399,0,-1,0,2.355399,0,0,0,0,0,2.479368,2.355399,0,0,24.57708,7.479603,0,2.479368,-2.479368,13.07073,33.51461,0.1905015,2.590939,0,0,7.479603
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33194,5.000235,0,0,0,13.07073,33.51461,0.1905015,0,0,0,5.000235
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33194,5.000235,0,0,0,13.07073,33.51461,0.1905015,0,0,0,5.000235
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33194,5.000235,0,0,0,13.07073,33.51461,0.1905015,0,0,0,5.000235
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33194,5.000235,0,0,0,13.07073,33.51461,0.1905015,0,0,0,5.000235
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.386033,2.386033,0,-1,0,2.386033,0,0,4.440892E-16,0,0,2.511613,2.386033,0,0,27.33194,5.000235,0,2.511613,-2.511613,10.42325,26.72624,0.1905015,2.624636,0,0,5.000235
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2715538,0.2715538,0,-1,0,0.2715538,0,0,5.551115E-17,0,0,0.2858461,0.2715538,0,0,30.12262,2.488622,0,0.2858461,-0.2858461,10.12195,25.95365,0.1905015,0.2987092,0,0,2.488622
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.995388,2.995388,11.79539,0,3.320233,2.995388,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.44023,2.202776,8.36,0,8.36,18.05294,46.28949,0.191171,3.294927,0,12,2.202776
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.08022,9.726775,8.36,0,8.36,25.98393,66.62533,0.1911954,0,0,12,9.726775
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,5.760149,5.760149,12,0,3.372,5.760149,13.73734,0,0,0,0.7912914,0,0,6.239851,5.927858,13.72023,17.25078,6.71915,0,6.71915,32.35828,82.96977,0.1917075,6.336164,0.6330331,12,18.04207
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,8.304169,8.304169,12,0,3.372,8.304169,15.91612,0,0,0,1.321701,0,0,3.695831,3.511039,7.001075,23.29801,4.832741,0,4.832741,36.94302,94.72549,0.1920564,9.134586,1.057361,12,24.61971
