Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,2.168334,27.64748,1.015273,0,1.015273,37.90619,97.19516,0.1919103,0,0.8122186,0,28.66275
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,13.32725,13.32725,12,0,3.372,13.32725,8.820958,0,0,0,1.175591,1.397108,1.327253,0,0,1.153061,28.56122,0,0.2215166,-0.2215166,37.67269,96.59644,0.1919103,14.65998,0.9404731,12,29.73681
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0.4805357,0,0,1.879727,0,0,0,0,1.399191,28.33971,1.399191,0,1.399191,39.00008,100,0.1917094,0,1.503781,0,30.21943
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.776214,0,0,1.776214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917094,0,1.420971,0,31.37519
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.098981,4.098981,0,0,0,4.098981,85.99734,0,0,0,3.525015,4.314717,4.098981,0,0,0,29.59898,0,0.7897023,-0.7897023,38.16766,97.86559,0.1917094,4.50888,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.522644,1.522644,0,-1,0,1.522644,173.846,0.1668252,0,0,2.647056,1.602784,1.522644,0,0,0.877447,28.80928,0.877447,0,0.877447,39.00008,100,0.1915837,1.674909,2.117645,0,31.45633
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,5.125629,5.125629,0,0,0,5.125629,41.98911,0,8.881784E-16,0,2.152206,5.3954,5.125629,0,0,0,29.59898,0,3.243193,-3.243193,35.58145,91.23431,0.1915837,5.638193,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,3.603548,26.35579,0.5163657,0,0.5163657,36.07132,92.49038,0.1915097,0,0.4130926,0,26.87215
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,3.087183,26.82051,0.6587535,0,0.6587535,36.69627,94.0928,0.1914155,0,0.5270028,0,27.47927
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,5.894531,5.894531,0,0,0,5.894531,7.658524,0,0,0,0.4514341,6.20477,5.894531,0,0,2.428429,27.41339,0,5.753335,-5.753335,30.63172,78.54272,0.1914155,6.483984,0.3611473,0,27.86483
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,12.68649,8.36,0,-1,0,8.36,0,0,4.326495,5.595144,0,8.8,8.36,0,0,8.821024,21.66006,0,8.8,-8.8,21.35571,54.75811,0.1914155,13.95514,0,0,21.66006
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,6.213049,6.213049,0,-1,0,6.213049,0,0,8.881784E-16,0,0,6.540052,6.213049,0,0,18.5988,12.86006,0,6.540052,-6.540052,14.46189,37.08168,0.1914155,6.834354,0,0,12.86006
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,6.536537,6.004004,0,-1,0,6.004004,0,0,0.5325325,1.186186,0,6.320004,6.004004,0,0,25.86553,6.320004,0,6.320004,-6.320004,7.800015,20,0.1914155,7.190191,0,0,6.320004
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1878299,0,0,-1,0,0,0,0,0.1878299,0.2066129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,0.2066129,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.441127,0,0,-1,0,0,0,0,1.441127,1.58524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,1.58524,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.125304,0,0,-1,0,0,0,0,2.125304,2.337834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,2.337834,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.264373,0,0,-1,0,0,0,0,2.264373,2.490811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,2.490811,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1785623,0,0,-1,0,0,0,0,0.1785623,0.1964186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,0.1964186,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.759756,0,0,-1,0,0,0,0,1.759756,1.935732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,1.935732,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.565645,0,0,-1,0,0,0,0,1.565645,1.722209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914155,1.722209,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.885559,1.885559,10.68556,0,3.039446,1.885559,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918314,2.074115,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,4.46073,4.46073,12,0,3.372,4.46073,0,0,0,0,0,0,0,7.53927,7.162306,24.52775,7.524,7.162306,0,7.162306,22.52577,57.75827,0.1923819,4.906803,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,11.45625,11.45625,12,0,3.372,11.45625,12.56802,0,0,0,1.439824,0,0,0.5437474,0.51656,17.36545,13.97008,1.956384,0,1.956384,24.38176,62.5172,0.1925006,12.60188,1.151859,12,15.4099
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.08884,3.08884,11.43975,0,3.230256,3.08884,87.13502,0,0,0,2.691461,0,0,8.350906,7.933361,15.40906,15.73082,10.62482,0,10.62482,34.46135,88.36225,0.19274,3.397723,2.153168,12,18.42228
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,3.658376,3.658376,0,-1,0,3.658376,101.1556,0,0,0,3.700651,3.850922,3.658376,0,0,4.784241,25.29316,0,0.1502708,-0.1502708,34.30295,87.9561,0.19274,4.024213,2.960521,0,28.99381
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.822883,2.822883,0,0,0,2.822883,147.5794,0,0,0,4.165993,2.971456,2.822883,0,0,4.951209,25.14289,1.194537,0,1.194537,35.43619,90.86183,0.1925717,3.105171,3.332794,0,29.30888
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,3.756671,26.21797,3.389445,0,3.389445,38.6517,99.10671,0.1920957,0,2.711556,0,29.60742
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,17.33924,17.33924,12,0,3.372,17.33924,27.68039,2.664535E-15,0,0,4.799568,5.620249,5.339236,0,0,0.3672265,29.26847,0,0.820681,-0.820681,37.78662,96.88858,0.1920957,19.07316,3.839654,12,34.06804
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.015141,4.015141,0,0,0,4.015141,154.0793,0.6809423,0,0,6.186501,4.226464,4.015141,0,0,1.279094,28.44779,1.279094,0,1.279094,39.00008,100,0.1919167,4.416655,4.949201,0,34.63429
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.446261,2.446261,0,-1,0,2.446261,280.7953,4.293972,0,0,6.868984,2.575011,2.446261,0,0,0,29.59898,0,0,0,39.00008,100,0.1919167,2.690887,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919167,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,12.35759,12.35759,10.17044,0,2.909122,12.35759,18.63033,4.440892E-16,0,0,2.30226,2.30226,2.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1919167,13.59335,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0.5567158,0,0,0.5567158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919167,0,0.4453727,0,30.15569
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0.2767665,0,0,0.2767665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919167,0,0.2214132,0,29.87574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919167,0,0,0,29.59898
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,6.82045,6.82045,0,-1,0,6.82045,0,0,8.881784E-16,0,0,7.179421,6.82045,0,0,0,29.59898,0,7.179421,-7.179421,31.4323,80.59549,0.1919167,7.502495,0,0,29.59898
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.304979,1.304979,0,-1,0,1.304979,0,0,0,0,0,1.373662,1.304979,0,0,7.977135,22.41956,0,1.373662,-1.373662,29.98434,76.88276,0.1919167,1.435477,0,0,22.41956
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.33628,3.33628,0,-1,0,3.33628,0,0,4.440892E-16,0,0,3.511874,3.33628,0,0,9.503426,21.04589,0,3.511874,-3.511874,26.2825,67.39088,0.1919167,3.669908,0,0,21.04589
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.100806,3.100806,0,-1,0,3.100806,0,0,4.440892E-16,0,0,3.264006,3.100806,0,0,13.40551,17.53402,0,3.264006,-3.264006,22.84193,58.56894,0.1919167,3.410886,0,0,17.53402
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.299158,1.299158,0,-1,0,1.299158,0,0,0,0,0,1.367535,1.299158,0,0,17.03218,14.27002,0,1.367535,-1.367535,21.40042,54.87277,0.1919167,1.429074,0,0,14.27002
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.225137,1.225137,0,-1,0,1.225137,0,0,2.220446E-16,0,0,1.289618,1.225137,0,0,18.55166,12.90248,0,1.289618,-1.289618,20.04105,51.3872,0.1919167,1.347651,0,0,12.90248
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4397907,0.4397907,0,-1,0,0.4397907,0,0,5.551115E-17,0,0,0.4629376,0.4397907,0,0,19.98457,11.61286,0,0.4629376,-0.4629376,19.55307,50.13597,0.1919167,0.4837698,0,0,11.61286
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.49895,11.14993,0,0,0,19.55307,50.13597,0.1919167,0,0,0,11.14993
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.388098,3.388098,0,-1,0,3.388098,0,0,4.440892E-16,0,0,3.566419,3.388098,0,0,20.49895,11.14993,0,3.566419,-3.566419,15.79373,40.49667,0.1919167,3.726907,0,0,11.14993
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.46164,7.583507,0,0,0,15.79373,40.49667,0.1919167,0,0,0,7.583507
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.284489,1.284489,0,0,0,1.284489,0,0,0,0,0,1.352093,1.284489,0,0,24.46164,7.583507,0,1.352093,-1.352093,14.3685,36.84224,0.1919167,1.412937,0,0,7.583507
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,25.96396,6.231413,1.592899,0,1.592899,15.87966,40.71699,0.1916943,0,1.274319,0,7.824312
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,24.37106,7.665022,4.331617,0,4.331617,19.98899,51.25372,0.1910919,0,3.465294,0,11.99664
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,8.784953,8.36,0,-1,0,8.36,86.3954,0,0.4249529,1.303448,7.222656,8.8,8.36,0,0,20.03944,11.56348,0,1.577344,-1.577344,18.32632,46.99048,0.1910919,9.663448,5.778124,0,18.78613
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,17.55591,17.55591,12,0,3.372,17.55591,54.18789,0,0,0,9.513178,5.848326,5.55591,0,0,21.79205,9.986134,3.664852,0,3.664852,21.80311,55.90529,0.1911555,19.3115,7.610542,12,19.49931
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,5.385858,5.385858,12,0,3.372,5.385858,206.029,-8.881784E-16,0,0,11.09643,0,0,6.614142,6.283435,18.1272,13.2845,17.37986,0,17.37986,38.2911,98.1821,0.1905894,5.924444,8.877143,12,24.38093
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,11.90422,0,0,12.65156,0,0,0,0,0.7473347,28.92638,0.7473347,0,0.7473347,39.00008,100,0.1904877,0,10.12125,0,41.57793
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.658082,1.658082,0,0,0,1.658082,764.5128,10.9309,0,0,12.67625,1.74535,1.658082,0,0,0,29.59898,0,0,0,39.00008,100,0.1904877,1.82389,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904877,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.3640983,0.3640983,0,0,0,0.3640983,2371.403,8.250977,0,0,8.634238,0.3832614,0.3640983,0,0,0,29.59898,0,0,0,39.00008,100,0.1904877,0.4005082,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,7.648323,7.648323,3.049345,0,1.107484,7.648323,63.2953,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1904877,8.413155,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.106491,4.106491,0,0,0,4.106491,79.01141,0,0,0,3.244597,4.322622,4.106491,0,0,0,29.59898,0,1.078026,-1.078026,37.86374,97.08632,0.1904877,4.51714,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,13.73999,13.73999,12,0,3.372,13.73999,3.252174,0,1.776357E-15,0,0.4468484,1.83157,1.739991,0,0,1.197806,28.52095,0,1.384721,-1.384721,36.40411,93.3437,0.1904877,15.11399,0.3574787,12,28.9678
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.035346,3.035346,0,-1,0,3.035346,0,0,4.440892E-16,0,0,3.195101,3.035346,0,0,2.736385,27.13623,0,3.195101,-3.195101,33.03618,84.70799,0.1904877,3.33888,0,0,27.13623
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.286497,23.94113,0,0,0,33.03618,84.70799,0.1904877,0,0,0,23.94113
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,5.35128,5.35128,0,-1,0,5.35128,0,0,0,0,0,5.632926,5.35128,0,0,6.286497,23.94113,0,5.632926,-5.632926,27.09856,69.48335,0.1904877,5.886408,0,0,23.94113
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5453,18.3082,0,0,0,27.09856,69.48335,0.1904877,0,0,0,18.3082
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.7511443,0.7511443,0,-1,0,0.7511443,0,0,1.110223E-16,0,0,0.7906783,0.7511443,0,0,12.5453,18.3082,0,0.7906783,-0.7906783,26.26511,67.3463,0.1904877,0.8262588,0,0,18.3082
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2044325,0.2044325,0,-1,0,0.2044325,0,0,2.775558E-17,0,0,0.2151921,0.2044325,0,0,13.42384,17.51753,0,0.2151921,-0.2151921,26.03828,66.76468,0.1904877,0.2248757,0,0,17.51753
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.191066,2.191066,0,-1,0,2.191066,0,0,4.440892E-16,0,0,2.306385,2.191066,0,0,13.66294,17.30233,0,2.306385,-2.306385,23.60713,60.53099,0.1904877,2.410172,0,0,17.30233
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.276156,2.276156,0,-1,0,2.276156,0,0,4.440892E-16,0,0,2.395954,2.276156,0,0,16.22559,14.99595,0,2.395954,-2.395954,21.08158,54.05522,0.1904877,2.503772,0,0,14.99595
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3257047,0.3257047,0,-1,0,0.3257047,0,0,5.551115E-17,0,0,0.3428471,0.3257047,0,0,18.88776,12.6,0,0.3428471,-0.3428471,20.72018,53.12857,0.1904877,0.3582752,0,0,12.6
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.21565,2.21565,0,-1,0,2.21565,0,0,0,0,0,2.332263,2.21565,0,0,19.2687,12.25715,0,2.332263,-2.332263,18.26176,46.82494,0.1904877,2.437215,0,0,12.25715
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.724893,2.724893,0,0,0,2.724893,0,0,4.440892E-16,0,0,2.868309,2.724893,0,0,21.8601,9.924885,0,2.868309,-2.868309,15.2383,39.07249,0.1904877,2.997383,0,0,9.924885
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.48706,1.48706,0,0,0,1.48706,0,0,2.220446E-16,0,0,1.565326,1.48706,0,0,25.04711,7.056576,0,1.565326,-1.565326,13.5883,34.84173,0.1904877,1.635766,0,0,7.056576
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,26.78636,5.491251,0.8181103,0,0.8181103,14.36443,36.83179,0.1903765,0,0.6544883,0,6.309361
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,7.117079,7.117079,12,0,3.372,7.117079,44.48291,0,0,0,3.165884,0,0,4.882921,4.638775,25.96825,6.22755,7.804658,0,7.804658,21.76858,55.81676,0.1908963,7.828787,2.532707,12,9.393434
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,8.84956,8.36,0,-1,0,8.36,89.77182,0,0.4895599,1.374516,7.504924,8.8,8.36,0,0,18.1636,13.25174,0,1.295076,-1.295076,20.40345,52.31643,0.1908963,9.734516,6.00394,0,20.75667
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,7.633871,7.633871,12,0,3.372,7.633871,129.9909,0,0,0,9.923338,0,0,4.366129,4.147822,19.60257,11.95667,14.07116,0,14.07116,33.75253,86.54476,0.1907865,8.397258,7.938671,12,21.88
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.3743817,0.3743817,0,0,0,0.3743817,3066.318,5.554239,0,0,11.47973,0.394086,0.3743817,0,0,5.531408,24.62071,5.531408,0,5.531408,39.00008,100,0.1900478,0.4118198,9.183786,0,36.10044
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,4.831371,4.831371,0,0,0,4.831371,245.7831,6.789039,0,0,11.87469,5.085654,4.831371,0,0,0,29.59898,0,0,0,39.00008,100,0.1900478,5.314508,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.475847,2.475847,0,0,0,2.475847,462.6895,8.84933,0,0,11.45549,2.606155,2.475847,0,0,0,29.59898,0,0,0,39.00008,100,0.1900478,2.723432,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,8.903328,8.36,0,-1,0,8.36,145.0374,3.325131,0.5433275,1.43366,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900478,9.79366,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,9.735108,9.735108,3,0,1.095,9.735108,73.69254,0.08446101,0,0,7.174049,7.089588,6.735109,0,0,0,29.59898,0,0,0,39.00008,100,0.1900478,10.70862,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,7.374627,7.374627,0,0,0,7.374627,71.7957,0,8.881784E-16,0,5.294665,7.762765,7.374627,0,0,0,29.59898,0,2.4681,-2.4681,36.39847,93.32923,0.1900478,8.11209,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.006273862,0.006273862,0,0,0,0.006273862,20898.54,0,0,0,1.311145,0.006604065,0.006273862,0,0,2.742333,27.13088,1.304541,0,1.304541,37.63607,96.50255,0.1898744,0.006901248,1.048916,0,28.44202
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0,0,0,0.3662954,0,0,0,0,1.437792,28.30497,0.3662954,0,0.3662954,37.98357,97.39357,0.1898258,0,0.2930363,0,28.67126
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.8938906,0.8938906,0,-1,0,0.8938906,0,0,1.110223E-16,0,0,0.9409375,0.8938906,0,0,1.071497,28.63463,0,0.9409375,-0.9409375,36.99173,94.8504,0.1898258,0.9832796,0,0,28.63463
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,9.013576,8.36,0,-1,0,8.36,0,0,0.6535754,1.554933,0,8.8,8.36,0,0,2.116983,27.69369,0,8.8,-8.8,27.71572,71.0658,0.1898258,9.914933,0,0,27.69369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,5.834614,5.834614,0,-1,0,5.834614,0,0,8.881784E-16,0,0,6.141699,5.834614,0,0,11.89476,18.89369,0,6.141699,-6.141699,21.2418,54.46604,0.1898258,6.418076,0,0,18.89369
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.8831365,0.8831365,0,-1,0,0.8831365,0,0,0,0,0,0.9296173,0.8831365,0,0,18.71887,12.75199,0,0.9296173,-0.9296173,20.26189,51.95347,0.1898258,0.9714501,0,0,12.75199
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.554326,2.554326,0,-1,0,2.554326,0,0,4.440892E-16,0,0,2.688765,2.554326,0,0,19.75178,11.82238,0,2.688765,-2.688765,17.42769,44.68629,0.1898258,2.809759,0,0,11.82238
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.861944,1.861944,0,-1,0,1.861944,0,0,2.220446E-16,0,0,1.959941,1.861944,0,0,22.7393,9.133613,0,1.959941,-1.959941,15.36173,39.38897,0.1898258,2.048138,0,0,9.133613
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.9701709,0.9701709,0,-1,0,0.9701709,0,0,2.220446E-16,0,0,1.021233,0.9701709,0,0,24.91701,7.173671,0,1.021233,-1.021233,14.28526,36.62879,0.1898258,1.067188,0,0,7.173671
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.551073,2.551073,0,-1,0,2.551073,0,0,0,0,0,2.68534,2.551073,0,0,26.05171,6.152439,0,2.68534,-2.68534,11.45466,29.37086,0.1898258,2.80618,0,0,6.152439
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.068415,3.068415,0,-1,0,3.068415,0,0,0,0.08151305,0,3.229911,3.068415,0,0,29.03542,3.467099,0,3.229911,-3.229911,8.050034,20.64107,0.1898258,3.375257,0,0,3.467099
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.059929,0.2253285,0,-1,0,0.2253285,0,0,1.8346,2.040593,0,0.2371879,0.2253285,0,0,32.62421,0.2371879,0,0.2371879,-0.2371879,7.800015,20,0.1898258,2.265922,0,0,0.2371879
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,3.580148,3.580148,12,0,3.372,3.580148,0,0,0,0,0,0,0,8.419852,7.998859,32.88775,0,7.998859,0,7.998859,15.3884,39.45736,0.1904158,3.938163,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.88889,7.198974,8.36,0,8.36,23.31939,59.79319,0.1904424,0,0,12,7.198974
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,7.452527,7.452527,12,0,3.372,7.452527,6.983904,0,0,0,0.5204774,0,0,4.547473,4.320099,16.52889,14.72297,4.840577,0,4.840577,27.91157,71.56798,0.1907838,8.19778,0.4163819,12,15.24345
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,11.68832,19.07949,10.88393,0,10.88393,38.23697,98.04331,0.1904788,0,2.019144,12,21.60342
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,3.343698,0,0,4.148085,0,0,0,0,0.8043875,28.87503,0.8043875,0,0.8043875,39.00008,100,0.1903741,0,3.318468,0,33.02311
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.963443,2.963443,0,0,0,2.963443,237.0208,3.904563,0,0,7.023977,3.119414,2.963443,0,0,0,29.59898,0,0,0,39.00008,100,0.1903741,3.259788,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.012846,1.012846,0,0,0,1.012846,952.8168,8.58441,0,0,9.650562,1.066153,1.012846,0,0,0,29.59898,0,0,0,39.00008,100,0.1903741,1.11413,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,6.721491,6.721491,0,0,0,6.721491,157.5214,3.512536,0,0,10.58779,7.075254,6.721491,0,0,0,29.59898,0,0,0,39.00008,100,0.1903741,7.39364,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1903741,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,13.81754,8.36,0,-1,0,8.36,104.6849,0,5.457544,6.839299,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1903741,15.1993,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.406785,3.406785,0,0,0,3.406785,147.6315,1.389682,0,0,5.029489,3.58609,3.406785,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1903671,3.747464,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,6.925289,6.925289,0,0,0,6.925289,50.17773,0,8.881784E-16,0,3.474952,7.289778,6.925289,0,0,0,29.59898,0,3.814825,-3.814825,34.9789,89.68931,0.1903671,7.617817,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,14.32061,14.32061,12,0,3.372,14.32061,9.650385,4.440892E-16,0,0,1.381994,2.442743,2.320606,0,0,4.238695,25.78415,0,1.060749,-1.060749,33.86077,86.82232,0.1903671,15.75267,1.105595,12,27.16615
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,5.417305,24.7234,0.635292,0,0.635292,34.46346,88.36768,0.1902844,0,0.5082336,0,25.3587
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782013,25.29517,0,0,0,34.46346,88.36768,0.1902844,0,0,0,25.29517
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,7.664573,7.664573,0,-1,0,7.664573,0,0,8.881784E-16,0.0710298,0,8.067971,7.664573,0,0,4.782013,25.29517,0,8.067971,-8.067971,25.95907,66.56159,0.1902844,8.431029,0,0,25.29517
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,14.63309,8.36,0,-1,0,8.36,0,0,6.273088,7.736397,0,8.8,8.36,0,0,13.74642,17.2272,0,8.8,-8.8,16.68306,42.77699,0.1902844,16.0964,0,0,17.2272
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.06716,4.06716,0,-1,0,4.06716,0,0,8.881784E-16,0,0,4.281221,4.06716,0,0,23.5242,8.427196,0,4.281221,-4.281221,12.17026,31.20572,0.1902844,4.473876,0,0,8.427196
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.153084,2.153084,0,-1,0,2.153084,0,0,4.440892E-16,0,0,2.266405,2.153084,0,0,28.28111,4.145975,0,2.266405,-2.266405,9.781257,25.0801,0.1902844,2.368393,0,0,4.145975
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.157471,1.157471,0,-1,0,1.157471,0,0,2.220446E-16,0,0,1.21839,1.157471,0,0,30.79934,1.87957,0,1.21839,-1.21839,8.496961,21.78703,0.1902844,1.273218,0,0,1.87957
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.15311,0.6611799,0,0,0,8.496961,21.78703,0.1902844,0,0,0,0.6611799
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.9845132,0.6281209,0,-1,0,0.6281209,0,0,0.3563923,0.4548436,0,0.6611799,0.6281209,0,0,32.15311,0.6611799,0,0.6611799,-0.6611799,7.800015,20,0.1902844,1.082965,0,0,0.6611799
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.8112701,0,0,-1,0,0,0,0,0.8112701,0.8923972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902844,0.8923972,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.92563,0,0,-1,0,0,0,0,1.92563,2.118193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902844,2.118193,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.9676312,0.9676312,9.767632,0,2.807211,0.9676312,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1904962,1.064394,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.04785777,0.04785777,8.847857,0,2.574508,0.04785777,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1905309,0.05264354,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,11.82824,11.82824,12,0,3.372,11.82824,9.505812,0,0,0,1.12437,0,0,0.1717638,0.1631756,16.16775,15.048,1.287545,0,1.287545,24.88347,63.80365,0.1906005,13.01106,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.525114,2.525114,11.32511,0,3.201254,2.525114,57.85875,0,0,0,1.460999,0,0,8.8,8.36,14.88021,16.20679,9.820999,0,9.820999,34.20049,87.69339,0.1909145,2.777625,1.168799,12,17.66779
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,3.871916,3.871916,0,-1,0,3.871916,100.2729,0,0,0,3.882482,4.075701,3.871916,0,0,5.059209,25.04569,0,0.1932197,-0.1932197,33.99682,87.17116,0.1909145,4.259108,3.105985,0,28.92817
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,6.701465,6.701465,0,0,0,6.701465,71.47559,0,0,0,4.789912,7.054173,6.701465,0,0,5.273898,24.85247,0,2.264261,-2.264261,31.61008,81.05132,0.1909145,7.371611,3.831929,0,29.64238
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,0,0,0,6.300116,0,0,0,0,7.789743,22.58821,6.300116,0,6.300116,37.58689,96.37646,0.1901116,0,5.040092,0,28.88832
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,6.339637,6.339637,0,0,0,6.339637,111.6389,0,0,0,7.077505,6.673303,6.339637,0,0,1.489628,28.25831,0.4042021,0,0.4042021,37.97035,97.35968,0.1900603,6.973601,5.662004,0,35.33582
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.207717,3.207717,0,0,0,3.207717,225.0613,2.757359,0,0,7.219328,3.376544,3.207717,0,0,1.085426,28.6221,1.085426,0,1.085426,39.00008,100,0.1899227,3.528489,5.775463,0,35.84142
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899227,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.431901,1.431901,0,0,0,1.431901,399.7653,4.216978,0,0,5.724242,1.507264,1.431901,0,0,0,29.59898,0,0,0,39.00008,100,0.1899227,1.575091,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,7.502522,7.502522,0,0,0,7.502522,32.37899,0,8.881784E-16,0,2.429241,7.897391,7.502522,0,0,0,29.59898,0,5.468151,-5.468151,33.23614,85.2207,0.1899227,8.252774,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0,0,0,0.9264268,0,0,0,0,6.075723,24.13083,0.9264268,0,0.9264268,34.11503,87.47425,0.1898054,0,0.7411415,0,25.05725
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,20.26859,20.26859,12,0,3.372,20.26859,2.808822,0,0,1.935452,0.5693087,8.703781,8.268593,0,0,5.149296,24.96461,0,8.134473,-8.134473,25.54054,65.48843,0.1898054,22.29545,0.455447,12,25.53392
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,12.74239,8.36,0,-1,0,8.36,0,0,4.38239,5.656629,0,8.8,8.36,0,0,14.1876,16.83014,0,8.8,-8.8,16.26452,41.70383,0.1898054,14.01663,0,0,16.83014
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.294253,3.294253,0,-1,0,3.294253,0,0,4.440892E-16,0,0,3.467634,3.294253,0,0,23.96538,8.030139,0,3.467634,-3.467634,12.60932,32.33152,0.1898054,3.623678,0,0,8.030139
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8183,4.562505,0,0,0,12.60932,32.33152,0.1898054,0,0,0,4.562505
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8183,4.562505,0,0,0,12.60932,32.33152,0.1898054,0,0,0,4.562505
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8183,4.562505,0,0,0,12.60932,32.33152,0.1898054,0,0,0,4.562505
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.829906,1.829906,0,-1,0,1.829906,0,0,2.220446E-16,0,0,1.926216,1.829906,0,0,27.8183,4.562505,0,1.926216,-1.926216,10.57891,27.12535,0.1898054,2.012896,0,0,4.562505
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.348196,1.348196,0,-1,0,1.348196,0,0,0,0,0,1.419153,1.348196,0,0,29.95854,2.636288,0,1.419153,-1.419153,9.082989,23.28967,0.1898054,1.483015,0,0,2.636288
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,2.676056,1.156278,0,-1,0,1.156278,0,0,1.519778,1.787384,0,1.217135,1.156278,0,0,31.53538,1.217135,0,1.217135,-1.217135,7.800015,20,0.1898054,2.943662,0,0,1.217135
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.27242,0,0,-1,0,0,0,0,2.27242,2.499662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898054,2.499662,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.061159,0,0,-1,0,0,0,0,4.061159,4.467274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898054,4.467274,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.792706,1.792706,10.59271,0,3.015954,1.792706,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1901684,1.971976,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.088152,2.088152,10.88815,0,3.090703,2.088152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1905821,2.296967,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,7.795352,7.795352,12,0,3.372,7.795352,16.80297,0,0,0,1.30985,0,0,4.204648,3.994416,16.16775,15.048,5.304266,0,5.304266,28.69407,73.57439,0.1909243,8.574887,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,8.412431,8.412431,12,0,3.372,8.412431,39.74422,0,0,0,3.343454,0,0,3.587569,3.408191,10.86349,19.82184,6.751646,0,6.751646,35.09924,89.99788,0.1913247,9.253674,2.674763,12,23.16529
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,7.359297,7.359297,0,-1,0,7.359297,95.29483,0,0,0,7.01303,7.746629,7.359297,0,0,4.111842,25.89832,0,0.7335989,-0.7335989,34.32596,88.01511,0.1913247,8.095227,5.610424,0,32.91135
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,9.977689,9.977689,6.495749,0,1.979424,9.977689,86.11365,0,0,0,8.592152,3.6652,3.48194,0,0,4.926952,25.16472,4.926952,0,4.926952,39.00008,100,0.1913508,10.97546,6.873722,12,33.75687
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,3.864178,3.864178,0,0,0,3.864178,304.0194,7.680295,0,0,11.74785,4.067556,3.864178,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,4.250596,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,9.571952,9.571952,3,0,1.095,9.571952,134.5818,5.964262,0,0,12.88211,6.917844,6.571952,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,10.52915,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,10.65441,10.65441,3,0,1.095,10.65441,114.1421,4.103897,0,0,12.16117,8.057276,7.654412,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,11.71985,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.135768,5.135768,0,-1,0,5.135768,224.4633,6.121842,0,0,11.52791,5.406072,5.135768,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,5.649345,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,9.223118,9.223118,9.006267,0,2.614586,9.223118,2.474908,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1913508,10.14543,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,7.590313,7.590313,0,-1,0,7.590313,0,0,8.881784E-16,0,0,7.989803,7.590313,0,0,0,29.59898,0,7.989803,-7.989803,30.57808,78.40519,0.1913508,8.349344,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,8.510572,8.36,0,-1,0,8.36,0,0,0.1505724,1.00163,0,8.8,8.36,0,0,8.87756,21.60917,0,8.8,-8.8,21.30207,54.62059,0.1913508,9.361629,0,0,21.60917
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,6.770037,6.770037,0,-1,0,6.770037,0,0,8.881784E-16,0,0,7.126355,6.770037,0,0,18.65534,12.80917,0,7.126355,-7.126355,13.79023,35.3595,0.1913508,7.447041,0,0,12.80917
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.765532,1.765532,0,-1,0,1.765532,0,0,2.220446E-16,0,0,1.858455,1.765532,0,0,26.57351,5.68282,0,1.858455,-1.858455,11.83125,30.33648,0.1913508,1.942085,0,0,5.68282
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63846,3.824365,0,0,0,11.83125,30.33648,0.1913508,0,0,0,3.824365
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.61289,2.61289,0,-1,0,2.61289,0,0,4.440892E-16,0,0,2.750411,2.61289,0,0,28.63846,3.824365,0,2.750411,-2.750411,8.932063,22.90268,0.1913508,2.874179,0,0,3.824365
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.204171,1.020257,0,-1,0,1.020257,0,0,1.183914,1.404331,0,1.073954,1.020257,0,0,31.69447,1.073954,0,1.073954,-1.073954,7.800015,20,0.1913508,2.424588,0,0,1.073954
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.173031,0,0,-1,0,0,0,0,1.173031,1.290334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913508,1.290334,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.832271,0,0,-1,0,0,0,0,0.832271,0.9154981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913508,0.9154981,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.863389,0,0,-1,0,0,0,0,1.863389,2.049728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913508,2.049728,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,5.651508,5.651508,12,0,3.372,5.651508,0,0,0,0,0,0,0,6.348492,6.031067,32.88775,0,6.031067,0,6.031067,13.52159,34.67067,0.1917603,6.216659,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.95143,1.95143,10.75143,0,3.056112,1.95143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.85669,5.427961,8.36,0,8.36,21.45258,55.00651,0.1921322,2.146573,0,12,5.427961
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.5327234,0.5327234,9.332724,0,2.697179,0.5327234,401.7825,1.776357E-15,0,0,2.140389,0,0,8.8,8.36,18.49669,12.95196,10.50039,0,10.50039,31.41413,80.54887,0.19198,0.5859957,1.712311,12,15.09235
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.8339223,0.8339223,0,0,0,0.8339223,559.6757,0,0,0,4.667261,0.877813,0.8339223,0,0,7.996296,22.40231,3.789448,0,3.789448,35.00911,89.76677,0.1915145,0.9173146,3.733809,0,27.06957
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,3.514168,0,0,7.721017,0,0,0,0,4.206849,25.81281,4.206849,0,4.206849,39.00008,100,0.1910003,0,6.176814,0,33.53383
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,7.375107,7.375107,0,0,0,7.375107,131.047,1.901589,0,0,9.66486,7.763271,7.375107,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,8.112618,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,11.96635,11.96635,3.606354,0,1.248408,11.96635,100.5297,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,13.16299,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,9.659111,9.659111,3,0,1.095,9.659111,129.0953,5.459867,0,0,12.46946,7.00959,6.659111,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,10.62502,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,23.41039,8.36,0,-1,0,8.36,129.3293,2.011934,15.05039,17.39143,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,25.75143,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,3.852815,3.852815,0,0,0,3.852815,152.9085,1.835687,0,0,5.891281,4.055594,3.852815,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,4.238096,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910003,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,2.659007,2.659007,0,0,0,2.659007,18.6736,0,0,0,0.4965322,2.798955,2.659007,0,0,0,29.59898,0,2.302423,-2.302423,36.57311,93.77702,0.1910003,2.924908,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,10.6581,8.36,0,-1,0,8.36,0,0,2.2981,3.36391,0,8.8,8.36,0,0,2.558247,27.29656,0,8.8,-8.8,27.2971,69.99242,0.1910003,11.72391,0,0,27.29656
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,3.983055,3.983055,0,-1,0,3.983055,0,0,0,0,0,4.192689,3.983055,0,0,12.33603,18.49656,0,4.192689,-4.192689,22.87761,58.66043,0.1910003,4.381361,0,0,18.49656
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,6.057123,6.057123,0,-1,0,6.057123,0,0,8.881784E-16,0,0,6.375919,6.057123,0,0,16.99457,14.30387,0,6.375919,-6.375919,16.15681,41.42762,0.1910003,6.662835,0,0,14.30387
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.99355,2.99355,0,-1,0,2.99355,0,0,0,0,0,3.151105,2.99355,0,0,24.07892,7.927947,0,3.151105,-3.151105,12.83525,32.91083,0.1910003,3.292905,0,0,7.927947
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.970251,0.970251,0,-1,0,0.970251,0,0,0,0,0,1.021317,0.970251,0,0,27.58015,4.776842,0,1.021317,-1.021317,11.75869,30.15042,0.1910003,1.067276,0,0,4.776842
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.129637,2.129637,0,-1,0,2.129637,0,0,0,0,0,2.241724,2.129637,0,0,28.71495,3.755525,0,2.241724,-2.241724,9.395702,24.0915,0.1910003,2.342601,0,0,3.755525
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2197261,0.2197261,0,-1,0,0.2197261,0,0,0,0,0,0.2312906,0.2197261,0,0,31.20575,1.513801,0,0.2312906,-0.2312906,9.1519,23.46636,0.1910003,0.2416987,0,0,1.513801
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.405595,1.218385,0,-1,0,1.218385,0,0,1.18721,1.42777,0,1.282511,1.218385,0,0,31.46274,1.282511,0,1.282511,-1.282511,7.800015,20,0.1910003,2.646155,0,0,1.282511
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910003,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.73177,0,0,-1,0,0,0,0,2.73177,3.004946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910003,3.004946,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.465875,2.465875,11.26587,0,3.186266,2.465875,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914617,2.712462,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,3.936361,3.936361,12,0,3.372,3.936361,0,0,0,0,0,0,0,8.063639,7.660457,24.52775,7.524,7.660457,0,7.660457,22.99836,58.97002,0.1919672,4.329997,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.5367104,0.5367104,9.33671,0,2.698188,0.5367104,366.6839,0,0,0,1.968031,0,0,8.8,8.36,16.8673,14.41841,10.32803,0,10.32803,32.79639,84.09313,0.1918408,0.5903814,1.574425,12,16.38644
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,10.28508,10.28508,11.42771,0,3.227211,10.28508,51.8858,0,0,0,5.336497,0,0,1.142631,1.085499,6.539266,23.71364,6.421996,0,6.421996,38.88882,99.71474,0.1921624,11.31359,4.269197,12,29.05013
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,6.52073,6.52073,0,-1,0,6.52073,127.6114,1.339996,0,0,8.321192,6.863925,6.52073,0,0,0.11727,29.49343,0.11727,0,0.11727,39.00008,100,0.1921483,7.172802,6.656954,0,37.81463
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,9.313148,9.313148,3,0,1.095,9.313148,112.2705,3.810497,0,0,10.45592,6.645419,6.313148,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,10.24446,8.364733,12,40.05489
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,24.10258,20.36,12,0,3.372,20.36,61.38644,3.69828,3.742581,6.15284,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,26.51284,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,7.397685,7.397685,0,0,0,7.397685,179.6803,5.505147,0,0,13.29218,7.787037,7.397685,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,8.137454,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,22.91485,20.36,12,0,3.372,20.36,55.57868,2.51582,2.554847,4.846332,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,25.20633,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.119182,5.119182,0,-1,0,5.119182,210.1091,5.367254,0,0,10.75587,5.388612,5.119182,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,5.6311,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.000329,2.000329,0,0,0,2.000329,460.9359,7.114625,0,0,9.220234,2.105609,2.000329,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,2.200362,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,3.725051,3.725051,0,0,0,3.725051,161.325,2.088332,0,0,6.009439,3.921107,3.725051,0,0,0,29.59898,0,0,0,39.00008,100,0.1921483,4.097556,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,3.992682,3.992682,0,0,0,3.992682,67.01333,0,4.440892E-16,0,2.675629,4.202823,3.992682,0,0,0,29.59898,0,1.527194,-1.527194,37.39027,95.87231,0.1921483,4.39195,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,11.44549,11.44549,12,0,3.372,11.44549,2.740681,0,0,0,0.3136845,0,0,0.554505,0.5267798,1.696882,28.07178,0.8404642,0,0.8404642,38.18761,97.91675,0.1921971,12.59004,0.2509476,12,28.38547
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,7.282169,7.282169,0,-1,0,7.282169,0,0,0,0,0,7.665442,7.282169,0,0,0.856418,28.8282,0,7.665442,-7.665442,30.10752,77.19862,0.1921971,8.010386,0,0,28.8282
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,11.73828,8.36,0,-1,0,8.36,0,0,3.378283,4.552111,0,8.8,8.36,0,0,9.373575,21.16276,0,8.8,-8.8,20.83151,53.41402,0.1921971,12.91211,0,0,21.16276
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,6.238001,6.238001,0,-1,0,6.238001,0,0,0,0,0,6.566317,6.238001,0,0,19.15135,12.36276,0,6.566317,-6.566317,13.91,35.66661,0.1921971,6.861801,0,0,12.36276
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.9883524,0.9883524,0,-1,0,0.9883524,0,0,2.220446E-16,0,0,1.040371,0.9883524,0,0,26.44726,5.796444,0,1.040371,-1.040371,12.81336,32.85469,0.1921971,1.087188,0,0,5.796444
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,4.752397,4.518269,0,-1,0,4.518269,0,0,0.2341278,0.7093675,0,4.756073,4.518269,0,0,27.60323,4.756073,0,4.756073,-4.756073,7.800015,20,0.1921971,5.227637,0,0,4.756073
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.720408,0,0,-1,0,0,0,0,1.720408,1.892449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921971,1.892449,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.826923,0,0,-1,0,0,0,0,1.826923,2.009615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921971,2.009615,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.220004,0,0,-1,0,0,0,0,3.220004,3.542005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921971,3.542005,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.125904,0,0,-1,0,0,0,0,1.125904,1.238495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921971,1.238495,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.068145,0,0,-1,0,0,0,0,3.068145,3.374959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921971,3.374959,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.5721332,0.5721332,9.372133,0,2.70715,0.5721332,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923118,0.6293465,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.799215,1.799215,10.59921,0,3.017601,1.799215,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1926385,1.979136,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,11.36633,11.36633,12,0,3.372,11.36633,18.18435,0,0,0,2.066894,0,0,0.6336685,0.6019851,16.16775,15.048,2.668879,0,2.668879,26.19392,67.16376,0.1927719,12.50296,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,13.49887,17.44999,13.03628,0,13.03628,38.56123,98.87473,0.1922314,0,3.741026,12,22.12627
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,6.458878,6.458878,0,-1,0,6.458878,125.0774,0.8171872,0,0,8.078598,6.798819,6.458878,0,0,0.4625925,29.18265,0.4625925,0,0.4625925,39.00008,100,0.192177,7.104765,6.462879,0,37.26124
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,4.939074,4.939074,0,0,0,4.939074,212.7366,5.308195,0,0,10.50722,5.199025,4.939074,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,5.432981,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.925859,2.925859,0,0,0,2.925859,431.6797,9.550489,0,0,12.63034,3.079852,2.925859,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,3.218445,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,7.623492,7.623492,3,0,1.095,7.623492,169.3037,8.04002,0,0,12.90685,4.866834,4.623492,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,8.385841,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,10.72363,10.72363,3,0,1.095,10.72363,112.1541,3.896855,0,0,12.027,8.130141,7.723634,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,11.796,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,4.674579,4.674579,0,-1,0,4.674579,236.4537,6.132604,0,0,11.05321,4.920609,4.674579,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,5.142036,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,3.870838,3.870838,0,0,0,3.870838,229.1615,4.795905,0,0,8.870471,4.074566,3.870838,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,4.257921,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,7.813909,7.813909,3,0,1.095,7.813909,82.25813,1.360303,0,0,6.427575,5.067273,4.813909,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,8.5953,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,9.421329,9.421329,8.686969,0,2.533803,9.421329,8.204894,0,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.192177,10.36346,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,10.88093,8.36,0,-1,0,8.36,0,0,2.520929,3.609021,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.192177,11.96902,0,0,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,8.183879,8.183879,0,-1,0,8.183879,0,0,1.776357E-15,0.6422668,0,8.61461,8.183879,0,0,9.777778,20.79898,0,8.61461,-8.61461,20.64347,52.93186,0.192177,9.002267,0,0,20.79898
