Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,11.61176,8.36,0,-1,0,8.36,0,0,3.251763,4.412939,0,8.8,8.36,0,0,19.34957,12.18437,0,8.8,-8.8,11.36745,29.14726,0.192177,12.77294,0,0,12.18437
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.510528,2.510528,0,-1,0,2.510528,0,0,0,0,0,2.642661,2.510528,0,0,29.12734,3.384369,0,2.642661,-2.642661,8.581844,22.00468,0.192177,2.76158,0,0,3.384369
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.9903818,0.7046226,0,-1,0,0.7046226,0,0,0.2857592,0.3847974,0,0.741708,0.7046226,0,0,32.06363,0.741708,0,0.741708,-0.741708,7.800015,20,0.192177,1.08942,0,0,0.741708
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.552899,0,0,-1,0,0,0,0,1.552899,1.708188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192177,1.708188,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.112918,0,0,-1,0,0,0,0,1.112918,1.22421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192177,1.22421,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.074044,0,0,-1,0,0,0,0,1.074044,1.181449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192177,1.181449,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,3.795825,0,0,-1,0,0,0,0,3.795825,4.175407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192177,4.175407,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.08421878,0,0,-1,0,0,0,0,0.08421878,0.09264066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192177,0.09264066,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4172203,0.4172203,9.21722,0,2.667957,0.4172203,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1922629,0.4589423,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.931378,1.931378,10.73138,0,3.051039,1.931378,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.192606,2.124516,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.9974809,0.9974809,9.797481,0,2.814763,0.9974809,133.6426,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1926324,1.097229,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,5.799206,5.799206,0,0,0,5.799206,75.11739,0,8.881784E-16,0,4.356213,6.104428,5.799206,0,0,6.474694,23.77175,0,1.748215,-1.748215,31.01486,79.52513,0.1926324,6.379127,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,8.417155,22.02354,7.555508,0,7.555508,38.18265,97.90403,0.1917596,0,6.044406,0,29.57905
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,5.960004,5.960004,0,0,0,5.960004,138.5603,1.122863,0,0,8.2582,6.273689,5.960004,0,0,0.8616478,28.8235,0.8616478,0,0.8616478,39.00008,100,0.1916605,6.556005,6.60656,0,37.0817
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.178462,2.178462,0,0,0,2.178462,541.7043,9.507705,0,0,11.80082,2.293118,2.178462,0,0,0,29.59898,0,0,0,39.00008,100,0.1916605,2.396308,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.71166,3.71166,0,0,0,3.71166,324.9575,8.154305,0,0,12.06132,3.907011,3.71166,0,0,0,29.59898,0,0,0,39.00008,100,0.1916605,4.082826,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916605,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,6.271065,6.271065,0,-1,0,6.271065,174.4627,4.33955,0,0,10.94067,6.601121,6.271065,0,0,0,29.59898,0,0,0,39.00008,100,0.1916605,6.898172,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,13.04569,13.04569,5.055232,0,1.614974,13.04569,64.47347,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1916605,14.35026,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.700855,1.700855,0,0,0,1.700855,289.645,3.136067,0,0,4.926441,1.790373,1.700855,0,0,0,29.59898,0,0,0,39.00008,100,0.1916605,1.87094,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.526108,4.526108,0,0,0,4.526108,71.2113,0,0,0,3.2231,4.764324,4.526108,0,0,0,29.59898,0,1.541224,-1.541224,37.37548,95.83439,0.1916605,4.978718,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,9.796727,9.796727,11.01348,0,3.122412,9.796727,4.406302,0,0,0,0.4316734,0,0,1.216758,1.15592,1.712471,28.05775,1.587593,0,1.587593,38.88161,99.69624,0.1917522,10.7764,0.3453387,12,28.48943
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,6.241291,6.241291,0,-1,0,6.241291,0,0,8.881784E-16,0,0,6.56978,6.241291,0,0,0.1248778,29.48659,0,6.56978,-6.56978,31.95645,81.93946,0.1917522,6.86542,0,0,29.48659
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.424634,22.91681,0,0,0,31.95645,81.93946,0.1917522,0,0,0,22.91681
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,11.17465,8.36,0,-1,0,8.36,0,0,2.814648,3.932113,0,8.8,8.36,0,0,7.424634,22.91681,0,8.8,-8.8,22.68044,58.15485,0.1917522,12.29211,0,0,22.91681
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.05508837,0.05508837,0,-1,0,0.05508837,0,0,6.938894E-18,0,0,0.05798775,0.05508837,0,0,17.20241,14.11681,0,0.05798775,-0.05798775,22.61931,57.99812,0.1917522,0.0605972,0,0,14.11681
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.5901633,0.5901633,0,-1,0,0.5901633,0,0,0,0,0,0.6212245,0.5901633,0,0,17.26684,14.05882,0,0.6212245,-0.6212245,21.96449,56.31908,0.1917522,0.6491796,0,0,14.05882
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.119202,1.119202,0,-1,0,1.119202,0,0,2.220446E-16,0,0,1.178108,1.119202,0,0,17.95709,13.4376,0,1.178108,-1.178108,20.72265,53.1349,0.1917522,1.231123,0,0,13.4376
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.240996,3.240996,0,-1,0,3.240996,0,0,4.440892E-16,0,0,3.411574,3.240996,0,0,19.2661,12.25949,0,3.411574,-3.411574,17.12654,43.9141,0.1917522,3.565095,0,0,12.25949
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.559582,2.559582,0,-1,0,2.559582,0,0,4.440892E-16,0,0,2.694297,2.559582,0,0,23.05674,8.847914,0,2.694297,-2.694297,14.2865,36.63197,0.1917522,2.81554,0,0,8.847914
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,5.900352,5.845936,0,-1,0,5.845936,0,0,0.05441567,0.6444508,0,6.153616,5.845936,0,0,26.0504,6.153616,0,6.153616,-6.153616,7.800015,20,0.1917522,6.490386,0,0,6.153616
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.254688,0,0,-1,0,0,0,0,3.254688,3.580157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917522,3.580157,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917522,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.592873,3.592873,12,0,3.372,3.592873,0,0,0,0,0,0,0,8.407126,7.98677,32.88775,0,7.98677,0,7.98677,15.37693,39.42795,0.1922479,3.952161,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,6.771484,6.771484,12,0,3.372,6.771484,32.38821,0,0,0,2.193163,0,0,5.228516,4.96709,24.90098,7.188093,7.160253,0,7.160253,22.16974,56.84538,0.1926509,7.448633,1.75453,12,9.381256
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,6.997063,6.997063,12,0,3.372,6.997063,78.40101,0,0,0,5.485767,0,0,5.002937,4.75279,17.74073,13.63232,10.23856,0,10.23856,31.88289,81.75084,0.1929797,7.696769,4.388614,12,19.11809
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,8.330433,8.330433,0,-1,0,8.330433,94.65185,0,0,0.8034762,7.884908,8.768877,8.330433,0,0,7.502172,22.84702,0,0.8839683,-0.8839683,30.95111,79.36166,0.1929797,9.163476,6.307927,0,30.73193
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,8.136532,8.136532,5.913235,0,1.832048,8.136532,133.0379,0,0,0,10.82467,2.340312,2.223296,0,0,8.48436,21.96305,8.48436,0,8.48436,39.00008,100,0.1924994,8.950185,8.659738,12,32.78773
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,8.720537,8.720537,3,0,1.095,8.720537,141.1677,6.288962,0,0,12.31058,6.021618,5.720537,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,9.59259,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.223424,5.223424,0,0,0,5.223424,198.0304,4.845627,0,0,10.34397,5.498342,5.223424,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,5.745767,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.510234,4.510234,0,-1,0,4.510234,211.9303,4.810938,0,0,9.558554,4.747615,4.510234,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,4.961258,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.569928,5.569928,0,0,0,5.569928,149.5736,2.46806,0,0,8.331141,5.863082,5.569928,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,6.126921,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,13.9957,13.9957,8.34362,0,2.446936,13.9957,42.5099,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,15.39527,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924994,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,7.21689,7.21689,0,0,0,7.21689,7.657821,0,8.881784E-16,0,0.5526565,7.596727,7.21689,0,0,0,29.59898,0,7.04407,-7.04407,31.57498,80.96131,0.1924994,7.93858,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.826745,22.55491,0,0,0,31.57498,80.96131,0.1924994,0,0,0,22.55491
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.826745,22.55491,0,0,0,31.57498,80.96131,0.1924994,0,0,0,22.55491
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,6.438027,6.438027,0,-1,0,6.438027,0,0,8.881784E-16,0,0,6.776871,6.438027,0,0,7.826745,22.55491,0,6.776871,-6.776871,24.43153,62.64482,0.1924994,7.08183,0,0,22.55491
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3147538,0.3147538,0,-1,0,0.3147538,0,0,5.551115E-17,0,0,0.3313198,0.3147538,0,0,15.3566,15.77804,0,0.3313198,-0.3313198,24.08228,61.74932,0.1924994,0.3462292,0,0,15.77804
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,4.930159,4.930159,0,-1,0,4.930159,0,0,8.881784E-16,0,0,5.189641,4.930159,0,0,15.72473,15.44672,0,5.189641,-5.189641,18.61192,47.72279,0.1924994,5.423175,0,0,15.44672
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.491,10.25708,0,0,0,18.61192,47.72279,0.1924994,0,0,0,10.25708
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.9265589,0.9265589,0,-1,0,0.9265589,0,0,1.110223E-16,0,0,0.9753252,0.9265589,0,0,21.491,10.25708,0,0.9753252,-0.9753252,17.58384,45.08668,0.1924994,1.019215,0,0,10.25708
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.532601,1.532601,0,-1,0,1.532601,0,0,2.220446E-16,0,0,1.613264,1.532601,0,0,22.5747,9.281751,0,1.613264,-1.613264,15.88331,40.72636,0.1924994,1.685861,0,0,9.281751
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.8328976,0.8328976,0,-1,0,0.8328976,0,0,0,0,0,0.8767344,0.8328976,0,0,24.36721,7.668487,0,0.8767344,-0.8767344,14.95915,38.35672,0.1924994,0.9161874,0,0,7.668487
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34136,6.791753,0,0,0,14.95915,38.35672,0.1924994,0,0,0,6.791753
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.259763,3.259763,0,0,0,3.259763,0,0,4.440892E-16,0,0,3.431329,3.259763,0,0,25.34136,6.791753,0,3.431329,-3.431329,11.34221,29.08254,0.1924994,3.585739,0,0,6.791753
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.405624,2.405624,0,0,0,2.405624,0,0,0,0,0,2.532236,2.405624,0,0,29.15395,3.360424,0,2.532236,-2.532236,8.673002,22.23842,0.1924994,2.646187,0,0,3.360424
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,8.601776,8.601776,12,0,3.372,8.601776,16.38643,0,0,0,1.409524,0,0,3.398224,3.228313,31.96754,0.8281879,4.637837,0,4.637837,13.07284,33.52004,0.1927563,9.461953,1.127619,12,2.237712
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,6.863489,6.863489,12,0,3.372,6.863489,59.85297,0,0,0,4.108002,0,0,5.136511,4.879685,27.32971,5.002242,8.987687,0,8.987687,21.59931,55.38274,0.1932207,7.549838,3.286402,12,9.110243
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,13.2186,8.36,0,-1,0,8.36,79.38016,0,4.858599,6.180459,6.636181,8.8,8.36,0,0,18.34202,13.09116,0,2.163819,-2.163819,19.31845,49.53437,0.1932207,14.54046,5.308945,0,19.72734
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,20.74626,10.92734,8.498843,0,8.498843,27.38116,70.20795,0.1922693,0,6.799074,0,19.42618
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.244985,4.244985,0,0,0,4.244985,254.23,0,0,0,10.79203,4.468405,4.244985,0,0,12.24742,18.5763,6.32362,0,6.32362,33.38027,85.59026,0.1915674,4.669484,8.63362,0,29.36833
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.304428,3.304428,0,0,0,3.304428,378.3315,3.099548,0,0,12.50169,3.478346,3.304428,0,0,5.9238,24.26756,5.9238,0,5.9238,39.00008,100,0.1909145,3.634871,10.00136,0,36.76925
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,8.731497,8.731497,3,0,1.095,8.731497,136.3468,5.871964,0,0,11.90512,6.033154,5.731497,0,0,0,29.59898,0,0,0,39.00008,100,0.1909145,9.604647,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,7.61173,7.61173,0,-1,0,7.61173,142.1273,2.805997,0,0.01290266,10.81834,8.012347,7.61173,0,0,0,29.59898,0,0,0,39.00008,100,0.1909145,8.372903,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,12.41092,12.41092,5.680768,0,1.773234,12.41092,57.08175,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1909145,13.65201,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,7.135784,7.135784,0,0,0,7.135784,76.35535,0,0,0,5.448553,7.511352,7.135784,0,0,0,29.59898,0,2.062799,-2.062799,36.8257,94.42467,0.1909145,7.849362,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,6.697751,6.697751,0,0,0,6.697751,30.67123,0,0,0,2.054282,7.050264,6.697751,0,0,2.291998,27.53618,0,4.995982,-4.995982,31.55947,80.92155,0.1909145,7.367526,1.643426,0,29.59046
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,13.90918,13.90918,12,0,3.372,13.90918,2.886194,4.440892E-16,0,0,0.401446,2.009664,1.909181,0,0,7.84309,22.5402,0,1.608218,-1.608218,29.86426,76.57487,0.1909145,15.3001,0.3211568,12,22.94164
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.629998,20.93198,0,0,0,29.86426,76.57487,0.1909145,0,0,0,20.93198
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.629998,20.93198,0,0,0,29.86426,76.57487,0.1909145,0,0,0,20.93198
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.6283069,0.6283069,0,-1,0,0.6283069,0,0,1.110223E-16,0,0,0.6613757,0.6283069,0,0,9.629998,20.93198,0,0.6613757,-0.6613757,29.16711,74.78731,0.1909145,0.6911376,0,0,20.93198
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.7721061,0.7721061,0,-1,0,0.7721061,0,0,1.110223E-16,0,0,0.8127432,0.7721061,0,0,10.36486,20.2706,0,0.8127432,-0.8127432,28.3104,72.59063,0.1909145,0.8493167,0,0,20.2706
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.8980154,0.8980154,0,-1,0,0.8980154,0,0,1.110223E-16,0,0,0.9452794,0.8980154,0,0,11.26791,19.45786,0,0.9452794,-0.9452794,27.31399,70.03573,0.1909145,0.9878169,0,0,19.45786
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4682665,0.4682665,0,-1,0,0.4682665,0,0,0,0,0,0.4929121,0.4682665,0,0,12.31822,18.51258,0,0.4929121,-0.4929121,26.79441,68.70349,0.1909145,0.5150931,0,0,18.51258
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.884688,2.884688,0,-1,0,2.884688,0,0,4.440892E-16,0,0,3.036514,2.884688,0,0,12.8659,18.01967,0,3.036514,-3.036514,23.59365,60.49641,0.1909145,3.173156,0,0,18.01967
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3515531,0.3515531,0,-1,0,0.3515531,0,0,5.551115E-17,0,0,0.3700559,0.3515531,0,0,16.2398,14.98316,0,0.3700559,-0.3700559,23.20358,59.49623,0.1909145,0.3867085,0,0,14.98316
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.758126,2.758126,0,-1,0,2.758126,0,0,4.440892E-16,0,0,2.903291,2.758126,0,0,16.65098,14.6131,0,2.903291,-2.903291,20.14324,51.64922,0.1909145,3.033939,0,0,14.6131
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.06483,2.06483,0,-1,0,2.06483,0,0,0,0,0,2.173506,2.06483,0,0,19.87685,11.70981,0,2.173506,-2.173506,17.85216,45.77468,0.1909145,2.271313,0,0,11.70981
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.705251,1.705251,0,0,0,1.705251,0,0,2.220446E-16,0,0,1.795001,1.705251,0,0,22.29186,9.536304,0,1.795001,-1.795001,15.96006,40.92316,0.1909145,1.875776,0,0,9.536304
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.152733,1.152733,0,0,0,1.152733,0,0,2.220446E-16,0,0,1.213404,1.152733,0,0,24.28631,7.741302,0,1.213404,-1.213404,14.68103,37.64358,0.1909145,1.268007,0,0,7.741302
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,16.97252,16.97252,12,0,3.372,16.97252,5.367291,0,0,0.2951843,0.9109645,5.234231,4.972519,0,0,25.63453,6.527899,0,4.323267,-4.323267,10.1239,25.95867,0.1909145,18.66977,0.7287716,12,7.438863
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.061759,6.061759,12,0,3.372,6.061759,67.56985,0,0,0,4.095921,0,0,5.938241,5.641329,30.43816,2.204632,9.73725,0,9.73725,19.36147,49.64469,0.1912984,6.667935,3.276737,12,6.300553
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.505314,4.505314,0,-1,0,4.505314,106.7858,0,0,0,4.811034,4.742436,4.505314,0,0,20.70091,10.96816,0.06859843,0,0.06859843,19.42655,49.81156,0.1912909,4.955845,3.848827,0,15.77919
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,17.51284,17.51284,12,0,3.372,17.51284,55.09857,0,0,0,9.649325,5.80299,5.512841,0,0,20.63231,11.0299,3.846335,0,3.846335,23.0755,59.16783,0.1913278,19.26412,7.71946,12,20.67922
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,12.99283,12.99283,12,0,3.372,12.99283,69.80843,0,0,0,9.070089,1.045082,0.9928279,0,0,16.78598,14.4916,8.025007,0,8.025007,30.68869,78.6888,0.1916321,14.29211,7.256072,12,23.56169
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,5.844186,5.844186,6.997409,0,2.106345,5.844186,129.1378,0,0,0,7.547052,0,0,1.153223,1.095562,8.760971,21.7141,8.642614,0,8.642614,38.88779,99.7121,0.191331,6.428605,6.037642,12,29.26116
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,4.827889,4.827889,0,0,0,4.827889,165.7908,2.803851,0,0,8.004197,5.081989,4.827889,0,0,0.1183571,29.49246,0.1183571,0,0.1183571,39.00008,100,0.1913182,5.310678,6.403358,0,37.49665
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4370682,0.4370682,0,-1,0,0.4370682,2101.498,8.724909,0,0,9.18498,0.4600717,0.4370682,0,0,0,29.59898,0,0,0,39.00008,100,0.1913182,0.480775,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.223772,1.223772,0,0,0,1.223772,236.3425,1.604113,0,0,2.892295,1.288181,1.223772,0,0,0,29.59898,0,0,0,39.00008,100,0.1913182,1.34615,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.320336,4.320336,0,0,0,4.320336,48.95309,0,0,0,2.114938,4.547723,4.320336,0,0,0,29.59898,0,2.432784,-2.432784,36.4357,93.42468,0.1913182,4.75237,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.152954,4.152954,0,0,0,4.152954,60.65723,0,8.881784E-16,0,2.519067,4.37153,4.152954,0,0,2.703094,27.16619,0,1.852463,-1.852463,34.48303,88.41785,0.1913182,4.568249,2.015253,0,29.68526
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,8.368299,8.368299,12,0,3.372,8.368299,7.150503,0,0,0,0.5983755,0,0,3.631701,3.450116,4.761386,25.31373,4.048491,0,4.048491,38.32376,98.26587,0.1915473,9.20513,0.4787004,12,25.91211
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,10.55274,8.36,0,-1,0,8.36,0,0,2.19274,3.248014,0,8.8,8.36,0,0,0.7128953,28.95737,0,8.8,-8.8,29.04775,74.48126,0.1915473,11.60801,0,0,28.95737
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49067,20.15737,0,0,0,29.04775,74.48126,0.1915473,0,0,0,20.15737
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49067,20.15737,0,0,0,29.04775,74.48126,0.1915473,0,0,0,20.15737
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.19877,1.19877,0,-1,0,1.19877,0,0,0,0,0,1.261863,1.19877,0,0,10.49067,20.15737,0,1.261863,-1.261863,27.71763,71.07071,0.1915473,1.318647,0,0,20.15737
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89274,18.89551,0,0,0,27.71763,71.07071,0.1915473,0,0,0,18.89551
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.428596,3.428596,0,-1,0,3.428596,0,0,4.440892E-16,0,0,3.609048,3.428596,0,0,11.89274,18.89551,0,3.609048,-3.609048,23.91336,61.31618,0.1915473,3.771455,0,0,18.89551
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.200982,1.200982,0,-1,0,1.200982,0,0,0,0,0,1.264191,1.200982,0,0,15.9028,15.28646,0,1.264191,-1.264191,22.58079,57.89933,0.1915473,1.32108,0,0,15.28646
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.756485,2.756485,0,-1,0,2.756485,0,0,4.440892E-16,0,0,2.901564,2.756485,0,0,17.30745,14.02227,0,2.901564,-2.901564,19.52227,50.057,0.1915473,3.032134,0,0,14.02227
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.053362,3.053362,0,-1,0,3.053362,0,0,4.440892E-16,0,0,3.214066,3.053362,0,0,20.53141,11.12071,0,3.214066,-3.214066,16.13435,41.37004,0.1915473,3.358698,0,0,11.12071
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.566831,2.566831,0,-1,0,2.566831,0,0,0,0,0,2.701928,2.566831,0,0,24.1026,7.906641,0,2.701928,-2.701928,13.28626,34.06728,0.1915473,2.823514,0,0,7.906641
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.10474,5.204713,0,0,0,13.28626,34.06728,0.1915473,0,0,0,5.204713
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.190569,3.190569,0,0,0,3.190569,0,0,0,0,0,3.358493,3.190569,0,0,27.10474,5.204713,0,3.358493,-3.358493,9.746101,24.98995,0.1915473,3.509625,0,0,5.204713
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,9.139548,9.139548,12,0,3.372,9.139548,16.37912,0,0,0,1.496977,0,0,2.860451,2.717429,30.8364,1.846219,4.214406,0,4.214406,13.74424,35.24157,0.1917705,10.0535,1.197582,12,3.343197
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,26.62199,5.639185,11.85868,0,11.85868,24.99437,64.08799,0.1914107,0,2.798941,12,9.13786
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.155801,6.155801,0,-1,0,6.155801,110.3311,0,0,0,6.79176,6.47979,6.155801,0,0,14.76332,16.31199,0.3119696,0,0.3119696,25.29033,64.84686,0.1913773,6.771381,5.433408,0,23.10375
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,14.45135,16.59277,9.993801,0,9.993801,34.77128,89.15694,0.1903142,0,7.995041,0,26.58657
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,6.277101,0,0,10.73465,0,0,0,0,4.457546,25.58719,4.457546,0,4.457546,39.00008,100,0.1898438,0,8.587718,0,36.32183
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898438,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,6.393704,6.393704,0,0,0,6.393704,133.9568,1.834588,0,0,8.564802,6.730215,6.393704,0,0,0,29.59898,0,0,0,39.00008,100,0.1898438,7.033074,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,15.45436,8.36,0,-1,0,8.36,101.9526,0,7.094362,8.639798,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1898438,16.9998,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1898114,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1898114,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,4.758298,4.758298,0,0,0,4.758298,46.68066,0,8.881784E-16,0,2.221205,5.008735,4.758298,0,0,0,29.59898,0,2.78753,-2.78753,36.06176,92.46587,0.1898114,5.234128,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.133171,3.133171,0,0,0,3.133171,18.30531,0,0,0,0.5735367,3.298075,3.133171,0,0,3.097256,26.81145,0,2.724538,-2.724538,33.18985,85.10201,0.1898114,3.446488,0.4588293,0,27.38498
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,13.81345,8.36,0,-1,0,8.36,0,0,5.453452,6.834797,0,8.8,8.36,0,0,6.124521,24.08691,0,8.8,-8.8,23.91383,61.3174,0.1898114,15.1948,0,0,24.08691
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,11.94345,8.36,0,-1,0,8.36,0,0,3.583445,4.77779,0,8.8,8.36,0,0,15.9023,15.28691,0,8.8,-8.8,14.63782,37.53279,0.1898114,13.13779,0,0,15.28691
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,6.729717,6.162564,0,-1,0,6.162564,0,0,0.5671533,1.240125,0,6.486909,6.162564,0,0,25.68008,6.486909,0,6.486909,-6.486909,7.800015,20,0.1898114,7.402689,0,0,6.486909
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.8057595,0,0,-1,0,0,0,0,0.8057595,0.8863355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,0.8863355,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.678565,0,0,-1,0,0,0,0,3.678565,4.046422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,4.046422,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,4.794828,0,0,-1,0,0,0,0,4.794828,5.274312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,5.274312,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.993697,0,0,-1,0,0,0,0,1.993697,2.193067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,2.193067,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.9690588,0,0,-1,0,0,0,0,0.9690588,1.065965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,1.065965,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.026909,0,0,-1,0,0,0,0,1.026909,1.1296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,1.1296,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898114,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.607765,2.607765,11.40777,0,3.222165,2.607765,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19024,2.868542,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1900453,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,9.130493,9.130493,12,0,3.372,9.130493,53.28782,0,0,0,4.86544,0,0,2.869507,2.726032,14.09172,16.91643,7.591472,0,7.591472,32.8334,84.18804,0.1904077,10.04354,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.253662,5.253662,0,-1,0,5.253662,139.6699,0,0,0,7.337782,5.53017,5.253662,0,0,6.500249,23.74875,1.807612,0,1.807612,34.54825,88.58508,0.1902198,5.779028,5.870226,0,31.08654
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.243363,2.243363,0,0,0,2.243363,349.4391,0.7851161,0,0,7.839188,2.361435,2.243363,0,0,4.692636,25.3756,4.692636,0,4.692636,39.00008,100,0.1897338,2.4677,6.27135,0,33.21479
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897338,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,5.941115,5.941115,0,0,0,5.941115,140.509,2.093993,0,0,8.347799,6.253806,5.941115,0,0,0,29.59898,0,0,0,39.00008,100,0.1897338,6.535227,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897338,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,6.822683,6.822683,0,-1,0,6.822683,140.8557,2.428369,0,0,9.610141,7.181772,6.822683,0,0,0,29.59898,0,0,0,39.00008,100,0.1897338,7.504952,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897338,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,9.682142,9.682142,3.932837,0,1.331008,9.682142,62.50579,0,0,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1897338,10.65036,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,15.67209,15.67209,12,0,3.372,15.67209,17.32678,0,0,0,2.715468,3.865355,3.672088,0,0,0,29.59898,0,1.149888,-1.149888,37.78799,96.89209,0.1897338,17.2393,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,6.421663,6.421663,0,0,0,6.421663,5.393328,0,8.881784E-16,0,0.3463414,6.759645,6.421663,0,0,1.277653,28.44909,0,6.413304,-6.413304,31.02777,79.55824,0.1897338,7.06383,0.2770731,0,28.79543
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.684724,1.684724,0,-1,0,1.684724,0,0,2.220446E-16,0,0,1.773394,1.684724,0,0,8.403546,22.03579,0,1.773394,-1.773394,29.15845,74.76511,0.1897338,1.853196,0,0,22.03579
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.143707,6.143707,0,-1,0,6.143707,0,0,8.881784E-16,0,0,6.46706,6.143707,0,0,10.37398,20.26239,0,6.46706,-6.46706,22.34157,57.28597,0.1897338,6.758078,0,0,20.26239
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.087117,6.087117,0,-1,0,6.087117,0,0,8.881784E-16,0,0,6.407492,6.087117,0,0,17.55961,13.79533,0,6.407492,-6.407492,15.58748,39.96783,0.1897338,6.695829,0,0,13.79533
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.673723,2.673723,0,-1,0,2.673723,0,0,4.440892E-16,0,0,2.814445,2.673723,0,0,24.67904,7.38784,0,2.814445,-2.814445,12.6208,32.36095,0.1897338,2.941095,0,0,7.38784
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8062,4.573396,0,0,0,12.6208,32.36095,0.1897338,0,0,0,4.573396
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.406543,1.406543,0,-1,0,1.406543,0,0,2.220446E-16,0,0,1.480571,1.406543,0,0,27.8062,4.573396,0,1.480571,-1.480571,11.06014,28.35927,0.1897338,1.547197,0,0,4.573396
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.043098,2.043098,0,-1,0,2.043098,0,0,0,0,0,2.15063,2.043098,0,0,29.45128,3.092824,0,2.15063,-2.15063,8.793177,22.54656,0.1897338,2.247408,0,0,3.092824
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84087,0.9421951,0,0,0,8.793177,22.54656,0.1897338,0,0,0,0.9421951
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.84087,0.9421951,0,0,0,8.793177,22.54656,0.1897338,0,0,0,0.9421951
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.116478,0.8950853,0,-1,0,0.8950853,0,0,1.221393,1.433041,0,0.9421951,0.8950853,0,0,31.84087,0.9421951,0,0.9421951,-0.9421951,7.800015,20,0.1897338,2.328126,0,0,0.9421951
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1897338,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.554227,2.554227,11.35423,0,3.20862,2.554227,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190147,2.80965,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.010674,1.010674,9.810675,0,2.818101,1.010674,184.7327,0,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.1901308,1.111742,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,11.42939,11.42939,12,0,3.372,11.42939,34.53317,0,0,0,3.946931,0,0,0.5706089,0.5420784,14.30071,16.72834,4.48901,0,4.48901,29.69188,76.13289,0.1903249,12.57233,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,7.526258,7.526258,0,-1,0,7.526258,79.25938,0,8.881784E-16,0,5.965265,7.922376,7.526258,0,0,9.811697,20.76845,0,1.957111,-1.957111,27.62891,70.84322,0.1903249,8.278883,4.772212,0,26.73372
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,4.950379,4.950379,0,0,0,4.950379,180.0671,0,0,0,8.914004,5.210926,4.950379,0,0,11.98627,18.81134,3.703079,0,3.703079,31.14196,79.85101,0.1899467,5.445417,7.131204,0,27.72534
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,6.829772,6.829772,0,0,0,6.829772,171.3839,0,0,0,11.70513,7.189234,6.829772,0,0,8.283187,22.14411,4.515897,0,4.515897,35.42611,90.83601,0.1894875,7.512749,9.364105,0,33.84924
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,5.687654,0,0,9.454943,0,0,0,0,3.76729,26.20842,3.76729,0,3.76729,39.00008,100,0.1891061,0,7.563954,0,35.66336
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,10.52016,10.52016,3,0,1.095,10.52016,97.0042,2.289039,0,0,10.205,7.915959,7.520161,0,0,0,29.59898,0,0,0,39.00008,100,0.1891061,11.57218,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891061,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,8.010495,8.010495,3,0,1.095,8.010495,89.64632,1.906909,0,0,7.181115,5.274206,5.010496,0,0,0,29.59898,0,0,0,39.00008,100,0.1891061,8.811545,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,7.43877,7.43877,0,0,0,7.43877,59.89838,0,0,0,4.455703,7.830285,7.43877,0,0,0,29.59898,0,3.374582,-3.374582,35.44296,90.8792,0.1891061,8.182647,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,12.7485,12.7485,12,0,3.372,12.7485,23.54861,0,0,0,3.002095,0.7878955,0.7485007,0,0,3.749535,26.2244,2.214199,0,2.214199,37.54353,96.26527,0.1891982,14.02335,2.401676,12,29.22649
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.862427,1.862427,0,0,0,1.862427,37.62701,0,2.220446E-16,0,0.7007754,1.960449,1.862427,0,0,1.535336,28.21718,0,1.259673,-1.259673,36.21572,92.86063,0.1891982,2.048669,0.5606204,0,28.91795
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,21.12764,8.36,0,-1,0,8.36,0,0,12.76764,14.8804,0,8.8,8.36,0,0,2.934973,26.9575,0,8.8,-8.8,26.9397,69.07603,0.1891982,23.2404,0,0,26.9575
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,15.81801,8.36,0,-1,0,8.36,0,0,7.458007,9.039808,0,8.8,8.36,0,0,12.71275,18.1575,0,8.8,-8.8,17.66369,45.29142,0.1891982,17.39981,0,0,18.1575
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,10.81798,8.36,0,-1,0,8.36,0,0,2.457976,3.539774,0,8.8,8.36,0,0,22.49053,9.357503,0,8.8,-8.8,8.387675,21.50681,0.1891982,11.89977,0,0,9.357503
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.012706,0.5296274,0,-1,0,0.5296274,0,0,1.483078,1.684349,0,0.5575025,0.5296274,0,0,32.26831,0.5575025,0,0.5575025,-0.5575025,7.800015,20,0.1891982,2.213976,0,0,0.5575025
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.272247,0,0,-1,0,0,0,0,4.272247,4.699471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891982,4.699471,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.527733,0,0,-1,0,0,0,0,1.527733,1.680506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891982,1.680506,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891982,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891982,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.668065,0,0,-1,0,0,0,0,1.668065,1.834871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891982,1.834871,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.5910166,0,0,-1,0,0,0,0,0.5910166,0.6501182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891982,0.6501182,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.26999,2.26999,11.06999,0,3.136708,2.26999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1895631,2.496989,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.213184,1.213184,10.01318,0,2.869336,1.213184,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1897676,1.334503,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.030868,5.030868,12,0,3.372,5.030868,23.10799,-8.881784E-16,0,0,1.162532,0,0,6.969132,6.620676,16.16775,15.048,7.783208,0,7.783208,31.0458,79.60445,0.1901851,5.533955,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,4.84924,0,1.562858,0,0,0,0,0,3.777767,0,0,4.84924,4.606778,8.384545,22.05289,8.384545,0,8.384545,39.00008,100,0.1896215,0,3.022214,12,25.83065
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1004088,0.1004088,0,0,0,0.1004088,6316.536,6.236664,0,0,6.342358,0.1056935,0.1004088,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,0.1104497,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.273582,1.273582,0,0,0,1.273582,408.9502,3.867705,0,0,5.208318,1.340613,1.273582,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,1.400941,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,15.95828,15.95828,7.598284,0,2.258366,15.95828,63.3794,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,17.55411,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.149071,5.149071,0,-1,0,5.149071,213.3003,5.56291,0,0,10.98298,5.420074,5.149071,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,5.663978,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,12.37602,12.37602,8.381052,0,2.456406,12.37602,33.97886,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1896215,13.61362,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.356189,5.356189,0,0,0,5.356189,34.83715,0,0,0,1.865944,5.638093,5.356189,0,0,0,29.59898,0,3.77215,-3.77215,35.02388,89.80465,0.1896215,5.891808,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,4.191278,25.82683,0.5397326,0,0.5397326,35.53592,91.11756,0.1895678,0,0.4317861,0,26.36656
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,13.18145,8.36,0,-1,0,8.36,0,0,4.821454,6.139599,0,8.8,8.36,0,0,3.651545,26.31259,0,8.8,-8.8,26.2599,67.33295,0.1895678,14.4996,0,0,26.31259
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,9.389036,8.36,0,-1,0,8.36,0,0,1.029036,1.967939,0,8.8,8.36,0,0,13.42932,17.51259,0,8.8,-8.8,16.98389,43.54835,0.1895678,10.32794,0,0,17.51259
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,14.60339,8.276958,0,-1,0,8.276958,0,0,6.32643,7.786769,0,8.712588,8.276958,0,0,23.2071,8.712588,0,8.712588,-8.712588,7.800015,20,0.1895678,16.06373,0,0,8.712588
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1895678,0,0,0,2.5278E-15
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.637672,2.40141E-15,0,-1,0,2.40141E-15,0,0,2.637672,2.901439,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1895678,2.901439,0,0,2.5278E-15
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2589557,2.40141E-15,0,-1,0,2.40141E-15,0,0,0.2589557,0.2848513,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1895678,0.2848513,0,0,2.5278E-15
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1895678,0,0,0,2.5278E-15
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,2.5278E-15,0,0,0,7.800015,20,0.1895678,0,0,0,2.5278E-15
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.270164,2.40141E-15,0,-1,0,2.40141E-15,0,0,1.270164,1.39718,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1895678,1.39718,0,0,2.5278E-15
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.643671,2.40141E-15,0,-1,0,2.40141E-15,0,0,4.643671,5.108038,0,2.5278E-15,2.40141E-15,0,0,32.88775,2.5278E-15,0,2.5278E-15,0,7.800015,20,0.1895678,5.108038,0,0,2.5278E-15
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.182867,1.182867,9.982867,0,2.861665,1.182867,0,0,0,0,0,0,0,8.8,8.36,32.88775,2.5278E-15,8.36,0,8.36,15.73101,40.33584,0.1897652,1.301154,0,12,2.5278E-15
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.498157,2.498157,11.29816,0,3.194434,2.498157,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.190153,2.747973,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,6.974698,6.974698,12,0,3.372,6.974698,26.34931,0,0,0,1.837785,0,0,5.025302,4.774037,16.16775,15.048,6.611822,0,6.611822,29.93452,76.75504,0.1904877,7.672167,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,7.717349,7.717349,11.76979,0,3.313756,7.717349,68.54955,0,0,0,5.290208,0,0,4.052438,3.849816,9.555932,20.99864,9.140023,0,9.140023,38.60551,98.9883,0.1908611,8.489084,4.232166,12,26.28885
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,9.257799,8.36,0,-1,0,8.36,94.1673,0,0.897799,1.823579,7.872387,8.8,8.36,0,0,0.4159081,29.22466,0,0.9276133,-0.9276133,37.62772,96.48115,0.1908611,10.18358,6.297909,0,37.09705
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,7.557393,7.557393,0,0,0,7.557393,136.8125,0.9377174,0,0,10.33946,7.955151,7.557393,0,0,1.446589,28.29705,1.446589,0,1.446589,39.00008,100,0.1907189,8.313132,8.271565,0,38.63651
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,11.24709,11.24709,3,0,1.095,11.24709,105.2709,3.158761,0,0,11.8399,8.681144,8.247087,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,12.3718,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.897831,1.897831,0,0,0,1.897831,702.3148,11.33103,0,0,13.32875,1.997717,1.897831,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,2.087615,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.565974,1.565974,0,0,0,1.565974,551.7343,6.99162,0,0,8.640014,1.648393,1.565974,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,1.722571,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.02961,6.02961,0,0,0,6.02961,119.4401,0.8548118,0,0,7.20177,6.346958,6.02961,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,6.632571,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,10.5568,10.5568,7.050261,0,2.119716,10.5568,34.96414,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,11.61248,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,9.531401,9.531401,8.696621,0,2.536245,9.531401,9.219163,0,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1907189,10.48454,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.24587,5.24587,0,-1,0,5.24587,0,0,8.881784E-16,0,0,5.521968,5.24587,0,0,0,29.59898,0,5.521968,-5.521968,33.17941,85.07525,0.1907189,5.770457,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,19.29165,8.36,0,-1,0,8.36,0,0,10.93165,12.86081,0,8.8,8.36,0,0,6.13552,24.07701,0,8.8,-8.8,23.9034,61.29064,0.1907189,21.22081,0,0,24.07701
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.540263,5.540263,0,-1,0,5.540263,0,0,0,0,0,5.831856,5.540263,0,0,15.9133,15.27701,0,5.831856,-5.831856,17.75608,45.52832,0.1907189,6.094289,0,0,15.27701
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.5663103,0.5663103,0,-1,0,0.5663103,0,0,1.110223E-16,0,0,0.5961162,0.5663103,0,0,22.39314,9.445154,0,0.5961162,-0.5961162,17.12772,43.91714,0.1907189,0.6229414,0,0,9.445154
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.040685,2.040685,0,-1,0,2.040685,0,0,0,0,0,2.148089,2.040685,0,0,23.05549,8.849038,0,2.148089,-2.148089,14.86344,38.1113,0.1907189,2.244753,0,0,8.849038
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.023562,3.023562,0,-1,0,3.023562,0,0,4.440892E-16,0,0,3.182697,3.023562,0,0,25.44226,6.700949,0,3.182697,-3.182697,11.50858,29.50912,0.1907189,3.325919,0,0,6.700949
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,3.925257,3.342339,0,-1,0,3.342339,0,0,0.5829184,0.9754442,0,3.518252,3.342339,0,0,28.97858,3.518252,0,3.518252,-3.518252,7.800015,20,0.1907189,4.317783,0,0,3.518252
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.975721,0,0,-1,0,0,0,0,1.975721,2.173294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907189,2.173294,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907189,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.70849,0,0,-1,0,0,0,0,2.70849,2.979339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907189,2.979339,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.625648,3.625648,12,0,3.372,3.625648,0,0,0,0,0,0,0,8.374352,7.955634,32.88775,0,7.955634,0,7.955634,15.34739,39.35221,0.1911482,3.988213,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.93212,7.160071,8.36,0,8.36,23.27839,59.68805,0.1911647,0,0,12,7.160071
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.57212,14.68407,10.1691,0,10.1691,32.92564,84.42455,0.1910054,0,1.447281,12,16.49317
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.403017,23.83626,2.652606,0,2.652606,35.44212,90.87706,0.1907483,0,2.122084,0,26.48887
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,14.56401,8.36,0,-1,0,8.36,82.99494,0,6.204009,7.66041,6.938377,8.8,8.36,0,0,3.750412,26.22361,0,1.861623,-1.861623,33.4798,85.84547,0.1907483,16.02041,5.550702,0,33.16198
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.852925,0,0,7.671806,0,0,0,0,5.818882,24.36198,5.818882,0,5.818882,39.00008,100,0.1901866,0,6.137445,0,32.03379
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.238073,4.238073,0,0,0,4.238073,202.1283,4.105214,0,0,8.566344,4.46113,4.238073,0,0,0,29.59898,0,0,0,39.00008,100,0.1901866,4.661881,6.853075,0,38.16532
