Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,8.762419,8.762419,3,0,1.095,8.762419,85.72181,1.4456,0,0,7.511304,6.065704,5.762419,0,0,0,29.59898,0,0,0,39.00008,100,0.1901866,9.63866,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.64855,4.64855,0,0,0,4.64855,211.7913,4.952012,0,0,9.845222,4.89321,4.64855,0,0,0,29.59898,0,0,0,39.00008,100,0.1901866,5.113405,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,6.309224,6.309224,0,-1,0,6.309224,148.0462,2.699275,0,0,9.340563,6.641288,6.309224,0,0,0,29.59898,0,0,0,39.00008,100,0.1901866,6.940146,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901866,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,5.31692,5.31692,0,0,0,5.31692,104.4492,0,8.881784E-16,0,5.553478,5.596758,5.31692,0,0,0,29.59898,0,0.04327996,-0.04327996,38.95446,99.88303,0.1901866,5.848612,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,16.04523,16.04523,12,0,3.372,16.04523,24.97452,8.881784E-16,0,0,4.00722,4.258141,4.045234,0,0,0.04808884,29.5557,0,0.2509209,-0.2509209,38.68996,99.20483,0.1901866,17.64976,3.205776,12,33.56292
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.367889,2.367889,0,0,0,2.367889,44.31621,0,0,0,1.049359,2.492515,2.367889,0,0,0.3268898,29.30478,0,1.443156,-1.443156,37.16874,95.30428,0.1901866,2.604678,0.8394871,0,30.35414
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,14.9807,8.36,0,-1,0,8.36,0,0,6.620705,8.118775,0,8.8,8.36,0,0,1.930397,27.86162,0,8.8,-8.8,27.89273,71.51968,0.1901866,16.47878,0,0,27.86162
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.7149094,0.7149094,0,-1,0,0.7149094,0,0,0,0,0,0.7525362,0.7149094,0,0,11.70817,19.06162,0,0.7525362,-0.7525362,27.09949,69.48572,0.1901866,0.7864004,0,0,19.06162
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,8.921932,8.36,0,-1,0,8.36,0,0,0.5619318,1.454125,0,8.8,8.36,0,0,12.54433,18.30908,0,8.8,-8.8,17.82347,45.70111,0.1901866,9.814125,0,0,18.30908
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.368013,3.368013,0,-1,0,3.368013,0,0,4.440892E-16,0,0,3.545277,3.368013,0,0,22.3221,9.509085,0,3.545277,-3.545277,14.08642,36.11896,0.1901866,3.704814,0,0,9.509085
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2613,5.963808,0,0,0,14.08642,36.11896,0.1901866,0,0,0,5.963808
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044516,1.94229,0,0,26.2613,5.963808,0,2.044516,-2.044516,11.93131,30.59305,0.1901866,2.136519,0,0,5.963808
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.8457739,0.8457739,0,-1,0,0.8457739,0,0,1.110223E-16,0,0,0.8902883,0.8457739,0,0,28.53298,3.919292,0,0.8902883,-0.8902883,10.99287,28.18678,0.1901866,0.9303513,0,0,3.919292
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.678574,2.678574,0,-1,0,2.678574,0,0,0,0.068878,0,2.819552,2.678574,0,0,29.52219,3.029004,0,2.819552,-2.819552,8.020798,20.56611,0.1901866,2.946431,0,0,3.029004
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3458388,0.1989794,0,-1,0,0.1989794,0,0,0.1468594,0.1814433,0,0.209452,0.1989794,0,0,32.65503,0.209452,0,0.209452,-0.209452,7.800015,20,0.1901866,0.3804227,0,0,0.209452
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.825652,0,0,-1,0,0,0,0,2.825652,3.108217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901866,3.108217,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,3.935106,3.935106,12,0,3.372,3.935106,0,0,0,0,0,0,0,8.064894,7.661649,32.88775,0,7.661649,0,7.661649,15.06849,38.63709,0.1905949,4.328617,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.8025507,0.8025507,9.602551,0,2.765445,0.8025507,0,0,0,0,0,0,0,8.8,8.36,25.2261,6.895484,8.36,0,8.36,22.99949,58.97292,0.1907268,0.8828058,0,12,6.895484
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5353034,0.5353034,9.335303,0,2.697832,0.5353034,212.3058,0,0,0,1.13648,0,0,8.8,8.36,16.8661,14.41948,9.49648,0,9.49648,32.00864,82.07327,0.1907116,0.5888337,0.909184,12,15.55596
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,10.74643,10.74643,12,0,3.372,10.74643,16.67031,0,0,0,1.791464,0,0,1.253565,1.190887,7.369624,22.96632,2.982351,0,2.982351,34.83794,89.32789,0.1908423,11.82108,1.433171,12,24.75778
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,4.387273,25.65043,3.361271,0,3.361271,38.02673,97.50423,0.1905229,0,2.689017,0,29.0117
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,5.317376,0,0,6.343377,0,0,0,0,1.026002,28.67558,1.026002,0,1.026002,39.00008,100,0.1904256,0,5.074702,0,35.01896
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.602024,5.602024,0,0,0,5.602024,86.15424,0,0,0,4.826381,5.896867,5.602024,0,0,0,29.59898,0,1.070486,-1.070486,37.87169,97.1067,0.1904256,6.162226,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,6.260462,6.260462,0,0,0,6.260462,83.99345,0,0,0,5.258379,6.589961,6.260462,0,0,1.189429,28.52849,0,1.331582,-1.331582,36.46807,93.5077,0.1904256,6.886508,4.206703,0,33.78687
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,12.59767,12.59767,10.3336,0,2.950401,12.59767,40.10423,0,0,0,5.0522,2.383235,2.264074,0,0,2.668965,27.19691,2.668965,0,2.668965,39.00008,100,0.1905273,13.85744,4.04176,12,32.24911
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905273,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,7.59819,7.59819,0,0,0,7.59819,69.84326,0,0,0,5.306824,7.998095,7.59819,0,0,0,29.59898,0,2.691271,-2.691271,36.16323,92.72604,0.1905273,8.358009,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,8.104583,8.104583,8.529941,0,2.494075,8.104583,31.37182,0,0,0,2.542555,0,0,0.4253586,0.4040907,2.990301,26.90771,2.946646,0,2.946646,38.95866,99.89381,0.190645,8.915041,2.034044,12,29.45026
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,10.72093,10.72093,9.315836,0,2.692906,10.72093,14.20309,2.289835E-16,0,0,1.522704,1.479048,1.405096,0,0,0.04365522,29.55969,0.04365522,0,0.04365522,39.00008,100,0.1906466,11.79303,1.218163,12,31.08239
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,13.92351,13.92351,12,0,3.372,13.92351,4.664145,0,0,0,0.6494127,2.024748,1.92351,0,0,0,29.59898,0,1.375335,-1.375335,37.55035,96.28275,0.1906466,15.31586,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52815,28.22364,0,0,0,37.55035,96.28275,0.1906466,0,0,0,28.22364
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.3545,5.3545,0,-1,0,5.3545,0,0,0,0,0,5.636316,5.3545,0,0,1.52815,28.22364,0,5.636316,-5.636316,31.60915,81.04893,0.1906466,5.88995,0,0,28.22364
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,7.492157,7.492157,0,-1,0,7.492157,0,0,0,0,0,7.886481,7.492157,0,0,7.790723,22.58733,0,7.886481,-7.886481,23.29607,59.73339,0.1906466,8.241372,0,0,22.58733
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.978937,2.978937,0,-1,0,2.978937,0,0,4.440892E-16,0,0,3.135723,2.978937,0,0,16.55348,14.70085,0,3.135723,-3.135723,19.99073,51.25817,0.1906466,3.276831,0,0,14.70085
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.872673,1.872673,0,-1,0,1.872673,0,0,2.220446E-16,0,0,1.971234,1.872673,0,0,20.03762,11.56512,0,1.971234,-1.971234,17.91286,45.93032,0.1906466,2.05994,0,0,11.56512
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2990722,0.2990722,0,-1,0,0.2990722,0,0,5.551115E-17,0,0,0.3148128,0.2990722,0,0,22.22788,9.593889,0,0.3148128,-0.3148128,17.58102,45.07945,0.1906466,0.3289794,0,0,9.593889
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57767,9.279077,0,0,0,17.58102,45.07945,0.1906466,0,0,0,9.279077
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57767,9.279077,0,0,0,17.58102,45.07945,0.1906466,0,0,0,9.279077
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.278526,4.278526,0,-1,0,4.278526,0,0,0,0,0,4.503711,4.278526,0,0,22.57767,9.279077,0,4.503711,-4.503711,12.83369,32.90684,0.1906466,4.706378,0,0,9.279077
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.36626,1.36626,0,-1,0,1.36626,0,0,0,0,0,1.438169,1.36626,0,0,27.58179,4.775365,0,1.438169,-1.438169,11.31773,29.01976,0.1906466,1.502886,0,0,4.775365
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.17976,3.337196,0,0,0,11.31773,29.01976,0.1906466,0,0,0,3.337196
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.17976,3.337196,0,0,0,11.31773,29.01976,0.1906466,0,0,0,3.337196
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,7.891753,7.891753,12,0,3.372,7.891753,9.856932,0,0,0,0.7778847,0,0,4.108247,3.902835,29.17976,3.337196,4.680719,0,4.680719,15.75825,40.40569,0.1908795,8.680928,0.6223078,12,4.115081
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.345866,2.345866,11.14587,0,3.155904,2.345866,76.8531,0,0,0,1.802871,0,0,8.8,8.36,24.49904,7.549844,10.16287,0,10.16287,25.3996,65.12704,0.1910519,2.580453,1.442297,12,9.352715
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.594183,2.594183,0,-1,0,2.594183,221.4488,0,0,0,5.744787,2.730719,2.594183,0,0,14.33617,16.69643,3.014068,0,3.014068,28.25899,72.45881,0.1907686,2.853601,4.595829,0,22.44121
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,6.391092,6.391092,0,0,0,6.391092,108.9539,0,0,0,6.963346,6.727466,6.391092,0,0,11.3221,19.40909,0.2358808,0,0.2358808,28.48277,73.03259,0.1907465,7.030201,5.570677,0,26.37243
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.681841,2.681841,0,0,0,2.681841,352.4707,0,0,0,9.452706,2.822991,2.681841,0,0,11.08622,19.62138,6.629715,0,6.629715,34.77227,89.15948,0.1901265,2.950026,7.562165,0,29.07409
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.13601,4.13601,0,0,0,4.13601,240.9865,1.157026,0,0,9.967224,4.353695,4.13601,0,0,4.456503,25.58813,4.456503,0,4.456503,39.00008,100,0.1897119,4.549611,7.973779,0,35.55535
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897119,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,6.605028,6.605028,0,-1,0,6.605028,152.1059,3.093974,0,0,10.04663,6.952661,6.605028,0,0,0,29.59898,0,0,0,39.00008,100,0.1897119,7.265531,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.288462,1.288462,0,0,0,1.288462,604.7732,6.435995,0,0,7.79227,1.356275,1.288462,0,0,0,29.59898,0,0,0,39.00008,100,0.1897119,1.417308,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,12.34767,12.34767,7.22725,0,2.164494,12.34767,43.65129,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1897119,13.58244,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,6.243381,6.243381,0,0,0,6.243381,51.29849,0,8.881784E-16,0,3.20276,6.57198,6.243381,0,0,0,29.59898,0,3.36922,-3.36922,35.44861,90.89368,0.1897119,6.867719,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,8.432327,8.432327,11.35673,0,3.209254,8.432327,7.88934,0,0,0,0.665255,0,0,2.924407,2.778186,3.743578,26.22976,3.443441,0,3.443441,38.71534,99.26991,0.1898812,9.27556,0.532204,12,26.89501
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,16.66747,8.36,0,-1,0,8.36,0,0,8.307475,9.974222,0,8.8,8.36,0,0,0.3001365,29.32886,0,8.8,-8.8,29.43933,75.48531,0.1898812,18.33422,0,0,29.32886
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07791,20.52885,0,0,0,29.43933,75.48531,0.1898812,0,0,0,20.52885
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,14.09868,8.36,0,-1,0,8.36,0,0,5.738681,7.148549,0,8.8,8.36,0,0,10.07791,20.52885,0,8.8,-8.8,20.16331,51.7007,0.1898812,15.50855,0,0,20.52885
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.019488,1.019488,0,-1,0,1.019488,0,0,2.220446E-16,0,0,1.073145,1.019488,0,0,19.85569,11.72886,0,1.073145,-1.073145,19.03212,48.80021,0.1898812,1.121437,0,0,11.72886
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.402153,2.402153,0,-1,0,2.402153,0,0,4.440892E-16,0,0,2.528582,2.402153,0,0,21.04808,10.65571,0,2.528582,-2.528582,16.36676,41.96597,0.1898812,2.642368,0,0,10.65571
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.425544,1.425544,0,-1,0,1.425544,0,0,2.220446E-16,0,0,1.500573,1.425544,0,0,23.85761,8.127128,0,1.500573,-1.500573,14.78502,37.91022,0.1898812,1.568099,0,0,8.127128
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.950448,1.950448,0,-1,0,1.950448,0,0,0,0,0,2.053103,1.950448,0,0,25.52491,6.626555,0,2.053103,-2.053103,12.62086,32.36111,0.1898812,2.145493,0,0,6.626555
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.464379,1.464379,0,-1,0,1.464379,0,0,2.220446E-16,0,0,1.541451,1.464379,0,0,27.80614,4.573452,0,1.541451,-1.541451,10.99602,28.19488,0.1898812,1.610816,0,0,4.573452
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.6417,2.8804,0,-1,0,2.8804,0,0,1.7613,2.22547,0,3.032,2.8804,0,0,29.51886,3.032,0,3.032,-3.032,7.800015,20,0.1898812,5.10587,0,0,3.032
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898812,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.910566,1.910566,10.71057,0,3.045773,1.910566,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1901633,2.101623,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.155396,1.155396,9.955397,0,2.854715,1.155396,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1903404,1.270936,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.8725711,0.8725711,9.672571,0,2.78316,0.8725711,99.18557,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1903982,0.9598282,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,12.59583,12.59583,12,0,3.372,12.59583,15.66955,0,0,0,1.973709,0.627185,0.5958258,0,0,6.942289,23.35092,1.346524,0,1.346524,33.69147,86.38821,0.1904479,13.85541,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,10.24345,8.36,0,-1,0,8.36,60.12194,0,1.883453,2.907799,5.026195,8.8,8.36,0,0,5.595765,24.56279,0,3.773805,-3.773805,29.71353,76.18839,0.1904479,11.2678,4.020956,0,29.58898
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.487964,4.487964,0,0,0,4.487964,142.9279,0,0,0,6.41455,4.724172,4.487964,0,0,9.788882,20.78898,1.690378,0,1.690378,31.31716,80.30025,0.1902929,4.93676,5.13164,0,27.20354
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,8.098504,22.31032,3.570067,0,3.570067,34.70403,88.9845,0.1899663,0,2.856054,0,25.88039
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.457851,2.457851,0,0,0,2.457851,236.1304,0,0,0,5.803733,2.587212,2.457851,0,0,4.528437,25.52338,3.216522,0,3.216522,37.75549,96.80875,0.1896729,2.703636,4.642987,0,31.32712
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,11.38706,11.38706,8.467299,0,2.478227,11.38706,38.51169,4.440892E-16,0,0,4.38535,3.073435,2.919763,0,0,1.311915,28.41825,1.311915,0,1.311915,39.00008,100,0.1897216,12.52577,3.50828,12,32.8036
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897216,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,6.755555,6.755555,0,0,0,6.755555,26.86334,0,8.881784E-16,0,1.814768,7.111111,6.755555,0,0,0,29.59898,0,5.296342,-5.296342,33.41724,85.68507,0.1897216,7.43111,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,5.884825,24.30264,1.391462,0,1.391462,34.7373,89.06982,0.1895951,0,1.11317,0,25.6941
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,7.185158,7.185158,0,0,0,7.185158,5.99578,0,0,0,0.4308062,7.563324,7.185158,0,0,4.493363,25.55495,0,7.132518,-7.132518,27.21897,69.79208,0.1895951,7.903674,0.344645,0,25.98576
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,12.41838,18.42243,0.3469201,0,0.3469201,27.54808,70.63597,0.1895636,0,0.2775361,0,18.76935
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,11.47784,8.36,0,-1,0,8.36,0,0,3.117836,4.265619,0,8.8,8.36,0,0,12.07146,18.73466,0,8.8,-8.8,18.27207,46.85136,0.1895636,12.62562,0,0,18.73466
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.127532,3.127532,0,-1,0,3.127532,0,0,4.440892E-16,0,0,3.292139,3.127532,0,0,21.84924,9.934662,0,3.292139,-3.292139,14.80185,37.95338,0.1895636,3.440285,0,0,9.934662
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.116228,3.116228,0,-1,0,3.116228,0,0,0,0,0,3.28024,3.116228,0,0,25.50717,6.642523,0,3.28024,-3.28024,11.34417,29.08756,0.1895636,3.427851,0,0,6.642523
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.15188,3.362283,0,0,0,11.34417,29.08756,0.1895636,0,0,0,3.362283
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.595526,3.194169,0,-1,0,3.194169,0,0,0.4013571,0.7609097,0,3.362283,3.194169,0,0,29.15188,3.362283,0,3.362283,-3.362283,7.800015,20,0.1895636,3.955078,0,0,3.362283
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.26643,0,0,-1,0,0,0,0,1.26643,1.393073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895636,1.393073,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,5.815494,0,0,-1,0,0,0,0,5.815494,6.397044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895636,6.397044,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.492653,0,0,-1,0,0,0,0,1.492653,1.641918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895636,1.641918,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.020124,0,0,-1,0,0,0,0,3.020124,3.322136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895636,3.322136,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.653245,0,0,-1,0,0,0,0,2.653245,2.91857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895636,2.91857,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.769529,1.769529,10.56953,0,3.010091,1.769529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898229,1.946482,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,5.649375,5.649375,12,0,3.372,5.649375,0,0,0,0,0,0,0,6.350625,6.033093,24.52775,7.524,6.033093,0,6.033093,21.4545,55.01144,0.1901275,6.214313,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,5.82051,5.82051,12,0,3.372,5.82051,34.65561,0,0,0,2.017133,0,0,6.17949,5.870515,18.49466,12.95378,7.887649,0,7.887649,28.93738,74.19827,0.1904956,6.402561,1.613706,12,14.97092
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.39697,3.39697,8.655933,0,2.525951,3.39697,149.2878,0,0,0,5.071261,0,0,5.258963,4.996015,10.60701,20.05267,10.06728,0,10.06728,38.48804,98.68708,0.1903409,3.736667,4.057009,12,25.12393
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,7.687726,7.687726,0,-1,0,7.687726,97.16434,0,0,0.0964979,7.469728,8.092342,7.687726,0,0,0.5397357,29.11322,0,0.6226144,-0.6226144,37.83175,97.00429,0.1903409,8.456498,5.975782,0,36.58294
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,8.273356,8.273356,3,0,1.095,8.273356,103.7603,1.802025,0,0,8.584455,5.550901,5.273356,0,0,1.231529,28.4906,1.231529,0,1.231529,39.00008,100,0.1902303,9.100692,6.867565,12,37.07506
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.636462,3.636462,0,0,0,3.636462,287.5403,6.628438,0,0,10.45629,3.827855,3.636462,0,0,0,29.59898,0,0,0,39.00008,100,0.1902303,4.000108,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,8.193138,8.193138,3,0,1.095,8.193138,130.1259,5.194931,0,0,10.66139,5.466461,5.193138,0,0,0,29.59898,0,0,0,39.00008,100,0.1902303,9.012452,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,13.2606,13.2606,4.900604,0,1.575853,13.2606,82.45624,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902303,14.58666,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,15.46653,8.36,0,-1,0,8.36,128.9961,1.984077,7.10653,8.653183,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1902303,17.01318,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.082354,2.082354,0,0,0,2.082354,464.095,7.47215,0,0,9.664102,2.191952,2.082354,0,0,0,29.59898,0,0,0,39.00008,100,0.1902303,2.29059,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,11.81112,11.81112,5.521257,0,1.732878,11.81112,56.05658,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1902303,12.99224,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,4.862699,4.862699,0,0,0,4.862699,66.72307,0,8.881784E-16,0,3.244542,5.11863,4.862699,0,0,0,29.59898,0,1.874088,-1.874088,37.02462,94.93472,0.1902303,5.348969,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,5.644106,5.644106,0,0,0,5.644106,14.89056,0,8.881784E-16,0,0.8404387,5.941164,5.644106,0,0,2.08232,27.72489,0,5.100725,-5.100725,31.64798,81.1485,0.1902303,6.208517,0.672351,0,28.56533
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,12.03781,8.36,0,-1,0,8.36,0,0,3.677808,4.881589,0,8.8,8.36,0,0,7.749793,22.62416,0,8.8,-8.8,22.37196,57.3639,0.1902303,13.24159,0,0,22.62416
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,7.363272,7.363272,0,-1,0,7.363272,0,0,8.881784E-16,0,0,7.750813,7.363272,0,0,17.52757,13.82416,0,7.750813,-7.750813,14.20189,36.41503,0.1902303,8.099599,0,0,13.82416
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,14.83207,5.769684,0,-1,0,5.769684,0,0,9.062382,10.54559,0,6.073352,5.769684,0,0,26.13959,6.073352,0,6.073352,-6.073352,7.800015,20,0.1902303,16.31527,0,0,6.073352
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.526738,0,0,-1,0,0,0,0,2.526738,2.779412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,2.779412,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.127922,0,0,-1,0,0,0,0,1.127922,1.240714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,1.240714,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,4.940839,0,0,-1,0,0,0,0,4.940839,5.434923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,5.434923,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.503515,0,0,-1,0,0,0,0,3.503515,3.853867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,3.853867,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.596212,0,0,-1,0,0,0,0,2.596212,2.855833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,2.855833,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.789607,0,0,-1,0,0,0,0,1.789607,1.968568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1902303,1.968568,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.001888,2.001888,10.80189,0,3.068878,2.001888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1905136,2.202077,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4619285,0.4619285,9.261929,0,2.679268,0.4619285,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.190592,0.5081214,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.8904312,0.8904312,9.690432,0,2.787679,0.8904312,191.7248,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1905743,0.9794742,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.676338,4.676338,0,0,0,4.676338,87.23517,0,0,0,4.079411,4.922461,4.676338,0,0,6.100576,24.10846,0,0.8430498,-0.8430498,32.32391,82.88165,0.1905743,5.143971,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.037299,23.26541,6.922023,0,6.922023,38.89072,99.71959,0.1899618,0,5.537618,0,30.18743
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,10.25751,10.25751,3,0,1.095,10.25751,101.7269,2.679887,0,0,10.43464,7.639483,7.257509,0,0,0.1152756,29.49523,0.1152756,0,0.1152756,39.00008,100,0.1899516,11.28326,8.347716,12,39.92987
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899516,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,7.128453,7.128453,0,0,0,7.128453,135.9791,2.18957,0,0,9.693204,7.503634,7.128453,0,0,0,29.59898,0,0,0,39.00008,100,0.1899516,7.841298,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,14.12639,14.12639,5.766393,0,1.794897,14.12639,83.98077,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899516,15.53903,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,9.821879,8.36,0,-1,0,8.36,115.8428,0.8844587,1.461879,2.444067,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899516,10.80407,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,7.985518,7.985518,3,0,1.095,7.985518,87.62907,1.749722,0,0,6.997636,5.247914,4.985518,0,0,0,29.59898,0,0,0,39.00008,100,0.1899516,8.78407,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,5.480345,5.480345,0,0,0,5.480345,89.27333,0,0,0,4.892487,5.768785,5.480345,0,0,0,29.59898,0,0.8762977,-0.8762977,38.07638,97.63155,0.1899516,6.02838,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,11.81343,11.81343,9.730135,0,2.797724,11.81343,26.80512,9.992007E-16,0,0,3.166603,2.192939,2.083292,0,0,0.973664,28.72268,0.973664,0,0.973664,39.00008,100,0.1899865,12.99477,2.533283,12,31.88928
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,17.64852,17.64852,12,0,3.372,17.64852,2.673106,0,0,0,0.4717636,5.945812,5.648521,0,0,0,29.59898,0,5.474049,-5.474049,33.22992,85.20477,0.1899865,19.41337,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,7.934768,7.934768,0,-1,0,7.934768,0,0,8.881784E-16,0.3682446,0,8.352387,7.934768,0,0,6.082276,24.12493,0,8.352387,-8.352387,24.42574,62.62996,0.1899865,8.728245,0,0,24.12493
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.43343,1.43343,0,-1,0,1.43343,0,0,0,0,0,1.508874,1.43343,0,0,15.36271,15.77254,0,1.508874,-1.508874,22.83524,58.55178,0.1899865,1.576773,0,0,15.77254
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.04703289,0.04703289,0,-1,0,0.04703289,0,0,6.938894E-18,0,0,0.0495083,0.04703289,0,0,17.03923,14.26367,0,0.0495083,-0.0495083,22.78306,58.41798,0.1899865,0.05173618,0,0,14.26367
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.071625,1.071625,0,-1,0,1.071625,0,0,2.220446E-16,0,0,1.128027,1.071625,0,0,17.09424,14.21416,0,1.128027,-1.128027,21.59401,55.36915,0.1899865,1.178788,0,0,14.21416
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.223385,2.223385,0,-1,0,2.223385,0,0,4.440892E-16,0,0,2.340406,2.223385,0,0,18.3476,13.08613,0,2.340406,-2.340406,19.12701,49.04351,0.1899865,2.445724,0,0,13.08613
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.016029,2.016029,0,-1,0,2.016029,0,0,4.440892E-16,0,0,2.122135,2.016029,0,0,20.94806,10.74573,0,2.122135,-2.122135,16.89008,43.30781,0.1899865,2.217632,0,0,10.74573
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1735269,0.1735269,0,-1,0,0.1735269,0,0,2.775558E-17,0,0,0.1826599,0.1735269,0,0,23.30598,8.623592,0,0.1826599,-0.1826599,16.69754,42.81412,0.1899865,0.1908796,0,0,8.623592
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.50894,8.440932,0,0,0,16.69754,42.81412,0.1899865,0,0,0,8.440932
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,3.760608,3.760608,0,-1,0,3.760608,0,0,0,0,0,3.958535,3.760608,0,0,23.50894,8.440932,0,3.958535,-3.958535,12.52488,32.11501,0.1899865,4.136669,0,0,8.440932
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90731,4.482397,0,0,0,12.52488,32.11501,0.1899865,0,0,0,4.482397
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.5171,4.5171,12,0,3.372,4.5171,0,0,0,0,0,0,0,7.4829,7.108755,27.90731,4.482397,7.108755,0,7.108755,19.26883,49.40717,0.1903348,4.968811,0,12,4.482397
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.79856,10.88028,8.36,0,8.36,27.19983,69.743,0.1903529,0,0,12,10.88028
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.076453,4.076453,11.61162,0,3.273741,4.076453,41.18893,0,0,0,1.679048,0,0,7.535172,7.158413,12.43856,18.40428,8.837461,0,8.837461,35.58378,91.24027,0.1906918,4.484098,1.343238,12,20.08332
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,5.495773,5.495773,0,0,0,5.495773,72.85429,0,0,0,4.003906,5.785024,5.495773,0,0,3.601097,26.35799,0,1.781118,-1.781118,33.70631,86.42628,0.1906918,6.04535,3.203125,0,30.3619
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,12.25138,8.36,0,-1,0,8.36,93.49702,0,3.891383,5.116522,7.816351,8.8,8.36,0,0,5.580117,24.57687,0,0.9836491,-0.9836491,32.66946,83.76767,0.1906918,13.47652,6.253081,0,32.39322
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,15.39121,15.39121,12,0,3.372,15.39121,57.51704,0,0,0,8.852571,3.569699,3.391214,0,0,6.67306,23.59322,5.282872,0,5.282872,37.68123,96.61835,0.1908701,16.93034,7.082057,12,32.44579
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,15.90597,15.90597,8.445351,0,2.472674,15.90597,58.11324,0,0,0,9.243477,7.853289,7.460624,0,0,1.390189,28.34781,1.390189,0,1.390189,39.00008,100,0.1908644,17.49657,7.394782,12,37.59129
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,13.78612,13.78612,5.426117,0,1.708808,13.78612,79.90359,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1908644,15.16473,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908644,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.199929,3.199929,0,-1,0,3.199929,301.1573,6.268474,0,0,9.63682,3.368346,3.199929,0,0,0,29.59898,0,0,0,39.00008,100,0.1908644,3.519922,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908644,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.88727,2.88727,0,0,0,2.88727,219.7988,3.306955,0,0,6.346187,3.039232,2.88727,0,0,0,29.59898,0,0,0,39.00008,100,0.1908644,3.175997,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.164278,3.164278,0,0,0,3.164278,91.45004,0,0,0,2.893734,3.330819,3.164278,0,0,0,29.59898,0,0.4370853,-0.4370853,38.53935,98.81865,0.1908644,3.480706,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,8.711602,8.711602,8.712866,0,2.540355,8.711602,5.559487,0,0,0,0.4843204,0,0,0.001263457,0.001200284,0.4856503,29.16189,0.4855207,0,0.4855207,38.99995,99.99969,0.1908813,9.582762,0.3874563,12,29.64621
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.270656,1.270656,0,-1,0,1.270656,0,0,0,0,0,1.337532,1.270656,0,0,0.0001296705,29.59886,0,1.337532,-1.337532,37.59007,96.38461,0.1908813,1.397721,0,0,29.59886
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,18.98268,8.36,0,-1,0,8.36,0,0,10.62268,12.52095,0,8.8,8.36,0,0,1.486277,28.26133,0,8.8,-8.8,28.31406,72.60001,0.1908813,20.88095,0,0,28.26133
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.714054,0.714054,0,-1,0,0.714054,0,0,1.110223E-16,0,0,0.7516357,0.714054,0,0,11.26405,19.46133,0,0.7516357,-0.7516357,27.52176,70.56848,0.1908813,0.7854593,0,0,19.46133
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.669497,2.669497,0,-1,0,2.669497,0,0,4.440892E-16,0,0,2.809997,2.669497,0,0,12.09921,18.70969,0,2.809997,-2.809997,24.55977,62.97364,0.1908813,2.936447,0,0,18.70969
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.915138,1.915138,0,-1,0,1.915138,0,0,4.440892E-16,0,0,2.015935,1.915138,0,0,15.22142,15.8997,0,2.015935,-2.015935,22.43478,57.52497,0.1908813,2.106652,0,0,15.8997
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.568289,2.568289,0,-1,0,2.568289,0,0,4.440892E-16,0,0,2.703462,2.568289,0,0,17.46135,13.88376,0,2.703462,-2.703462,19.58509,50.21807,0.1908813,2.825117,0,0,13.88376
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.4652,11.1803,0,0,0,19.58509,50.21807,0.1908813,0,0,0,11.1803
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2065078,0.2065078,0,-1,0,0.2065078,0,0,2.775558E-17,0,0,0.2173767,0.2065078,0,0,20.4652,11.1803,0,0.2173767,-0.2173767,19.35595,49.63054,0.1908813,0.2271586,0,0,11.1803
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.70673,10.96292,0,0,0,19.35595,49.63054,0.1908813,0,0,0,10.96292
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.617491,2.617491,0,-1,0,2.617491,0,0,4.440892E-16,0,0,2.755254,2.617491,0,0,20.70673,10.96292,0,2.755254,-2.755254,16.45166,42.18365,0.1908813,2.879241,0,0,10.96292
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.414109,2.414109,0,0,0,2.414109,0,0,0,0,0,2.541167,2.414109,0,0,23.76812,8.207669,0,2.541167,-2.541167,13.77303,35.3154,0.1908813,2.655519,0,0,8.207669
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.612213,1.612213,0,0,0,1.612213,0,0,0,0,0,1.697066,1.612213,0,0,26.59164,5.666502,0,1.697066,-1.697066,11.98417,30.72857,0.1908813,1.773434,0,0,5.666502
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.7911204,0.7911204,0,0,0,0.7911204,243.1152,0,0,0,1.923334,0.8327583,0.7911204,0,0,28.47727,3.969435,1.090576,0,1.090576,13.01878,33.38142,0.1907861,0.8702325,1.538667,0,5.892769
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,11.6887,11.6887,12,0,3.372,11.6887,44.38782,0,0,0,5.188361,0,0,0.3112963,0.2957315,27.38669,4.950953,5.484093,0,5.484093,18.22145,46.72156,0.1909808,12.85757,4.150689,12,10.13931
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.524282,1.524282,0,-1,0,1.524282,532.7505,0,0,0,8.120619,1.604507,1.524282,0,0,21.9026,9.886637,6.516112,0,6.516112,24.40317,62.57211,0.1904149,1.67671,6.496495,0,18.00726
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,11.3924,11.3924,11.3924,0,3.218278,11.3924,87.85966,0,0,0,10.00933,0,0,0,0,15.38649,15.75114,10.00933,0,10.00933,33.89885,86.91996,0.190616,12.53164,8.007461,12,25.76046
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.626104,5.626104,0,0,0,5.626104,197.7343,0,0,0,11.12474,5.922215,5.626104,0,0,5.377163,24.75953,5.202522,0,5.202522,38.8344,99.57518,0.1901681,6.188715,8.89979,0,35.88427
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,13.62805,13.62805,5.268047,0,1.668816,13.62805,80.70686,2.024129,0,0,10.99877,8.8,8.36,0,0,0.1746408,29.4418,0.1746408,0,0.1746408,39.00008,100,0.1901531,14.99085,8.799016,12,40.44057
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,8.818375,8.818375,3,0,1.095,8.818375,143.6215,6.540474,0,0,12.66508,6.124605,5.818375,0,0,0,29.59898,0,0,0,39.00008,100,0.1901531,9.700212,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,10.50561,8.36,0,-1,0,8.36,112.546,0.6088454,2.14561,3.196171,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1901531,11.55617,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,20.7465,20.36,12,0,3.372,20.36,40.31892,0,0.3864997,2.46115,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1901531,22.82115,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,4.848598,4.848598,0,0,0,4.848598,98.16911,0,0,0,4.759825,5.103787,4.848598,0,0,0.656741,29.00791,0,0.3439617,-0.3439617,38.01447,97.47281,0.1901531,5.333457,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,9.188436,9.188436,7.693515,0,2.282459,9.188436,28.43271,2.220446E-16,0,0,2.612521,1.5736,1.49492,0,0,1.038921,28.66395,1.038921,0,1.038921,39.00008,100,0.1901892,10.10728,2.090017,12,31.27647
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1901892,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,9.555296,8.36,0,-1,0,8.36,0,0,1.195296,2.150826,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1901892,10.51083,0,0,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1901892,0,0,0,20.79898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.198351,6.198351,0,-1,0,6.198351,0,0,0,0,0,6.52458,6.198351,0,0,9.777778,20.79898,0,6.52458,-6.52458,22.84655,58.58079,0.1901892,6.818186,0,0,20.79898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.227551,4.227551,0,-1,0,4.227551,0,0,0,0,0,4.450053,4.227551,0,0,17.02731,14.2744,0,4.450053,-4.450053,18.15578,46.5532,0.1901892,4.650305,0,0,14.2744
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5214015,0.5214015,0,-1,0,0.5214015,0,0,1.110223E-16,0,0,0.5488437,0.5214015,0,0,21.97182,9.824345,0,0.5488437,-0.5488437,17.57725,45.06979,0.1901892,0.5735417,0,0,9.824345
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.192986,4.192986,0,-1,0,4.192986,0,0,0,0,0,4.41367,4.192986,0,0,22.58164,9.275501,0,4.41367,-4.41367,12.92484,33.14054,0.1901892,4.612285,0,0,9.275501
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.577061,1.577061,0,-1,0,1.577061,0,0,2.220446E-16,0,0,1.660064,1.577061,0,0,27.48572,4.861831,0,1.660064,-1.660064,11.17497,28.65372,0.1901892,1.734767,0,0,4.861831
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.269311,3.041679,0,-1,0,3.041679,0,0,0.2276326,0.5545637,0,3.201767,3.041679,0,0,29.33023,3.201767,0,3.201767,-3.201767,7.800015,20,0.1901892,3.596242,0,0,3.201767
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.516996,0,0,-1,0,0,0,0,1.516996,1.668695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901892,1.668695,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.153141,0,0,-1,0,0,0,0,4.153141,4.568454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901892,4.568454,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.869907,1.869907,10.66991,0,3.035486,1.869907,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1904438,2.056898,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.283208,2.283208,11.08321,0,3.140052,2.283208,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1907484,2.511528,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,9.265606,9.265606,12,0,3.372,9.265606,24.93663,0,0,0,2.31053,0,0,2.734394,2.597675,16.16775,15.048,4.908205,0,4.908205,28.31833,72.61096,0.1909494,10.19217,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,5.566373,0,1.744292,0,0,0,0,0,5.971495,0,0,5.566373,5.288054,11.25955,19.46538,11.25955,0,11.25955,39.00008,100,0.190314,0,4.777196,12,25.43688
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,10.01674,8.36,0,-1,0,8.36,107.0373,0.1483145,1.656738,2.658411,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,11.01841,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.283645,4.283645,0,0,0,4.283645,241.575,5.839117,0,0,10.34822,4.5091,4.283645,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,4.712009,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,13.10158,13.10158,4.741577,0,1.535619,13.10158,90.22931,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,14.41173,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,12.00268,12.00268,3.642682,0,1.257599,12.00268,103.1858,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,13.20295,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,8.505226,8.505226,3,0,1.095,8.505226,130.7743,5.327679,0,0,11.12265,5.794975,5.505226,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,9.355748,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.629119,1.629119,0,-1,0,1.629119,680.4016,9.369687,0,0,11.08455,1.714862,1.629119,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,1.79203,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,6.442238,6.442238,0,0,0,6.442238,157.0058,3.333384,0,0,10.11469,6.781303,6.442238,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,7.086462,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,12.74833,12.74833,6.605304,0,2.007142,12.74833,50.72305,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,14.02316,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,9.525436,9.525436,5.960281,0,1.843951,9.525436,39.39762,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,10.47798,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,12.51265,12.51265,11.81816,0,3.325996,12.51265,5.842417,0,1.776357E-15,0,0.7310414,0.7310414,0.6944894,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,13.76392,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190314,0,0,0,29.59898
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.59085,3.59085,0,-1,0,3.59085,0,0,4.440892E-16,0,0,3.779843,3.59085,0,0,0,29.59898,0,3.779843,-3.779843,35.01577,89.78386,0.190314,3.949935,0,0,29.59898
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199825,25.81914,0,0,0,35.01577,89.78386,0.190314,0,0,0,25.81914
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199825,25.81914,0,0,0,35.01577,89.78386,0.190314,0,0,0,25.81914
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.76008,1.76008,0,-1,0,1.76008,0,0,0,0,0,1.852715,1.76008,0,0,4.199825,25.81914,0,1.852715,-1.852715,33.06284,84.77634,0.190314,1.936088,0,0,25.81914
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.939389,1.939389,0,-1,0,1.939389,0,0,2.220446E-16,0,0,2.041463,1.939389,0,0,6.258398,23.96642,0,2.041463,-2.041463,30.91095,79.25869,0.190314,2.133328,0,0,23.96642
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.051935,1.051935,0,-1,0,1.051935,0,0,2.220446E-16,0,0,1.1073,1.051935,0,0,8.52669,21.92496,0,1.1073,-1.1073,29.74375,76.26588,0.190314,1.157129,0,0,21.92496
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.418143,2.418143,0,-1,0,2.418143,0,0,4.440892E-16,0,0,2.545414,2.418143,0,0,9.757023,20.81766,0,2.545414,-2.545414,27.06065,69.38615,0.190314,2.659958,0,0,20.81766
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58526,18.27224,0,0,0,27.06065,69.38615,0.190314,0,0,0,18.27224
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.680746,2.680746,0,-1,0,2.680746,0,0,4.440892E-16,0,0,2.821838,2.680746,0,0,12.58526,18.27224,0,2.821838,-2.821838,24.08617,61.7593,0.190314,2.948821,0,0,18.27224
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.169523,1.169523,0,0,0,1.169523,0,0,2.220446E-16,0,0,1.231076,1.169523,0,0,15.72064,15.45041,0,1.231076,-1.231076,22.7885,58.43195,0.190314,1.286475,0,0,15.45041
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.6564191,0.6564191,0,0,0,0.6564191,0,0,0,0,0,0.6909674,0.6564191,0,0,17.0885,14.21933,0,0.6909674,-0.6909674,22.06016,56.5644,0.190314,0.722061,0,0,14.21933
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,7.130789,7.130789,0,0,0,7.130789,23.33679,0,1.776357E-15,0,1.664097,7.506094,7.130789,0,0,17.85624,13.52836,0,5.841997,-5.841997,15.90216,40.77468,0.190314,7.843868,1.331278,0,15.19246
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.700874,3.700874,0,0,0,3.700874,141.7635,0,0,0,5.246488,3.895657,3.700874,0,0,24.34735,7.686365,1.35083,0,1.35083,17.18367,44.06059,0.1901997,4.070962,4.19719,0,12.93285
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,9.109502,8.36,0,-1,0,8.36,84.8997,0,0.7495018,1.660452,7.097614,8.8,8.36,0,0,22.99652,8.902112,0,1.702386,-1.702386,15.38919,39.45939,0.1901997,10.02045,5.678092,0,15.99973
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.399825,3.399825,0,0,0,3.399825,259.5602,0,0,0,8.824592,3.578763,3.399825,0,0,24.88806,7.199727,5.245829,0,5.245829,20.36582,52.21996,0.1897573,3.739807,7.059673,0,16.02432
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0,0,0,10.81623,0,0,0,0,19.64223,11.92097,10.81623,0,10.81623,30.627,78.53061,0.1888515,0,8.652984,0,22.7372
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,10.4382,10.4382,6.764755,0,2.047483,10.4382,121.5993,0,0,0,12.69279,3.866789,3.67345,0,0,8.825999,21.65558,8.825999,0,8.825999,39.00008,100,0.188584,11.48203,10.15423,12,34.34837
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,10.16454,10.16454,3,0,1.095,10.16454,117.2676,4.378087,0,0,11.91971,7.541624,7.164543,0,0,0,29.59898,0,0,0,39.00008,100,0.188584,11.181,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.106562,2.106562,0,-1,0,2.106562,333.1419,4.800407,0,0,7.01784,2.217433,2.106562,0,0,0,29.59898,0,0,0,39.00008,100,0.188584,2.317218,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.740131,1.740131,0,0,0,1.740131,162.5226,0.9963895,0,0,2.828107,1.831717,1.740131,0,0,0,29.59898,0,0,0,39.00008,100,0.188584,1.914144,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,7.929729,7.929729,5.315283,0,1.680767,7.929729,34.70546,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.188584,8.722702,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,13.96776,13.96776,12,0,3.372,13.96776,11.60395,4.440892E-16,0,0,1.620811,2.071328,1.967761,0,0,0,29.59898,0,0.4505164,-0.4505164,38.52519,98.78235,0.188584,15.36454,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3163028,0.3163028,0,0,0,0.3163028,95.20428,0,0,0,0.3011338,0.3329503,0.3163028,0,0,0.5005738,29.14846,0,0.03181652,-0.03181652,38.49165,98.69635,0.188584,0.347933,0.240907,0,29.4496
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5359254,29.11665,0,0,0,38.49165,98.69635,0.188584,0,0,0,29.11665
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3431543,0.3431543,0,-1,0,0.3431543,0,0,5.551115E-17,0,0,0.361215,0.3431543,0,0,0.5359254,29.11665,0,0.361215,-0.361215,38.1109,97.72006,0.188584,0.3774697,0,0,29.11665
