Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,13.13832,8.36,0,-1,0,8.36,0,0,4.778316,6.092148,0,8.8,8.36,0,0,0.9372755,28.75543,0,8.8,-8.8,28.83489,73.93546,0.188584,14.45215,0,0,28.75543
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71505,19.95543,0,0,0,28.83489,73.93546,0.188584,0,0,0,19.95543
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.7202873,0.7202873,0,-1,0,0.7202873,0,0,1.110223E-16,0,0,0.7581971,0.7202873,0,0,10.71505,19.95543,0,0.7581971,-0.7581971,28.03568,71.88621,0.188584,0.792316,0,0,19.95543
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.8238214,0.8238214,0,-1,0,0.8238214,0,0,0,0,0,0.8671804,0.8238214,0,0,11.55749,19.19723,0,0.8671804,-0.8671804,27.12159,69.5424,0.188584,0.9062036,0,0,19.19723
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.280116,1.280116,0,-1,0,1.280116,0,0,2.220446E-16,0,0,1.34749,1.280116,0,0,12.52103,18.33005,0,1.34749,-1.34749,25.70121,65.9004,0.188584,1.408127,0,0,18.33005
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.822448,1.822448,0,-1,0,1.822448,0,0,2.220446E-16,0,0,1.918366,1.822448,0,0,14.01824,16.98256,0,1.918366,-1.918366,23.67907,60.71545,0.188584,2.004693,0,0,16.98256
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.14976,15.0642,0,0,0,23.67907,60.71545,0.188584,0,0,0,15.0642
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.8353851,0.8353851,0,-1,0,0.8353851,0,0,1.110223E-16,0,0,0.8793527,0.8353851,0,0,16.14976,15.0642,0,0.8793527,-0.8793527,22.75215,58.33874,0.188584,0.9189236,0,0,15.0642
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.9546087,0.9546087,0,0,0,0.9546087,0,0,2.220446E-16,0,0,1.004851,0.9546087,0,0,17.12682,14.18484,0,1.004851,-1.004851,21.69295,55.62283,0.188584,1.05007,0,0,14.18484
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1920364,0.1920364,0,0,0,0.1920364,0,0,0,0,0,0.2021436,0.1920364,0,0,18.24332,13.17999,0,0.2021436,-0.2021436,21.47987,55.07648,0.188584,0.2112401,0,0,13.17999
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.237477,5.237477,0,0,0,5.237477,12.74314,8.881784E-16,0,0,0.6674188,5.513134,5.237477,0,0,18.46792,12.97785,0,4.845715,-4.845715,16.37204,41.9795,0.188584,5.761225,0.5339351,0,13.64527
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,9.023094,9.023094,12,0,3.372,9.023094,20.51561,0,0,0,1.851143,0,0,2.976906,2.828061,23.85205,8.132133,4.679204,0,4.679204,20.81112,53.36174,0.1887809,9.925404,1.480914,12,9.983276
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.54857,3.54857,0,-1,0,3.54857,118.6558,0,0,0,4.210584,3.735337,3.54857,0,0,19.17285,12.34342,0.4752475,0,0.4752475,21.26198,54.51778,0.1887415,3.903427,3.368467,0,16.554
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,9.158608,9.158608,12,0,3.372,9.158608,73.52077,0,0,0,6.733479,0,0,2.841391,2.699322,18.6976,12.77114,9.432801,0,9.432801,30.21072,77.46323,0.189069,10.07447,5.386784,12,19.50462
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.575331,4.575331,7.780546,0,2.304478,4.575331,128.7532,0,0,0,5.890887,0,0,3.205215,3.044954,9.264797,21.26066,8.935841,0,8.935841,38.688,99.19981,0.1889186,5.032864,4.712709,12,27.15155
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.415919,4.415919,0,0,0,4.415919,178.6792,2.913038,0,0,7.890329,4.648335,4.415919,0,0,0.3289563,29.30292,0.3289563,0,0.3289563,39.00008,100,0.1888916,4.857511,6.312263,0,37.19324
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,5.64996,5.64996,0,0,0,5.64996,137.8571,1.841544,0,0,7.78887,5.947326,5.64996,0,0,0,29.59898,0,0,0,39.00008,100,0.1888916,6.214956,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3081387,0.3081387,0,-1,0,0.3081387,2078.293,6.079669,0,0,6.404026,0.3243565,0.3081387,0,0,0,29.59898,0,0,0,39.00008,100,0.1888916,0.3389525,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,7.138787,7.138787,0,0,0,7.138787,103.6868,8.881784E-16,0,0,7.401979,7.514513,7.138787,0,0,0,29.59898,0,0.1125339,-0.1125339,38.88146,99.69585,0.1888916,7.852666,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.296689,0,0,2.421726,0,0,0,0,0.1250376,29.48644,0.1250376,0,0.1250376,39.00008,100,0.1888813,0,1.937381,0,31.90817
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,10.73567,10.73567,9.903968,0,2.841704,10.73567,8.154858,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1888813,11.80924,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,10.61878,10.61878,10.29094,0,2.939608,10.61878,3.249804,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1888813,11.68065,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.013482,1.013482,0,-1,0,1.013482,0,0,0,0,0,1.066823,1.013482,0,0,0,29.59898,0,1.066823,-1.066823,37.87555,97.11659,0.1888813,1.11483,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.168931,6.168931,0,-1,0,6.168931,0,0,8.881784E-16,0,0,6.493612,6.168931,0,0,1.185359,28.53215,0,6.493612,-6.493612,31.03068,79.56569,0.1888813,6.785824,0,0,28.53215
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,19.86143,8.36,0,-1,0,8.36,0,0,11.50143,13.48757,0,8.8,8.36,0,0,8.400483,22.03854,0,8.8,-8.8,21.75467,55.78108,0.1888813,21.84757,0,0,22.03854
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.347195,3.347195,0,-1,0,3.347195,0,0,4.440892E-16,0,0,3.523364,3.347195,0,0,18.17826,13.23854,0,3.523364,-3.523364,18.04071,46.25815,0.1888813,3.681915,0,0,13.23854
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.188907,3.188907,0,-1,0,3.188907,0,0,4.440892E-16,0,0,3.356744,3.188907,0,0,22.09311,9.715179,0,3.356744,-3.356744,14.50239,37.18555,0.1888813,3.507797,0,0,9.715179
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.482494,3.482494,0,-1,0,3.482494,0,0,4.440892E-16,0,0,3.665783,3.482494,0,0,25.82282,6.358436,0,3.665783,-3.665783,10.63832,27.27769,0.1888813,3.830744,0,0,6.358436
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.888187,2.558019,0,-1,0,2.558019,0,0,0.3301674,0.6189861,0,2.692652,2.558019,0,0,29.89592,2.692652,0,2.692652,-2.692652,7.800015,20,0.1888813,3.177006,0,0,2.692652
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.765818,0,0,-1,0,0,0,0,1.765818,1.9424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888813,1.9424,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.016185,0,0,-1,0,0,0,0,4.016185,4.417804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888813,4.417804,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.157815,0,0,-1,0,0,0,0,3.157815,3.473596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888813,3.473596,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.137986,1.137986,9.937986,0,2.850311,1.137986,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1890422,1.251785,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,3.976231,3.976231,12,0,3.372,3.976231,0,0,0,0,0,0,0,8.023769,7.622581,24.52775,7.524,7.622581,0,7.622581,22.96242,58.87789,0.1893941,4.373854,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,12.62356,12.62356,12,0,3.372,12.62356,17.79716,0,0,0,2.246636,0.6563796,0.6235606,0,0,16.90517,14.38432,1.590256,0,1.590256,24.47107,62.74622,0.1894474,13.88592,1.797309,12,16.63096
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,8.176226,8.176226,12,0,3.372,8.176226,70.56236,0,0,0,5.769337,0,0,3.823775,3.632586,15.31492,15.81555,9.401923,0,9.401923,33.39052,85.61655,0.1897694,8.993848,4.615469,12,21.58489
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,16.793,8.36,0,-1,0,8.36,93.79692,0,8.432997,10.1123,7.841423,8.8,8.36,0,0,5.912993,24.27728,0,0.9585773,-0.9585773,32.38009,83.02571,0.1897694,18.4723,6.273138,0,32.11871
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.138709,6.138709,0,0,0,6.138709,165.9294,0,0,0,10.18592,6.461798,6.138709,0,0,6.978079,23.31871,3.724125,0,3.724125,35.91311,92.0847,0.189466,6.752579,8.148739,0,33.50463
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,15.19244,15.19244,8.491917,0,2.484455,15.19244,67.84385,0,0,0,10.30713,7.05318,6.700521,0,0,3.253954,26.67042,3.253954,0,3.253954,39.00008,100,0.1894017,16.71168,8.245707,12,36.97755
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,11.07366,11.07366,3,0,1.095,11.07366,115.0473,4.241352,0,0,12.73994,8.498586,8.073657,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,12.18102,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.527252,3.527252,0,0,0,3.527252,345.8925,8.487606,0,0,12.2005,3.712897,3.527252,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,3.879978,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,7.133276,7.133276,0,-1,0,7.133276,154.801,3.533669,0,0,11.04238,7.508711,7.133276,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,7.846603,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1103396,0.1103396,0,0,0,0.1103396,2880.452,3.06213,0,0,3.178277,0.1161469,0.1103396,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,0.1213735,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894017,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.159711,6.159711,0,-1,0,6.159711,0,0,0,0,0,6.483906,6.159711,0,0,0,29.59898,0,6.483906,-6.483906,32.16544,82.47533,0.1894017,6.775682,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,17.2244,8.36,0,-1,0,8.36,0,0,8.864401,10.58684,0,8.8,8.36,0,0,7.20434,23.11507,0,8.8,-8.8,22.88943,58.69072,0.1894017,18.94684,0,0,23.11507
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,7.582096,7.582096,0,-1,0,7.582096,0,0,8.881784E-16,0,0,7.981154,7.582096,0,0,16.98212,14.31507,0,7.981154,-7.981154,14.47655,37.11929,0.1894017,8.340305,0,0,14.31507
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.7188119,0.7188119,0,-1,0,0.7188119,0,0,1.110223E-16,0,0,0.7566441,0.7188119,0,0,25.85007,6.333918,0,0.7566441,-0.7566441,13.67898,35.07423,0.1894017,0.7906931,0,0,6.333918
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.4673062,0.4673062,0,-1,0,0.4673062,0,0,5.551115E-17,0,0,0.4919013,0.4673062,0,0,26.69078,5.577274,0,0.4919013,-0.4919013,13.16047,33.74472,0.1894017,0.5140368,0,0,5.577274
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.802106,1.802106,0,-1,0,1.802106,0,0,2.220446E-16,0,0,1.896954,1.802106,0,0,27.23734,5.085373,0,1.896954,-1.896954,11.1609,28.61765,0.1894017,1.982317,0,0,5.085373
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.268324,3.028998,0,-1,0,3.028998,0,0,1.239326,1.666158,0,3.188419,3.028998,0,0,29.34507,3.188419,0,3.188419,-3.188419,7.800015,20,0.1894017,4.695156,0,0,3.188419
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.839609,0,0,-1,0,0,0,0,1.839609,2.02357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894017,2.02357,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.248889,0,0,-1,0,0,0,0,1.248889,1.373778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894017,1.373778,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.239558,0,0,-1,0,0,0,0,2.239558,2.463514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1894017,2.463514,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.699288,3.699288,12,0,3.372,3.699288,0,0,0,0,0,0,0,8.300712,7.885676,32.88775,0,7.885676,0,7.885676,15.28102,39.18204,0.1897606,4.069217,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.00208,7.097108,8.36,0,8.36,23.21202,59.51787,0.1897793,0,0,12,7.097108
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.320387,3.320387,11.65044,0,3.283561,3.320387,51.7667,0,0,0,1.718855,0,0,8.33005,7.913548,16.64208,14.62111,9.632402,0,9.632402,32.35012,82.94885,0.1900353,3.652425,1.375084,12,16.33996
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,12.67356,12.67356,12,0,3.372,12.67356,39.63718,0,0,0,5.023442,0.7090123,0.6735617,0,0,7.009675,23.29027,4.31443,0,4.31443,36.44315,93.44377,0.1901759,13.94092,4.018754,12,28.31371
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,7.332226,7.332226,0,-1,0,7.332226,117.5642,0,0,0,8.620073,7.718132,7.332226,0,0,2.695245,27.17326,0.9019408,0,0.9019408,37.2988,95.63776,0.1901034,8.065448,6.896059,0,35.79333
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,15.08612,15.08612,6.732567,0,2.039339,15.08612,70.17389,0,0,0,10.58651,8.793209,8.353549,0,0,1.793304,27.985,1.793304,0,1.793304,39.00008,100,0.18996,16.59473,8.469211,12,38.57152
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,14.80951,14.80951,6.449515,0,1.967727,14.80951,69.18309,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18996,16.29047,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,6.557425,6.557425,0,0,0,6.557425,179.8747,4.892594,0,0,11.79515,6.902552,6.557425,0,0,0,29.59898,0,0,0,39.00008,100,0.18996,7.213167,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.714085,2.714085,0,0,0,2.714085,386.723,7.639059,0,0,10.49599,2.856932,2.714085,0,0,0,29.59898,0,0,0,39.00008,100,0.18996,2.985493,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,10.9152,8.36,0,-1,0,8.36,80.51421,0,2.5552,3.64672,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.18996,12.00672,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.9040569,0.9040569,0,0,0,0.9040569,591.8131,2.099786,0,0,5.350327,0.9516389,0.9040569,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1897756,0.9944626,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,7.413525,7.413525,0,0,0,7.413525,50.92506,0,0,0,3.775342,7.80371,7.413525,0,0,0,29.59898,0,4.028368,-4.028368,34.7538,89.11214,0.1897756,8.154878,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.366392,1.366392,0,0,0,1.366392,77.03363,0,0,0,1.052581,1.438307,1.366392,0,0,4.475965,25.57061,0,0.3857261,-0.3857261,34.34721,88.0696,0.1897756,1.503031,0.842065,0,26.62319
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.288158,3.288158,0,0,0,3.288158,9.934231,0,4.440892E-16,0,0.3266532,3.461219,3.288158,0,0,4.904549,25.18488,0,3.134566,-3.134566,31.04309,79.59751,0.1897756,3.616974,0.2613226,0,25.51154
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.415924,5.415924,0,-1,0,5.415924,0,0,8.881784E-16,0,0,5.700973,5.415924,0,0,8.3874,22.05032,0,5.700973,-5.700973,25.03374,64.18895,0.1897756,5.957516,0,0,22.05032
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.224237,3.224237,0,-1,0,3.224237,0,0,4.440892E-16,0,0,3.393934,3.224237,0,0,14.72181,16.34935,0,3.393934,-3.393934,21.45622,55.01583,0.1897756,3.546661,0,0,16.34935
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.49285,12.95541,0,0,0,21.45622,55.01583,0.1897756,0,0,0,12.95541
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.49285,12.95541,0,0,0,21.45622,55.01583,0.1897756,0,0,0,12.95541
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.628294,2.628294,0,-1,0,2.628294,0,0,4.440892E-16,0,0,2.766625,2.628294,0,0,18.49285,12.95541,0,2.766625,-2.766625,18.53994,47.53821,0.1897756,2.891124,0,0,12.95541
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.631301,2.631301,0,-1,0,2.631301,0,0,4.440892E-16,0,0,2.769791,2.631301,0,0,21.56688,10.18879,0,2.769791,-2.769791,15.62032,40.05203,0.1897756,2.894431,0,0,10.18879
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64442,7.418996,0,0,0,15.62032,40.05203,0.1897756,0,0,0,7.418996
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.899004,1.899004,0,-1,0,1.899004,0,0,2.220446E-16,0,0,1.998952,1.899004,0,0,24.64442,7.418996,0,1.998952,-1.998952,13.51324,34.64927,0.1897756,2.088904,0,0,7.418996
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.994131,2.994131,0,-1,0,2.994131,0,0,4.440892E-16,0,0,3.151717,2.994131,0,0,26.86548,5.420044,0,3.151717,-3.151717,10.19104,26.13083,0.1897756,3.293544,0,0,5.420044
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.142106,1.142106,0,-1,0,1.142106,0,0,0,0,0,1.202217,1.142106,0,0,30.36739,2.268328,0,1.202217,-1.202217,8.923795,22.88148,0.1897756,1.256317,0,0,2.268328
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.166459,4.166459,12,0,3.372,4.166459,0,0,0,0,0,0,0,7.833541,7.441864,31.70319,1.066111,7.441864,0,7.441864,15.98377,40.98394,0.1901081,4.583104,0,12,1.066111
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.602316,4.602316,12,0,3.372,4.602316,0,0,0,0,0,0,0,7.397684,7.0278,24.26132,7.763789,7.0278,0,7.0278,22.65092,58.07917,0.1904202,5.062548,0,12,7.763789
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,9.604377,9.604377,12,0,3.372,9.604377,9.186693,0,0,0,0.8823246,0,0,2.395624,2.275842,17.23352,14.08881,3.158167,0,3.158167,25.64702,65.76147,0.1905492,10.56481,0.7058597,12,14.97113
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,9.348319,9.348319,12,0,3.372,9.348319,37.3103,0,0,0,3.487885,0,0,2.65168,2.519097,14.07535,16.93116,6.006982,0,6.006982,31.34575,80.37355,0.1907717,10.28315,2.790308,12,20.41904
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,8.094386,8.094386,0,-1,0,8.094386,49.90381,1.776357E-15,0,0.5438243,4.039407,8.520406,8.094386,0,0,8.068373,22.33744,0,4.480999,-4.480999,26.62236,68.26232,0.1907717,8.903824,3.231526,0,26.37685
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.181643,5.181643,0,0,0,5.181643,170.1061,0,0,0,8.814292,5.454362,5.181643,0,0,13.04726,17.85644,3.35993,0,3.35993,29.80987,76.43541,0.1905041,5.699808,7.051434,0,26.67074
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,10.75519,10.75519,12,0,3.372,10.75519,56.77198,0,0,0,6.105933,0,0,1.244813,1.182572,9.68733,20.88038,7.288505,0,7.288505,36.72435,94.16482,0.1907506,11.83071,4.884746,12,26.98631
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,4.713443,4.713443,0,0,0,4.713443,177.9733,1.028325,0,0,8.388669,4.961519,4.713443,0,0,2.398825,27.44003,2.398825,0,2.398825,39.00008,100,0.1905603,5.184787,6.710935,0,35.8287
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,11.31417,11.31417,3,0,1.095,11.31417,85.39133,0.9095613,0,0,9.661321,8.75176,8.314171,0,0,0,29.59898,0,0,0,39.00008,100,0.1905603,12.44559,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,7.782453,7.782453,0,-1,0,7.782453,77.44366,0,0,0.2006982,6.027016,8.192056,7.782453,0,0,0,29.59898,0,2.16504,-2.16504,36.71793,94.14834,0.1905603,8.560699,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,6.371963,6.371963,0,0,0,6.371963,56.75542,0,8.881784E-16,0,3.616434,6.707329,6.371963,0,0,2.4056,27.43394,0,3.090895,-3.090895,33.45984,85.79428,0.1905603,7.009159,2.893147,0,31.05037
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.9526293,0.9526293,0,0,0,0.9526293,323.5221,0,0,0,3.081966,1.002768,0.9526293,0,0,5.839927,24.34304,2.079198,0,2.079198,35.43234,90.85197,0.1903956,1.047892,2.465573,0,27.42501
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.937248,2.937248,0,0,0,2.937248,60.98249,0,0,0,1.791207,3.09184,2.937248,0,0,3.760729,26.21432,0,1.300633,-1.300633,34.06135,87.33662,0.1903956,3.230973,1.432966,0,28.00553
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,5.205876,24.91369,0.6218672,0,0.6218672,34.65131,88.84932,0.1903464,0,0.4974938,0,25.53556
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,16.57257,8.36,0,-1,0,8.36,0,0,8.212568,9.869825,0,8.8,8.36,0,0,4.584009,25.47337,0,8.8,-8.8,25.37529,65.06472,0.1903464,18.22983,0,0,25.47337
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,12.86168,8.36,0,-1,0,8.36,0,0,4.501684,5.787853,0,8.8,8.36,0,0,14.36179,16.67337,0,8.8,-8.8,16.09928,41.28011,0.1903464,14.14785,0,0,16.67337
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.245923,2.245923,0,-1,0,2.245923,0,0,0,0,0,2.364129,2.245923,0,0,24.13956,7.87337,0,2.364129,-2.364129,13.60727,34.89035,0.1903464,2.470515,0,0,7.87337
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76637,5.509241,0,0,0,13.60727,34.89035,0.1903464,0,0,0,5.509241
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.992583,1.992583,0,-1,0,1.992583,0,0,2.220446E-16,0,0,2.097456,1.992583,0,0,26.76637,5.509241,0,2.097456,-2.097456,11.39635,29.22136,0.1903464,2.191841,0,0,5.509241
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.597126,2.597126,0,-1,0,2.597126,0,0,4.440892E-16,0,0,2.733817,2.597126,0,0,29.09688,3.411785,0,2.733817,-2.733817,8.514657,21.83241,0.1903464,2.856838,0,0,3.411785
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.852356,0.6440699,0,-1,0,0.6440699,0,0,2.208286,2.493522,0,0.6779683,0.6440699,0,0,32.13446,0.6779683,0,0.6779683,-0.6779683,7.800015,20,0.1903464,3.137592,0,0,0.6779683
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.560216,0,0,-1,0,0,0,0,1.560216,1.716237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903464,1.716237,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.8807325,0,0,-1,0,0,0,0,0.8807325,0.9688057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903464,0.9688057,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903464,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1903464,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002903034,0.002903034,8.802903,0,2.563134,0.002903034,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190363,0.003193337,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,4.757147,4.757147,11.78574,0,3.317791,4.757147,51.68694,0,0,0,2.458824,0,0,7.028589,6.677159,24.52775,7.524,9.135983,0,9.135983,24.39816,62.55927,0.1906643,5.232862,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.098001,3.098001,11.42811,0,3.227313,3.098001,171.5113,0,0,0,5.313421,0,0,8.330112,7.913606,15.39177,15.74638,13.22703,0,13.22703,36.94642,94.73423,0.1906017,3.407801,4.250737,12,21.05981
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,6.082703,0,0,8.247445,0,0,0,0,2.164742,27.65071,2.164742,0,2.164742,39.00008,100,0.1904326,0,6.597956,0,35.89816
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,8.731176,8.731176,3,0,1.095,8.731176,94.75406,2.240327,0,0,8.273144,6.032817,5.731176,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,9.604294,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,7.441042,7.441042,0,0,0,7.441042,127.6355,1.664733,0,0,9.497409,7.832675,7.441042,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,8.185146,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,10.16488,10.16488,3,0,1.095,10.16488,129.7593,5.647903,0,0,13.18988,7.541982,7.164883,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,11.18137,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.211498,5.211498,0,-1,0,5.211498,236.1658,6.821987,0,0,12.30778,5.485788,5.211498,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,5.732648,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.399841,2.399841,0,0,0,2.399841,321.4434,5.187982,0,0,7.71413,2.526148,2.399841,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,2.639825,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,8.827458,8.827458,3.416556,0,1.200389,8.827458,64.52239,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,9.710204,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.523315,2.523315,0,0,0,2.523315,118.148,0.3251261,0,0,2.981248,2.656121,2.523315,0,0,0,29.59898,0,0,0,39.00008,100,0.1904326,2.775647,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.829886,2.829886,0,0,0,2.829886,25.24466,0,4.440892E-16,0,0.7143952,2.978828,2.829886,0,0,0,29.59898,0,2.264433,-2.264433,36.61316,93.8797,0.1904326,3.112875,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516036,27.33455,0,0,0,36.61316,93.8797,0.1904326,0,0,0,27.33455
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.44786,4.44786,0,-1,0,4.44786,0,0,8.881784E-16,0,0,4.681958,4.44786,0,0,2.516036,27.33455,0,4.681958,-4.681958,31.67794,81.22533,0.1904326,4.892646,0,0,27.33455
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.142376,6.142376,0,-1,0,6.142376,0,0,8.881784E-16,0,0,6.465659,6.142376,0,0,7.718212,22.65259,0,6.465659,-6.465659,24.86254,63.74997,0.1904326,6.756614,0,0,22.65259
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.428005,4.428005,0,-1,0,4.428005,0,0,0,0,0,4.661058,4.428005,0,0,14.90228,16.18693,0,4.661058,-4.661058,19.94935,51.15208,0.1904326,4.870805,0,0,16.18693
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.8141734,0.8141734,0,-1,0,0.8141734,0,0,1.110223E-16,0,0,0.8570247,0.8141734,0,0,20.08123,11.52587,0,0.8570247,-0.8570247,19.04597,48.83572,0.1904326,0.8955908,0,0,11.52587
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.03348,10.66885,0,0,0,19.04597,48.83572,0.1904326,0,0,0,10.66885
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.353136,2.353136,0,-1,0,2.353136,0,0,0,0,0,2.476985,2.353136,0,0,21.03348,10.66885,0,2.476985,-2.476985,16.435,42.14093,0.1904326,2.588449,0,0,10.66885
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78568,8.191861,0,0,0,16.435,42.14093,0.1904326,0,0,0,8.191861
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,3.916223,3.916223,0,-1,0,3.916223,0,0,4.440892E-16,0,0,4.12234,3.916223,0,0,23.78568,8.191861,0,4.12234,-4.12234,12.08967,30.99909,0.1904326,4.307845,0,0,8.191861
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.745193,1.745193,0,-1,0,1.745193,0,0,0,0,0,1.837045,1.745193,0,0,28.36606,4.069521,0,1.837045,-1.837045,10.15325,26.03393,0.1904326,1.919712,0,0,4.069521
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.8392503,0.8392503,0,0,0,0.8392503,0,0,1.110223E-16,0,0,0.8834214,0.8392503,0,0,30.40722,2.232477,0,0.8834214,-0.8834214,9.222045,23.64622,0.1904326,0.9231754,0,0,2.232477
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,3.933003,3.933003,12,0,3.372,3.933003,0,0,0,0,0,0,0,8.066997,7.663647,31.3888,1.349055,7.663647,0,7.663647,16.49242,42.28817,0.1907628,4.326303,0,12,1.349055
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.616892,2.616892,11.41689,0,3.224473,2.616892,30.66143,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,23.72516,8.246338,9.162376,0,9.162376,25.18461,64.5758,0.1910144,2.878581,0.6419011,12,9.048714
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,13.92848,13.92848,12,0,3.372,13.92848,20.96065,0,0,0,2.9195,2.029978,1.928479,0,0,14.56278,16.49248,0.8895216,0,0.8895216,26.02849,66.73958,0.1910419,15.32133,2.3356,12,19.41198
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.203721,2.203721,0,-1,0,2.203721,267.5988,0,0,0,5.897129,2.319706,2.203721,0,0,13.67326,17.29305,3.577423,0,3.577423,29.42233,75.44171,0.1907643,2.424093,4.717703,0,23.19017
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,6.979021,6.979021,0,0,0,6.979021,82.31348,8.881784E-16,0,0,5.744675,7.346338,6.979021,0,0,10.09584,20.51273,0,1.601663,-1.601663,27.73403,71.11275,0.1907643,7.676923,4.59574,0,26.2574
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,11.38833,11.38833,12,0,3.372,11.38833,41.34165,0,0,0,4.708124,0,0,0.6116674,0.581084,11.87546,18.91106,5.289208,0,5.289208,32.75181,83.97884,0.1909347,12.52717,3.766499,12,23.61919
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.190444,4.190444,0,0,0,4.190444,161.2172,0,0,0,6.755716,4.410994,4.190444,0,0,6.586253,23.67135,2.344723,0,2.344723,34.97621,89.68241,0.1907534,4.609488,5.404573,0,30.42707
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.474997,2.474997,0,0,0,2.474997,303.0077,0.6526406,0,0,7.49943,2.605259,2.474997,0,0,4.241529,25.7816,4.241529,0,4.241529,39.00008,100,0.1904262,2.722496,5.999544,0,33.28103
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,12.82801,8.36,0,-1,0,8.36,127.0445,1.82092,4.46801,5.750811,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1904262,14.11081,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,9.960838,9.960838,3,0,1.095,9.960838,88.57069,1.495185,0,0,8.822384,7.327198,6.960838,0,0,0,29.59898,0,0,0,39.00008,100,0.1904262,10.95692,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,8.231221,8.231221,3,0,1.095,8.231221,70.38635,0.2871078,0,0,5.793657,5.506549,5.231222,0,0,0,29.59898,0,0,0,39.00008,100,0.1904262,9.054344,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,9.28612,9.28612,6.206299,0,1.906194,9.28612,34.91142,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1904262,10.21473,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,16.59506,16.59506,12,0,3.372,16.59506,3.02772,0,0,0,0.5024521,4.836911,4.595065,0,0,0,29.59898,0,4.334458,-4.334458,34.43116,88.28484,0.1904262,18.25457,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,9.907382,8.36,0,-1,0,8.36,0,0,1.547382,2.538121,0,8.8,8.36,0,0,4.816065,25.26452,0,8.8,-8.8,25.15514,64.50024,0.1904262,10.89812,0,0,25.26452
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.410172,2.410172,0,-1,0,2.410172,0,0,0,0,0,2.537023,2.410172,0,0,14.59384,16.46452,0,2.537023,-2.537023,22.48089,57.64318,0.1904262,2.651189,0,0,16.46452
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,10.5547,8.36,0,-1,0,8.36,0,0,2.194699,3.250169,0,8.8,8.36,0,0,17.41276,13.9275,0,8.8,-8.8,13.20487,33.85858,0.1904262,11.61017,0,0,13.9275
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.778667,1.778667,0,-1,0,1.778667,0,0,2.220446E-16,0,0,1.872281,1.778667,0,0,27.19053,5.127497,0,1.872281,-1.872281,11.23131,28.79819,0.1904262,1.956534,0,0,5.127497
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.561548,3.092455,0,-1,0,3.092455,0,0,1.469093,1.925248,0,3.255216,3.092455,0,0,29.27085,3.255216,0,3.255216,-3.255216,7.800015,20,0.1904262,5.017703,0,0,3.255216
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.876137,0,0,-1,0,0,0,0,1.876137,2.063751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904262,2.063751,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.051234,0,0,-1,0,0,0,0,1.051234,1.156357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904262,1.156357,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.405004,0,0,-1,0,0,0,0,2.405004,2.645504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904262,2.645504,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904262,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1904262,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.10661,4.10661,12,0,3.372,4.10661,0,-8.881784E-16,0,0,0,0,0,7.89339,7.498721,32.88775,0,7.498721,0,7.498721,14.91393,38.24076,0.1907451,4.517271,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.953087,1.953087,10.75309,0,3.056531,1.953087,0,0,0,0,0,0,0,8.8,8.36,25.38903,6.748848,8.36,0,8.36,22.84492,58.5766,0.19098,2.148396,0,12,6.748848
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,10.17165,10.17165,12,0,3.372,10.17165,15.60068,0,0,0,1.586847,0,0,1.828348,1.73693,17.02903,14.27285,3.323777,0,3.323777,25.99813,66.66174,0.1911016,11.18882,1.269477,12,15.8597
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.5991871,0.5991871,9.399187,0,2.713994,0.5991871,791.4553,0,0,0,4.742298,0,0,8.8,8.36,13.70526,17.26425,13.1023,0,13.1023,38.42806,98.53329,0.1908202,0.6591058,3.793838,12,22.00655
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,12.32774,8.36,0,-1,0,8.36,94.22176,0,3.967741,5.200515,7.876939,8.8,8.36,0,0,0.6029581,29.05632,0,0.9230609,-0.9230609,37.45507,96.03845,0.1908202,13.56051,6.301551,0,36.93325
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.719954,3.719954,0,0,0,3.719954,245.5821,3.591219,0,0,9.135541,3.915741,3.719954,0,0,1.628581,28.13326,1.628581,0,1.628581,39.00008,100,0.1906963,4.091949,7.308433,0,37.2688
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,13.56111,13.56111,5.201114,0,1.651882,13.56111,89.63157,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1906963,14.91723,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,9.965164,9.965164,3,0,1.095,9.965164,122.7168,4.897179,0,0,12.22893,7.331751,6.965164,0,0,0,29.59898,0,0,0,39.00008,100,0.1906963,10.96168,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,6.201315,6.201315,0,0,0,6.201315,200.8466,5.92743,0,0,12.45513,6.5277,6.201315,0,0,0,29.59898,0,0,0,39.00008,100,0.1906963,6.821447,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,9.159162,8.36,0,-1,0,8.36,119.3301,1.176,0.7991619,1.715078,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1906963,10.07508,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,7.336511,7.336511,0,0,0,7.336511,87.0696,0,0,0,6.387871,7.722643,7.336511,0,0,0,29.59898,0,1.334772,-1.334772,37.59311,96.39238,0.1906963,8.070163,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,6.384537,6.384537,0,0,0,6.384537,101.6475,0,8.881784E-16,0,6.489723,6.720565,6.384537,0,0,1.483081,28.26421,0,0.2308424,-0.2308424,37.34977,95.76846,0.1906963,7.02299,5.191778,0,34.75393
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,15.03538,15.03538,12,0,3.372,15.03538,18.16955,0,0,0,2.73186,3.195133,3.035377,0,0,1.739572,28.03336,0,0.4632734,-0.4632734,36.86144,94.51633,0.1906963,16.53891,2.185488,12,30.76522
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,9.336832,9.336832,11.04304,0,3.129888,9.336832,4.908688,0,0,0,0.4583159,0,0,1.706204,1.620894,2.25432,27.57009,2.07921,0,2.07921,38.83395,99.57404,0.1907782,10.27051,0.3666528,12,28.02841
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1751104,29.44138,0,0,0,38.83395,99.57404,0.1907782,0,0,0,29.44138
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,9.319299,8.36,0,-1,0,8.36,0,0,0.959299,1.891229,0,8.8,8.36,0,0,0.1751104,29.44138,0,8.8,-8.8,29.55794,75.78944,0.1907782,10.25123,0,0,29.44138
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,8.699381,8.36,0,-1,0,8.36,0,0,0.3393812,1.209319,0,8.8,8.36,0,0,9.952888,20.64138,0,8.8,-8.8,20.28193,52.00483,0.1907782,9.56932,0,0,20.64138
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,4.947487,4.947487,0,-1,0,4.947487,0,0,0,0,0,5.207881,4.947487,0,0,19.73067,11.84138,0,5.207881,-5.207881,14.79234,37.92899,0.1907782,5.442236,0,0,11.84138
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.828251,1.828251,0,-1,0,1.828251,0,0,2.220446E-16,0,0,1.924474,1.828251,0,0,25.5172,6.633497,0,1.924474,-1.924474,12.76376,32.72753,0.1907782,2.011076,0,0,6.633497
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.067768,3.067768,0,-1,0,3.067768,0,0,4.440892E-16,0,0,3.229229,3.067768,0,0,27.65551,4.709023,0,3.229229,-3.229229,9.359856,23.99958,0.1907782,3.374544,0,0,4.709023
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.552105,1.405804,0,-1,0,1.405804,0,0,0.1463006,0.3015111,0,1.479794,1.405804,0,0,31.24354,1.479794,0,1.479794,-1.479794,7.800015,20,0.1907782,1.707315,0,0,1.479794
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.334596,0,0,-1,0,0,0,0,1.334596,1.468055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907782,1.468055,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.140594,0,0,-1,0,0,0,0,4.140594,4.554653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907782,4.554653,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.5597237,0,0,-1,0,0,0,0,0.5597237,0.6156961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907782,0.6156961,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,7.25676,7.25676,12,0,3.372,7.25676,0,0,0,0,0,0,0,4.74324,4.506078,32.88775,0,4.506078,0,4.506078,12.07486,30.96111,0.1909666,7.982436,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.949137,1.949137,10.74914,0,3.055532,1.949137,0,0,0,0,0,0,0,8.8,8.36,28.38168,4.05547,8.36,0,8.36,20.00585,51.29695,0.1911973,2.144051,0,12,4.05547
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.412742,4.412742,12,0,3.372,4.412742,32.92471,0,0,0,1.452883,0,0,7.587258,7.207895,20.02168,11.57947,8.660778,0,8.660778,28.22218,72.36443,0.1915391,4.854016,1.162306,12,13.03235
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,18.4485,18.4485,12,0,3.372,18.4485,16.71184,0,0,0,3.083084,6.78789,6.448496,0,0,11.3609,19.37417,0,3.704807,-3.704807,24.31697,62.35109,0.1915391,20.29335,2.466467,12,22.45725
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.114768,1.114768,0,-1,0,1.114768,368.2901,0,0,0,4.10558,1.17344,1.114768,0,0,15.47735,15.66936,2.93214,0,2.93214,27.09865,69.48357,0.1913174,1.226245,3.284464,0,19.77494
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,8.840324,8.840324,12,0,3.372,8.840324,86.66776,0,0,0,7.661711,0,0,3.159676,3.001692,12.54521,18.30829,10.6634,0,10.6634,37.21484,95.42247,0.19151,9.724357,6.129369,12,25.97
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,10.7201,10.7201,3,0,1.095,10.7201,100.8467,0.802636,0,0,10.81087,8.126426,7.720104,0,0,1.881807,27.90535,1.881807,0,1.881807,39.00008,100,0.1913684,11.79211,8.648695,12,38.71622
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,7.647293,7.647293,3,0,1.095,7.647293,130.321,5.074142,0,0,9.96603,4.891887,4.647293,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,8.412022,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,4.939695,4.939695,0,0,0,4.939695,218.7189,5.604367,0,0,10.80405,5.199679,4.939695,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,5.433665,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,6.671576,6.671576,0,-1,0,6.671576,107.9788,0.1811748,0,0,7.203886,7.022711,6.671576,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,7.338733,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.027057,6.027057,0,0,0,6.027057,111.3693,0.3680177,0,0,6.712288,6.344271,6.027057,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,6.629763,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,10.62642,10.62642,8.949704,0,2.600275,10.62642,16.60921,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,11.68906,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,11.47386,11.47386,10.93998,0,3.103814,11.47386,4.89791,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1913684,12.62124,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,12.63409,8.36,0,-1,0,8.36,0,0,4.274089,5.537498,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1913684,13.8975,0,0,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,9.085163,8.36,0,-1,0,8.36,0,0,0.7251629,1.633679,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1913684,9.993679,0,0,20.79898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1913684,0,0,0,11.99898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.98507,2.98507,0,-1,0,2.98507,0,0,4.440892E-16,0,0,3.142179,2.98507,0,0,19.55556,11.99898,0,3.142179,-3.142179,17.1359,43.93812,0.1913684,3.283577,0,0,11.99898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.642806,1.642806,0,-1,0,1.642806,0,0,2.220446E-16,0,0,1.72927,1.642806,0,0,23.04687,8.856799,0,1.72927,-1.72927,15.31309,39.26426,0.1913684,1.807087,0,0,8.856799
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.54891,2.54891,0,-1,0,2.54891,0,0,0,0,0,2.683063,2.54891,0,0,24.96828,7.127529,0,2.683063,-2.683063,12.48489,32.01249,0.1913684,2.803801,0,0,7.127529
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,3.77773,3.77773,0,-1,0,3.77773,0,0,4.440892E-16,0,0,3.976558,3.77773,0,0,27.94946,4.444467,0,3.976558,-3.976558,8.293235,21.26466,0.1913684,4.155503,0,0,4.444467
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,3.984925,0.444513,0,-1,0,0.444513,0,0,3.540412,3.938904,0,0.4679084,0.444513,0,0,32.36786,0.4679084,0,0.4679084,-0.4679084,7.800015,20,0.1913684,4.383417,0,0,0.4679084
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.030258,0,0,-1,0,0,0,0,4.030258,4.433284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913684,4.433284,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.249667,0,0,-1,0,0,0,0,2.249667,2.474634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913684,2.474634,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.052081,1.052081,9.85208,0,2.828576,1.052081,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914962,1.157289,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.204455,4.204455,12,0,3.372,4.204455,0,0,0,0,0,0,0,7.795545,7.405768,24.52775,7.524,7.405768,0,7.405768,22.75674,58.35049,0.191798,4.6249,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.22987,2.22987,11.02987,0,3.126557,2.22987,67.62699,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,17.12199,14.18919,9.867993,0,9.867993,32.11834,82.35455,0.1919398,2.452857,1.206395,12,15.69718
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.459863,1.459863,0,0,0,1.459863,306.2944,0,0,0,4.471481,1.536698,1.459863,0,0,7.253992,23.07038,2.934782,0,2.934782,34.90252,89.49345,0.191721,1.60585,3.577184,0,27.54187
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,3.502903,0,0,7.822113,0,0,0,0,4.31921,25.71169,4.31921,0,4.31921,39.00008,100,0.1913999,0,6.25769,0,33.5338
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.422646,4.422646,0,0,0,4.422646,182.351,3.409323,0,0,8.064739,4.655417,4.422646,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,4.864911,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.496922,4.496922,0,0,0,4.496922,292.2177,8.407201,0,0,13.1408,4.733602,4.496922,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,4.946614,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,6.380521,6.380521,0,0,0,6.380521,202.2421,6.187763,0,0,12.9041,6.716338,6.380521,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,7.018573,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,12.29012,12.29012,5.158722,0,1.641157,12.29012,61.07942,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,13.51913,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,7.644321,7.644321,3.726395,0,1.278778,7.644321,53.95028,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,8.408753,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,13.52608,13.52608,11.92053,0,3.351894,13.52608,12.49478,0,0,0,1.690053,1.690053,1.605551,0,0,0,29.59898,0,0,0,39.00008,100,0.1913999,14.87869,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.011739,7.011739,0,0,0,7.011739,7.883899,0,8.881784E-16,0,0.5527984,7.380778,7.011739,0,0,0,29.59898,0,6.82798,-6.82798,31.80276,81.54536,0.1913999,7.712913,0.4422387,0,30.15178
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,12.0777,8.36,0,-1,0,8.36,0,0,3.717701,4.925471,0,8.8,8.36,0,0,7.586644,22.771,0,8.8,-8.8,22.52674,57.76076,0.1913999,13.28547,0,0,22.771
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,8.558707,8.36,0,-1,0,8.36,0,0,0.1987073,1.054578,0,8.8,8.36,0,0,17.36442,13.971,0,8.8,-8.8,13.25073,33.97615,0.1913999,9.414578,0,0,13.971
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3285814,0.3285814,0,-1,0,0.3285814,0,0,0,0,0,0.3458752,0.3285814,0,0,27.1422,5.170999,0,0.3458752,-0.3458752,12.88614,33.04132,0.1913999,0.3614396,0,0,5.170999
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.467076,3.467076,0,-1,0,3.467076,0,0,4.440892E-16,0,0,3.649553,3.467076,0,0,27.5265,4.825123,0,3.649553,-3.649553,9.039175,23.17733,0.1913999,3.813783,0,0,4.825123
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.488336,1.116792,0,-1,0,1.116792,0,0,1.371545,1.620378,0,1.17557,1.116792,0,0,31.58156,1.17557,0,1.17557,-1.17557,7.800015,20,0.1913999,2.73717,0,0,1.17557
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913999,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913999,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.432928,0,0,-1,0,0,0,0,2.432928,2.67622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913999,2.67622,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.030257,0,0,-1,0,0,0,0,1.030257,1.133283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913999,1.133283,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.6879379,0,0,-1,0,0,0,0,0.6879379,0.7567316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913999,0.7567316,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5415179,0.5415179,9.341517,0,2.699404,0.5415179,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914705,0.5956697,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1914819,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.603954,3.603954,11.45536,0,3.234205,3.603954,56.7582,0,0,0,2.045539,0,0,7.851402,7.458832,16.16775,15.048,9.504372,0,9.504372,32.67864,83.79121,0.1916957,3.96435,1.636432,12,17.09354
