Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,6.39306,6.39306,0,0,0,6.39306,62.2021,0,0,0,3.976618,6.729537,6.39306,0,0,6.663382,23.60193,0,2.752919,-2.752919,29.77681,76.35063,0.1916957,7.032366,3.181294,0,27.57855
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,12.59796,8.36,0,-1,0,8.36,96.76062,0,4.237959,5.497755,8.089188,8.8,8.36,0,0,9.722181,20.84901,0,0.7108122,-0.7108122,29.02755,74.42945,0.1916957,13.85776,6.47135,0,28.9382
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.469493,2.469493,0,0,0,2.469493,337.0479,0,0,0,8.323377,2.599467,2.469493,0,0,10.51197,20.1382,5.723909,0,5.723909,34.45772,88.35296,0.1912755,2.716443,6.658701,0,28.46158
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,8.786021,8.786021,3.280696,0,1.166016,8.786021,120.4543,0,0,0,10.58314,5.795079,5.505325,0,0,4.788063,25.28972,4.788063,0,4.788063,39.00008,100,0.1909556,9.664623,8.466514,12,35.87286
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.671464,1.671464,0,0,0,1.671464,599.4761,8.260593,0,0,10.02003,1.759436,1.671464,0,0,0,29.59898,0,0,0,39.00008,100,0.1909556,1.838611,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1909556,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.6140603,0.6140603,0,-1,0,0.6140603,1606.209,9.216715,0,0,9.863094,0.6463794,0.6140603,0,0,0,29.59898,0,0,0,39.00008,100,0.1909556,0.6754664,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,11.52371,11.52371,6.020586,0,1.859208,11.52371,50.26822,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1909556,12.67609,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.07217503,0.07217503,0,0,0,0.07217503,3784.858,2.655749,0,0,2.731722,0.07597372,0.07217503,0,0,0,29.59898,0,0,0,39.00008,100,0.1909556,0.07939254,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,14.04991,14.04991,12,0,3.372,14.04991,12.07066,0,0,0,1.695918,2.157801,2.049911,0,0,0,29.59898,0,0.4618835,-0.4618835,38.51321,98.75163,0.1909556,15.4549,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,14.83065,14.83065,12,0,3.372,14.83065,2.859106,4.440892E-16,0,0,0.4240239,2.979629,2.830647,0,0,0.5132039,29.13709,0,2.555605,-2.555605,35.81937,91.84435,0.1909556,16.31371,0.3392191,12,29.56112
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352765,26.58149,0,0,0,35.81937,91.84435,0.1909556,0,0,0,26.58149
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,7.799665,7.799665,0,-1,0,7.799665,0,0,8.881784E-16,0.2196315,0,8.210174,7.799665,0,0,3.352765,26.58149,0,8.210174,-8.210174,27.16508,69.65392,0.1909556,8.579632,0,0,26.58149
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,8.020947,8.020947,0,-1,0,8.020947,0,0,1.776357E-15,0.4630411,0,8.443102,8.020947,0,0,12.47518,18.37132,0,8.443102,-8.443102,18.26527,46.83394,0.1909556,8.823041,0,0,18.37132
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.395206,1.395206,0,-1,0,1.395206,0,0,0,0,0,1.468638,1.395206,0,0,21.8564,9.928214,0,1.468638,-1.468638,16.71719,42.86451,0.1909556,1.534727,0,0,9.928214
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48822,8.459577,0,0,0,16.71719,42.86451,0.1909556,0,0,0,8.459577
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.107085,5.107085,0,-1,0,5.107085,0,0,0,0,0,5.375878,5.107085,0,0,23.48822,8.459577,0,5.375878,-5.375878,11.05052,28.33461,0.1909556,5.617793,0,0,8.459577
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.05628,1.05628,0,-1,0,1.05628,0,0,0,0,0,1.111873,1.05628,0,0,29.46142,3.083698,0,1.111873,-1.111873,9.878501,25.32944,0.1909556,1.161907,0,0,3.083698
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.461896,1.461896,0,-1,0,1.461896,0,0,0,0,0,1.538838,1.461896,0,0,30.69684,1.971825,0,1.538838,-1.538838,8.256423,21.17027,0.1909556,1.608086,0,0,1.971825
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.101935,0.4113372,0,-1,0,0.4113372,0,0,2.690598,3.000792,0,0.4329865,0.4113372,0,0,32.40666,0.4329865,0,0.4329865,-0.4329865,7.800015,20,0.1909556,3.412129,0,0,0.4329865
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.209095,0,0,-1,0,0,0,0,3.209095,3.530004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909556,3.530004,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.75386,1.75386,10.55386,0,3.006127,1.75386,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911564,1.929247,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.956282,1.956282,10.75628,0,3.057339,1.956282,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1913776,2.151911,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.999856,2.999856,11.79986,0,3.321364,2.999856,83.56041,0,0,0,2.506692,0,0,8.8,8.36,16.16775,15.048,10.86669,0,10.86669,33.97105,87.10508,0.1915267,3.299842,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,7.471713,7.471713,0,0,0,7.471713,73.90505,0,0,0,5.521973,7.864961,7.471713,0,0,5.301061,24.82802,0,2.342988,-2.342988,31.50132,80.77246,0.1915267,8.218884,4.417578,0,30.35
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.347857,2.347857,0,-1,0,2.347857,366.1384,0,0,0,8.596406,2.471429,2.347857,0,0,7.904381,22.48503,6.124978,0,6.124978,37.31199,95.67157,0.1910839,2.582643,6.877125,0,31.08144
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.110091,6.110091,0,0,0,6.110091,162.3698,1.709866,0,0,9.920944,6.431675,6.110091,0,0,1.779403,27.99751,1.779403,0,1.779403,39.00008,100,0.1909557,6.7211,7.936755,0,37.91846
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,11.00197,11.00197,3,0,1.095,11.00197,118.1991,4.581099,0,0,13.00422,8.423126,8.001969,0,0,0,29.59898,0,0,0,39.00008,100,0.1909557,12.10217,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,8.523238,8.523238,3,0,1.095,8.523238,148.9443,6.880945,0,0,12.69488,5.813935,5.523239,0,0,0,29.59898,0,0,0,39.00008,100,0.1909557,9.375563,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,6.49407,6.49407,0,0,0,6.49407,163.463,3.77954,0,0,10.6154,6.835863,6.49407,0,0,0,29.59898,0,0,0,39.00008,100,0.1909557,7.143477,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.010995,7.010995,0,-1,0,7.010995,117.2868,0.8429782,0,0,8.222973,7.379995,7.010995,0,0,0,29.59898,0,0,0,39.00008,100,0.1909557,7.712094,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,6.87966,6.87966,0,0,0,6.87966,47.03313,0,0,0,3.235719,7.241747,6.87966,0,0,0,29.59898,0,4.006028,-4.006028,34.77736,89.17252,0.1909557,7.567626,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,8.842373,8.842373,9.117162,0,2.642642,8.842373,47.06757,0,0,0,4.16189,0,0,0.2747896,0.2610501,4.451142,25.59295,4.42294,0,4.42294,38.97332,99.9314,0.1910853,9.72661,3.329512,12,29.75484
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.289173,3.289173,0,0,0,3.289173,54.05865,0,4.440892E-16,0,1.778083,3.462288,3.289173,0,0,0.02820209,29.5736,0,1.684205,-1.684205,37.19801,95.37933,0.1910853,3.618091,1.422466,0,31.35168
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,12.29375,12.29375,12,0,3.372,12.29375,2.772067,0,0,0,0.3407909,0.3092076,0.2937473,0,0,1.899541,27.88939,0.03158324,0,0.03158324,37.22798,95.45616,0.1910862,13.52312,0.2726327,12,28.23018
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,8.153712,8.153712,0,-1,0,8.153712,0,0,1.776357E-15,0.6090839,0,8.582855,8.153712,0,0,1.867958,27.91782,0,8.582855,-8.582855,28.18085,72.25845,0.1910862,8.969084,0,0,27.91782
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,9.967162,8.36,0,-1,0,8.36,0,0,1.607162,2.603878,0,8.8,8.36,0,0,11.40446,19.33496,0,8.8,-8.8,18.90484,48.47385,0.1910862,10.96388,0,0,19.33496
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,10.70697,8.36,0,-1,0,8.36,0,0,2.346967,3.417663,0,8.8,8.36,0,0,21.18224,10.53496,0,8.8,-8.8,9.628824,24.68925,0.1910862,11.77766,0,0,10.53496
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2941704,0.2941704,0,-1,0,0.2941704,0,0,0,0,0,0.3096531,0.2941704,0,0,30.96002,1.734961,0,0.3096531,-0.3096531,9.302422,23.85232,0.1910862,0.3235875,0,0,1.734961
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.7335218,0.7335218,0,-1,0,0.7335218,0,0,0,0,0,0.7721282,0.7335218,0,0,31.30408,1.425308,0,0.7721282,-0.7721282,8.488527,21.76541,0.1910862,0.806874,0,0,1.425308
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.2527899,0.2527899,0,-1,0,0.2527899,0,0,0,0,0,0.2660947,0.2527899,0,0,32.162,0.6531794,0,0.2660947,-0.2660947,8.208038,21.04621,0.1910862,0.2780689,0,0,0.6531794
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,4.699227,0.3677305,0,-1,0,0.3677305,0,0,4.331497,4.80142,0,0.3870847,0.3677305,0,0,32.45766,0.3870847,0,0.3870847,-0.3870847,7.800015,20,0.1910862,5.16915,0,0,0.3870847
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.505489,0,0,-1,0,0,0,0,3.505489,3.856038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910862,3.856038,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.9413451,0,0,-1,0,0,0,0,0.9413451,1.03548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910862,1.03548,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.709596,0,0,-1,0,0,0,0,2.709596,2.980555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910862,2.980555,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,3.924014,3.924014,12,0,3.372,3.924014,0,0,0,0,0,0,0,8.075986,7.672187,32.88775,0,7.672187,0,7.672187,15.07849,38.66272,0.1913881,4.316415,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.8557765,0.8557765,9.655777,0,2.778911,0.8557765,0,0,0,0,0,0,0,8.8,8.36,25.21557,6.904968,8.36,0,8.36,23.00948,58.99856,0.1914895,0.9413542,0,12,6.904968
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.85557,14.42897,10.80932,0,10.80932,33.2641,85.2924,0.1913257,0,1.959453,12,16.87828
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,4.918674,4.918674,0,0,0,4.918674,109.3941,0,0,0,5.380737,5.177551,4.918674,0,0,6.046251,24.15735,0.2031862,0,0.2031862,33.45686,85.78665,0.1913113,5.410541,4.30459,0,29.53809
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,2.988885,0,0,8.831949,0,0,0,0,5.843065,24.34022,5.843065,0,5.843065,39.00008,100,0.1908955,0,7.06556,0,33.17217
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908955,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908955,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908955,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,17.5966,17.5966,9.236601,0,2.67286,17.5966,67.43658,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1908955,19.35626,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.383604,4.383604,0,-1,0,4.383604,234.699,5.673955,0,0,10.28827,4.61432,4.383604,0,0,0,29.59898,0,0,0,39.00008,100,0.1908955,4.821964,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.131779,3.131779,0,0,0,3.131779,271.4326,5.20406,0,0,8.50067,3.29661,3.131779,0,0,0,29.59898,0,0,0,39.00008,100,0.1908955,3.444957,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,7.506252,7.506252,0,0,0,7.506252,74.31754,0,8.881784E-16,0,5.578463,7.901318,7.506252,0,0,0,29.59898,0,2.322856,-2.322856,36.55157,93.72179,0.1908955,8.256878,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.7324,3.7324,0,0,0,3.7324,64.71248,0,4.440892E-16,0,2.415329,3.928842,3.7324,0,0,2.580951,27.27612,0,1.513514,-1.513514,34.95619,89.63107,0.1908955,4.10564,1.932263,0,29.69145
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.7170696,0.7170696,0,0,0,0.7170696,56.2814,0,0,0,0.4035768,0.75481,0.7170696,0,0,4.262633,25.76261,0,0.3512332,-0.3512332,34.58596,88.68176,0.1908955,0.7887765,0.3228614,0,26.16619
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,17.35088,8.36,0,-1,0,8.36,0,0,8.990875,10.72596,0,8.8,8.36,0,0,4.652892,25.41138,0,8.8,-8.8,25.30994,64.89716,0.1908955,19.08596,0,0,25.41138
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,13.37965,8.36,0,-1,0,8.36,0,0,5.019652,6.357617,0,8.8,8.36,0,0,14.43067,16.61138,0,8.8,-8.8,16.03393,41.11255,0.1908955,14.71762,0,0,16.61138
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.647313,1.647313,0,-1,0,1.647313,0,0,0,0,0,1.734014,1.647313,0,0,24.20845,7.811376,0,1.734014,-1.734014,14.20612,36.42587,0.1908955,1.812045,0,0,7.811376
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.598362,2.598362,0,-1,0,2.598362,0,0,4.440892E-16,0,0,2.735118,2.598362,0,0,26.13513,6.077362,0,2.735118,-2.735118,11.32305,29.0334,0.1908955,2.858198,0,0,6.077362
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.682016,1.682016,0,-1,0,1.682016,0,0,2.220446E-16,0,0,1.770544,1.682016,0,0,29.17415,3.342243,0,1.770544,-1.770544,9.456733,24.24798,0.1908955,1.850218,0,0,3.342243
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.439034,1.439034,0,-1,0,1.439034,0,0,2.220446E-16,0.08982296,0,1.514773,1.439034,0,0,31.14142,1.5717,0,1.514773,-1.514773,7.860022,20.15386,0.1908955,1.582938,0,0,1.5717
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5073587,0.05408047,0,-1,0,0.05408047,0,0,0.4532782,0.5040141,0,0.05692681,0.05408047,0,0,32.8245,0.05692681,0,0.05692681,-0.05692681,7.800015,20,0.1908955,0.5580945,0,0,0.05692681
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.930142,0,0,-1,0,0,0,0,1.930142,2.123157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908955,2.123157,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.876528,0,0,-1,0,0,0,0,1.876528,2.064181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908955,2.064181,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.867165,0,0,-1,0,0,0,0,0.867165,0.9538816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1908955,0.9538816,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.739507,2.739507,11.53951,0,3.255495,2.739507,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911938,3.013457,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.183617,1.183617,9.983617,0,2.861855,1.183617,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1913287,1.301979,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.728869,2.728869,11.52887,0,3.252804,2.728869,79.99931,0,0,0,2.183076,0,0,8.8,8.36,16.16775,15.048,10.54308,0,10.54308,33.66404,86.31788,0.1914687,3.001756,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.064563,7.064563,0,0,0,7.064563,81.01454,0,0,0,5.723324,7.436382,7.064563,0,0,5.624677,24.53677,0,1.713059,-1.713059,31.85832,81.68784,0.1914687,7.771019,4.578659,0,30.26009
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.125213,4.125213,0,-1,0,4.125213,197.5807,0,0,0,8.150626,4.342329,4.125213,0,0,7.528076,22.82371,3.808297,0,3.808297,35.47119,90.95158,0.1912006,4.537734,6.520501,0,30.97434
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,8.236375,8.236375,3,0,1.095,8.236375,131.3679,1.588202,0,0,10.81995,5.511974,5.236375,0,0,3.719779,26.25118,3.719779,0,3.719779,39.00008,100,0.1909395,9.060013,8.655964,12,37.07113
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,4.796103,4.796103,0,0,0,4.796103,235.8079,6.26106,0,0,11.30959,5.04853,4.796103,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,5.275713,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,16.092,16.092,7.732002,0,2.292197,16.092,65.86469,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,17.7012,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.334019,2.334019,0,0,0,2.334019,538.9613,10.1226,0,0,12.57946,2.456862,2.334019,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,2.56742,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,8.164211,8.164211,0,-1,0,8.164211,139.396,2.786677,0,0.6206324,11.38058,8.593906,8.164211,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,8.980633,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,10.06592,10.06592,3,0,1.095,10.06592,81.00312,0.7158999,0,0,8.153707,7.437807,7.065916,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,11.07251,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,8.766909,8.766909,3,0,1.095,8.766909,69.53648,0.02576882,0,0,6.0962,6.070431,5.766909,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,9.6436,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,11.36294,11.36294,7.82435,0,2.315561,11.36294,32.78056,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,12.49924,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,10.22682,10.22682,9.78215,0,2.810884,10.22682,4.576905,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1909395,11.2495,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,26.79684,8.36,0,-1,0,8.36,0,0,18.43684,21.11653,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1909395,29.47653,0,0,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,20.79626,8.36,0,-1,0,8.36,0,0,12.43626,14.51589,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1909395,22.87589,0,0,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,11.44418,8.36,0,-1,0,8.36,0,0,3.084179,4.228597,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1909395,12.5886,0,0,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.191813,3.039029,0,-1,0,3.039029,0,0,0.152784,0.4719654,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1909395,3.510995,0,0,3.198978
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.8963,0,0,-1,0,0,0,0,1.8963,2.08593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909395,2.08593,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.269974,0,0,-1,0,0,0,0,3.269974,3.596971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909395,3.596971,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.115345,0,0,-1,0,0,0,0,1.115345,1.226879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909395,1.226879,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.119504,0,0,-1,0,0,0,0,2.119504,2.331455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909395,2.331455,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.624697,0,0,-1,0,0,0,0,2.624697,2.887167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909395,2.887167,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.6841185,0,0,-1,0,0,0,0,0.6841185,0.7525304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909395,0.7525304,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.754069,1.754069,10.55407,0,3.006179,1.754069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911325,1.929476,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3037657,0.3037657,9.103765,0,2.639253,0.3037657,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1911756,0.3341422,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.704247,3.704247,11.45096,0,3.233093,3.704247,46.7789,0,0,0,1.732806,0,0,7.746713,7.359377,16.16775,15.048,9.092183,0,9.092183,32.2876,82.78856,0.1914074,4.074671,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,8.04707,8.04707,10.22348,0,2.92254,8.04707,59.45784,0,0,0,4.784614,0,0,2.176409,2.067588,7.07557,23.23096,6.852202,0,6.852202,38.78817,99.45665,0.1916171,8.851777,3.827691,12,28.01558
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,9.236774,8.36,0,-1,0,8.36,78.64745,0,0.8767745,1.800452,6.574926,8.8,8.36,0,0,0.2233683,29.39795,0,2.225073,-2.225073,36.44274,93.44273,0.1916171,10.16045,5.259941,0,35.97287
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.788432,1.788432,0,0,0,1.788432,432.0987,3.149559,0,0,7.727791,1.88256,1.788432,0,0,2.695672,27.17287,2.695672,0,2.695672,39.00008,100,0.1914299,1.967275,6.182233,0,34.90067
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.628295,4.628295,0,0,0,4.628295,166.0141,2.811734,0,0,7.683625,4.87189,4.628295,0,0,0,29.59898,0,0,0,39.00008,100,0.1914299,5.091125,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,9.169333,9.169333,6.05451,0,1.867791,9.169333,35.75791,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1914299,10.08627,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914299,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.461661,4.461661,0,-1,0,4.461661,141.4921,1.616413,0,0,6.312899,4.696486,4.461661,0,0,0,29.59898,0,0,0,39.00008,100,0.1914299,4.907827,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.223222,1.223222,0,0,0,1.223222,507.0907,4.915241,0,0,6.202843,1.287602,1.223222,0,0,0,29.59898,0,0,0,39.00008,100,0.1914299,1.345544,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914299,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.213553,3.213553,0,0,0,3.213553,63.93374,0,4.440892E-16,0,2.054545,3.382688,3.213553,0,0,0,29.59898,0,1.328143,-1.328143,37.60009,96.4103,0.1914299,3.534909,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,10.58217,10.58217,11.45385,0,3.233824,10.58217,5.274454,0,0,0,0.5581515,0,0,0.8716847,0.8281004,1.475714,28.27084,1.386252,0,1.386252,38.91521,99.78238,0.1914765,11.64038,0.4465212,12,28.82899
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,5.470761,5.470761,0,-1,0,5.470761,0,0,0,0,0,5.758696,5.470761,0,0,0.08946238,29.51846,0,5.758696,-5.758696,32.84501,84.2178,0.1914765,6.017837,0,0,29.51846
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.276307,2.276307,0,-1,0,2.276307,0,0,4.440892E-16,0,0,2.396113,2.276307,0,0,6.488013,23.75977,0,2.396113,-2.396113,30.31928,77.7416,0.1914765,2.503938,0,0,23.75977
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,21.4539,8.36,0,-1,0,8.36,0,0,13.0939,15.23929,0,8.8,8.36,0,0,9.15036,21.36365,0,8.8,-8.8,21.04327,53.95699,0.1914765,23.59929,0,0,21.36365
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.92814,12.56365,0,0,0,21.04327,53.95699,0.1914765,0,0,0,12.56365
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.418809,2.418809,0,-1,0,2.418809,0,0,4.440892E-16,0,0,2.546114,2.418809,0,0,18.92814,12.56365,0,2.546114,-2.546114,18.35943,47.07537,0.1914765,2.660689,0,0,12.56365
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.75715,10.01754,0,0,0,18.35943,47.07537,0.1914765,0,0,0,10.01754
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.5505513,0.5505513,0,-1,0,0.5505513,0,0,0,0,0,0.5795277,0.5505513,0,0,21.75715,10.01754,0,0.5795277,-0.5795277,17.74855,45.50902,0.1914765,0.6056064,0,0,10.01754
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.366423,2.366423,0,-1,0,2.366423,0,0,4.440892E-16,0,0,2.490972,2.366423,0,0,22.40107,9.438012,0,2.490972,-2.490972,15.12284,38.77643,0.1914765,2.603066,0,0,9.438012
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.439099,3.439099,0,-1,0,3.439099,0,0,4.440892E-16,0,0,3.620104,3.439099,0,0,25.16882,6.94704,0,3.620104,-3.620104,11.30691,28.99203,0.1914765,3.783009,0,0,6.94704
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.7294646,0.7294646,0,-1,0,0.7294646,0,0,1.110223E-16,0,0,0.7678575,0.7294646,0,0,29.19116,3.326935,0,0.7678575,-0.7678575,10.49752,26.91667,0.1914765,0.8024111,0,0,3.326935
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.030079,2.030079,0,0,0,2.030079,0,0,4.440892E-16,0,0,2.136925,2.030079,0,0,30.04433,2.559078,0,2.136925,-2.136925,8.245004,21.14099,0.1914765,2.233087,0,0,2.559078
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2095455,0.2095455,0,0,0,0.2095455,0,0,2.775558E-17,0,0,0.2205742,0.2095455,0,0,32.41869,0.4221528,0,0.2205742,-0.2205742,8.012498,20.54483,0.1914765,0.2305,0,0,0.4221528
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,32.66378,0.2015786,1.12733,0,1.12733,9.081977,23.28707,0.1913984,0,0.9018639,0,1.328908
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,4.930677,4.930677,12,0,3.372,4.930677,19.46055,0,0,0,0.9595369,0,0,7.069323,6.715857,31.53645,1.216175,7.675394,0,7.675394,16.36349,41.9576,0.191678,5.423744,0.7676296,12,2.175712
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,23.86105,8.12403,2.402675,0,2.402675,18.64287,47.80214,0.1915119,0,1.92214,0,10.52671
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,15.22183,15.22183,12,0,3.372,15.22183,32.3884,0,0,0,4.930108,3.391401,3.221831,0,0,21.45838,10.28644,1.538707,0,1.538707,20.10262,51.54507,0.1915538,16.74401,3.944086,12,15.21655
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,14.83575,14.83575,12,0,3.372,14.83575,34.51953,0,0,0,5.12123,2.984998,2.835748,0,0,19.91967,11.67127,2.136232,0,2.136232,22.12923,56.74149,0.1916119,16.31932,4.096984,12,16.7925
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,10.44561,10.44561,12,0,3.372,10.44561,43.03731,0,0,0,4.495509,0,0,1.55439,1.476671,17.78344,13.59388,5.97218,0,5.97218,27.79493,71.26892,0.1917892,11.49017,3.596407,12,18.08939
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,18.33793,18.33793,12,0,3.372,18.33793,42.11003,0,0,0,7.722108,6.671504,6.337929,0,0,11.81126,18.96885,1.050604,0,1.050604,28.79162,73.82453,0.1918176,20.17172,6.177687,12,26.69095
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.725406,3.725406,0,-1,0,3.725406,122.8615,0,0,0,4.577091,3.92148,3.725406,0,0,10.76066,19.91439,0.6556113,0,0.6556113,29.41359,75.41932,0.1917725,4.097947,3.661673,0,24.49148
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,7.299886,7.299886,0,0,0,7.299886,44.93247,8.881784E-16,0,0,3.280019,7.68409,7.299886,0,0,10.10504,20.50444,0,4.404071,-4.404071,24.77129,63.51601,0.1917725,8.029874,2.624015,0,23.78446
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.370749,2.370749,0,0,0,2.370749,39.62888,0,0,0,0.9395013,2.495525,2.370749,0,0,14.99846,16.10037,0,1.556024,-1.556024,23.1311,59.31039,0.1917725,2.607824,0.751601,0,17.03987
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,9.379308,9.379308,12,0,3.372,9.379308,11.27353,0,0,0,1.057379,0,0,2.620692,2.489658,16.72737,14.54434,3.547037,0,3.547037,26.49611,67.93862,0.1918941,10.31724,0.8459036,12,15.60172
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,6.492521,6.492521,12,0,3.372,6.492521,8.202028,0,0,0,0.5325184,0,0,5.507479,5.232105,13.18033,17.73668,5.764624,0,5.764624,31.96492,81.96116,0.1921033,7.141773,0.4260147,12,18.2692
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.224641,3.224641,0,-1,0,3.224641,0,0,4.440892E-16,0,0,3.394358,3.224641,0,0,7.41571,22.92484,0,3.394358,-3.394358,28.38695,72.7869,0.1921033,3.547105,0,0,22.92484
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,9.055532,8.36,0,-1,0,8.36,0,0,0.695532,1.601085,0,8.8,8.36,0,0,11.18722,19.53048,0,8.8,-8.8,19.11094,49.0023,0.1921033,9.961085,0,0,19.53048
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,6.496007,6.496007,0,-1,0,6.496007,0,0,0,0,0,6.837902,6.496007,0,0,20.965,10.73048,0,6.837902,-6.837902,11.90315,30.52084,0.1921033,7.145607,0,0,10.73048
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.591146,2.591146,0,-1,0,2.591146,0,0,4.440892E-16,0,0,2.727522,2.591146,0,0,28.56267,3.892578,0,2.727522,-2.727522,9.028092,23.14891,0.1921033,2.850261,0,0,3.892578
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.159267,1.106803,0,-1,0,1.106803,0,0,4.052464,4.56839,0,1.165056,1.106803,0,0,31.59325,1.165056,0,1.165056,-1.165056,7.800015,20,0.1921033,5.675193,0,0,1.165056
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.999536,0,0,-1,0,0,0,0,1.999536,2.19949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921033,2.19949,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.260956,0,0,-1,0,0,0,0,1.260956,1.387051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921033,1.387051,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.579154,0,0,-1,0,0,0,0,1.579154,1.737069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921033,1.737069,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921033,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.1984269,0,0,-1,0,0,0,0,0.1984269,0.2182696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921033,0.2182696,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921033,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.765706,1.765706,10.56571,0,3.009124,1.765706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1922893,1.942276,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.7163566,0.7163566,9.516356,0,2.743638,0.7163566,211.4765,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1922654,0.7879922,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1920774,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.871114,0.871114,0,-1,0,0.871114,412.4659,0,0,0,3.593048,0.9169621,0.871114,0,0,3.412989,26.52729,2.676086,0,2.676086,38.30099,98.20747,0.1918954,0.9582254,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,6.26189,6.26189,0,0,0,6.26189,101.8838,0,8.881784E-16,0,6.379849,6.591464,6.26189,0,0,0.7369035,28.93576,0,0.2116142,-0.2116142,38.07793,97.63552,0.1918954,6.888079,5.103879,0,35.31561
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,9.490262,9.490262,3,0,1.095,9.490262,85.89905,0.3481598,0,0,8.152045,6.831855,6.490262,0,0,0.9720303,28.72415,0.9720303,0,0.9720303,39.00008,100,0.1918294,10.43929,6.521636,12,36.87619
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,4.826771,4.826771,0,0,0,4.826771,177.8839,3.505238,0,0,8.586049,5.080811,4.826771,0,0,0,29.59898,0,0,0,39.00008,100,0.1918294,5.309448,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918294,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,10.90693,8.36,0,-1,0,8.36,49.96352,0,2.54693,3.637623,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1918294,11.99762,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,15.56612,15.56612,12,0,3.372,15.56612,23.38712,1.332268E-15,0,0,3.640467,3.753809,3.566119,0,0,5.136722,24.97593,0,0.113342,-0.113342,34.00748,87.1985,0.1918294,17.12273,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,14.61846,14.61846,12,0,3.372,14.61846,36.59589,0,0,0,5.349756,2.756274,2.61846,0,0,5.262658,24.86259,2.593482,0,2.593482,36.46788,93.50719,0.1918984,16.08031,4.279805,12,30.21234
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,2.669175,27.19672,1.590117,0,1.590117,37.97639,97.37517,0.1917905,0,1.272093,0,28.78684
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,1.079059,28.62782,0.5162783,0,0.5162783,38.46618,98.63103,0.1917555,0,0.4130227,0,29.1441
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,7.857517,7.857517,0,-1,0,7.857517,0,0,1.776357E-15,0.2832687,0,8.27107,7.857517,0,0,0.5627807,29.09248,0,8.27107,-8.27107,29.7477,76.27601,0.1917555,8.643269,0,0,29.09248
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,13.76538,8.36,0,-1,0,8.36,0,0,5.405375,6.781913,0,8.8,8.36,0,0,9.752859,20.82141,0,8.8,-8.8,20.47169,52.49141,0.1917555,15.14191,0,0,20.82141
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,13.9458,8.36,0,-1,0,8.36,0,0,5.585798,6.980378,0,8.8,8.36,0,0,19.53064,12.02141,0,8.8,-8.8,11.19567,28.7068,0.1917555,15.34038,0,0,12.02141
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.446543,1.446543,0,-1,0,1.446543,0,0,0,0,0,1.522676,1.446543,0,0,29.30841,3.221405,0,1.522676,-1.522676,9.590632,24.59132,0.1917555,1.591197,0,0,3.221405
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.00028,1.698728,0,0,0,9.590632,24.59132,0.1917555,0,0,0,1.698728
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.561733,1.613792,0,-1,0,1.613792,0,0,1.947941,2.304114,0,1.698728,1.613792,0,0,31.00028,1.698728,0,1.698728,-1.698728,7.800015,20,0.1917555,3.917907,0,0,1.698728
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.59472,0,0,-1,0,0,0,0,3.59472,3.954192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917555,3.954192,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917555,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.779262,0,0,-1,0,0,0,0,1.779262,1.957188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917555,1.957188,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,3.97717,0,0,-1,0,0,0,0,3.97717,4.374887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917555,4.374887,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.661734,0.661734,9.461734,0,2.729819,0.661734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918307,0.7279074,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.561335,1.561335,10.36133,0,2.957418,1.561335,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1919943,1.717469,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,12.98402,12.98402,12,0,3.372,12.98402,14.97587,0,0,0,1.94447,1.035811,0.9840207,0,0,16.16775,15.048,0.9086591,0,0.9086591,24.52403,62.882,0.1920182,14.28242,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.819881,1.819881,10.61988,0,3.02283,1.819881,247.7866,1.776357E-15,0,0,4.509419,0,0,8.8,8.36,15.25909,15.86579,12.86942,0,12.86942,36.73303,94.18707,0.1919032,2.001869,3.607536,12,20.37521
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,18.89356,8.36,0,-1,0,8.36,106.4023,0,10.53356,12.42292,8.895232,8.8,8.36,0,0,2.389675,27.44827,0.09523267,0,0.09523267,36.82338,94.41873,0.1918968,20.78292,7.116186,0,36.3435
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,3.902072,3.902072,0,0,0,3.902072,235.6045,2.79157,0,0,9.193457,4.107444,3.902072,0,0,2.294442,27.53398,2.294442,0,2.294442,39.00008,100,0.191743,4.292279,7.354765,0,36.72744
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,12.91086,12.91086,9.713778,0,2.793586,12.91086,26.06602,8.881784E-16,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.191743,14.20194,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,9.541149,9.541149,3,0,1.095,9.541149,83.27851,1.060307,0,0,7.945727,6.88542,6.541149,0,0,0,29.59898,0,0,0,39.00008,100,0.191743,10.49526,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,7.39798,7.39798,0,0,0,7.39798,140.7007,2.621662,0,0,10.40901,7.787347,7.39798,0,0,0,29.59898,0,0,0,39.00008,100,0.191743,8.137777,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.028296,3.028296,0,-1,0,3.028296,261.6696,4.73645,0,0,7.92413,3.18768,3.028296,0,0,0,29.59898,0,0,0,39.00008,100,0.191743,3.331126,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,8.189577,8.189577,3,0,1.095,8.189577,79.69466,1.063943,0,0,6.526655,5.462712,5.189577,0,0,0,29.59898,0,0,0,39.00008,100,0.191743,9.008534,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,7.198045,7.198045,0,0,0,7.198045,36.20219,0,8.881784E-16,0,2.60585,7.576889,7.198045,0,0,0,29.59898,0,4.97104,-4.97104,33.76014,86.56429,0.191743,7.917849,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,13.00325,13.00325,12,0,3.372,13.00325,17.52155,0,0,0,2.27837,1.056048,1.003246,0,0,5.523377,24.62794,1.222322,0,1.222322,34.91974,89.53761,0.1917751,14.30357,1.822696,12,26.90631
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,12.84586,12.84586,12,0,3.372,12.84586,3.143072,0,1.776357E-15,0,0.4037545,0.8903762,0.8458574,0,0,4.301055,25.72803,0,0.4866216,-0.4866216,34.4068,88.22237,0.1917751,14.13044,0.3230036,12,26.13178
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,10.39831,8.36,0,-1,0,8.36,0,0,2.038306,3.078136,0,8.8,8.36,0,0,4.841746,25.24141,0,8.8,-8.8,25.13078,64.43777,0.1917751,11.43814,0,0,25.24141
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,19.36384,8.36,0,-1,0,8.36,0,0,11.00384,12.94022,0,8.8,8.36,0,0,14.61952,16.44141,0,8.8,-8.8,15.85477,40.65316,0.1917751,21.30022,0,0,16.44141
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,9.109331,7.259336,0,-1,0,7.259336,0,0,1.849995,2.760928,0,7.641407,7.259336,0,0,24.3973,7.641407,0,7.641407,-7.641407,7.800015,20,0.1917751,10.02026,0,0,7.641407
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.8466054,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8466054,0.9312659,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917751,0.9312659,0,0,8.426001E-16
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.149589,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.149589,3.464548,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917751,3.464548,0,0,8.426001E-16
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1917751,0,0,0,8.426001E-16
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.713697,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.713697,1.885066,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917751,1.885066,0,0,8.426001E-16
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1917751,0,0,0,8.426001E-16
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.824622,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.824622,2.007084,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917751,2.007084,0,0,8.426001E-16
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1917751,0,0,0,8.426001E-16
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001498891,0.001498891,8.801499,0,2.562779,0.001498891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1917848,0.00164878,0,12,8.426001E-16
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.9062085,0.9062085,9.706208,0,2.791671,0.9062085,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1918826,0.9968293,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.07057,2.07057,10.87057,0,3.086254,2.07057,31.32178,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1920501,2.277627,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1918344,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1915755,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.847365,2.847365,0,0,0,2.847365,229.7215,3.543783,0,0,6.541009,2.997227,2.847365,0,0,0,29.59898,0,0,0,39.00008,100,0.1915755,3.132102,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.544574,3.544574,0,0,0,3.544574,177.2904,2.553059,0,0,6.28419,3.731131,3.544574,0,0,0,29.59898,0,0,0,39.00008,100,0.1915755,3.899032,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915755,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,5.50229,5.50229,0,0,0,5.50229,110.8274,0.306161,0,0,6.098045,5.791884,5.50229,0,0,0,29.59898,0,0,0,39.00008,100,0.1915755,6.052519,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,17.45842,8.36,0,-1,0,8.36,90.88488,0,9.09842,10.84426,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1915755,19.20426,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,8.862167,8.862167,6.477545,0,1.974819,8.862167,43.3947,0,0,0,3.845711,2.510128,2.384622,0,0,1.335583,28.39695,1.335583,0,1.335583,39.00008,100,0.1916102,9.748384,3.076569,12,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,18.25259,18.25259,12,0,3.372,18.25259,22.87002,8.881784E-16,0,0,4.174372,6.581679,6.252595,0,0,0,29.59898,0,2.407306,-2.407306,36.46255,93.49354,0.1916102,20.07785,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,6.754109,6.754109,0,0,0,6.754109,23.71132,0,8.881784E-16,0,1.601489,7.109589,6.754109,0,0,2.674785,27.19167,0,5.5081,-5.5081,30.65651,78.60627,0.1916102,7.429521,1.281191,0,28.79316
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,13.98136,13.98136,12,0,3.372,13.98136,3.140325,0,1.776357E-15,0,0.4390602,2.085641,1.981359,0,0,8.794896,21.68357,0,1.646581,-1.646581,28.92086,74.1559,0.1916102,15.3795,0.3512481,12,22.12263
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,6.50088,6.50088,0,-1,0,6.50088,0,0,0,0,0,6.843031,6.50088,0,0,10.62443,20.03699,0,6.843031,-6.843031,21.70767,55.66058,0.1916102,7.150968,0,0,20.03699
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,6.777513,6.777513,0,-1,0,6.777513,0,0,8.881784E-16,0,0,7.134224,6.777513,0,0,18.2278,13.19396,0,7.134224,-7.134224,14.18754,36.37822,0.1916102,7.455265,0,0,13.19396
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.240848,1.240848,0,-1,0,1.240848,0,0,2.220446E-16,0,0,1.306156,1.240848,0,0,26.15471,6.059734,0,1.306156,-1.306156,12.81073,32.84795,0.1916102,1.364933,0,0,6.059734
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.373488,3.373488,0,-1,0,3.373488,0,0,0,0,0,3.55104,3.373488,0,0,27.606,4.753578,0,3.55104,-3.55104,9.067602,23.25022,0.1916102,3.710837,0,0,4.753578
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.8518596,0.8518596,0,-1,0,0.8518596,0,0,1.110223E-16,0,0,0.8966943,0.8518596,0,0,31.5516,1.202538,0,0.8966943,-0.8966943,8.122403,20.82663,0.1916102,0.9370456,0,0,1.202538
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,3.764987,0.2905515,0,-1,0,0.2905515,0,0,3.474435,3.850934,0,0.3058436,0.2905515,0,0,32.54793,0.3058436,0,0.3058436,-0.3058436,7.800015,20,0.1916102,4.141486,0,0,0.3058436
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.019831,0,0,-1,0,0,0,0,4.019831,4.421814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916102,4.421814,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.419525,0,0,-1,0,0,0,0,4.419525,4.861477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916102,4.861477,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.167837,0,0,-1,0,0,0,0,2.167837,2.384621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916102,2.384621,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4592444,0,0,-1,0,0,0,0,0.4592444,0.5051688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916102,0.5051688,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.8137839,0.8137839,9.613784,0,2.768287,0.8137839,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916988,0.8951623,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.341325,2.341325,11.14132,0,3.154755,2.341325,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1919341,2.575457,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,10.25882,10.25882,12,0,3.372,10.25882,3.656015,0,0,0,0.375064,0,0,1.74118,1.654121,16.16775,15.048,2.029185,0,2.029185,25.58705,65.6077,0.1920027,11.2847,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,13.72781,13.72781,12,0,3.372,13.72781,5.915186,8.881784E-16,0,0,0.8120256,1.818749,1.727811,0,0,14.13857,16.87427,0,1.006723,-1.006723,24.52588,62.88673,0.1920027,15.10059,0.6496205,12,17.68629
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.496562,3.496562,0,-1,0,3.496562,67.59409,0,0,0,2.363469,3.680592,3.496562,0,0,15.25715,15.86754,0,1.317122,-1.317122,23.13751,59.32682,0.1920027,3.846218,1.890775,0,18.23101
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.148489,6.148489,0,0,0,6.148489,24.4656,0,0,0,1.504265,6.472094,6.148489,0,0,16.72062,14.55042,0,4.967829,-4.967829,17.90096,45.89979,0.1920027,6.763338,1.203412,0,16.05469
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,11.21375,11.21375,12,0,3.372,11.21375,45.73429,0,0,0,5.12853,0,0,0.7862462,0.7469339,22.24043,9.582592,5.875464,0,5.875464,23.47491,60.19196,0.192161,12.33513,4.102824,12,14.71112
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,6.641245,6.641245,12,0,3.372,6.641245,24.07501,0,0,0,1.598881,0,0,5.358755,5.090817,16.36497,14.87051,6.689697,0,6.689697,29.82131,76.46475,0.1923821,7.30537,1.279104,12,16.46939
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,9.675267,20.89124,8.935901,0,8.935901,38.29865,98.20148,0.1923519,0,0.4607209,12,21.46714
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,7.729435,7.729435,0,-1,0,7.729435,9.646808,0,8.881784E-16,0.142379,0.7456438,8.136248,7.729435,0,0,0.7393663,28.93355,0,7.390604,-7.390604,30.50827,78.22618,0.1923519,8.502379,0.596515,0,29.67919
