Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.540209,3.540209,0,0,0,3.540209,9.765447,0,4.440892E-16,0,0.3457172,3.726536,3.540209,0,0,8.951149,21.54294,0,3.380819,-3.380819,26.94458,69.08852,0.1923519,3.89423,0.2765738,0,21.88866
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,10.70147,10.70147,12,0,3.372,10.70147,7.183212,0,0,0,0.768709,0,0,1.298534,1.233608,12.70761,18.16213,2.002317,0,2.002317,28.84414,73.95919,0.1924149,11.77161,0.6149672,12,18.93083
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,10.7053,19.96421,9.385894,0,9.385894,37.74838,96.79053,0.1923554,0,0.8207152,12,20.9901
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,8.264913,8.264913,9.114492,0,2.641967,8.264913,5.143529,0,0,0,0.4251082,0,0,0.84958,0.8071011,1.319403,28.41152,1.232209,0,1.232209,38.91736,99.7879,0.1923945,9.091404,0.3400865,12,28.83662
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.702673,1.702673,0,-1,0,1.702673,0,0,0,0,0,1.792288,1.702673,0,0,0.08719374,29.5205,0,1.792288,-1.792288,37.02812,94.94371,0.1923945,1.872941,0,0,29.5205
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,4.710931,4.710931,0,-1,0,4.710931,0,0,8.881784E-16,0,0,4.958875,4.710931,0,0,2.078625,27.72822,0,4.958875,-4.958875,31.80101,81.54089,0.1923945,5.182024,0,0,27.72822
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,11.77277,8.36,0,-1,0,8.36,0,0,3.412771,4.590048,0,8.8,8.36,0,0,7.588486,22.76934,0,8.8,-8.8,22.52499,57.75628,0.1923945,12.95005,0,0,22.76934
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.199632,1.199632,0,-1,0,1.199632,0,0,0,0,0,1.26277,1.199632,0,0,17.36626,13.96934,0,1.26277,-1.26277,21.19392,54.34327,0.1923945,1.319595,0,0,13.96934
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.570117,1.570117,0,-1,0,1.570117,0,0,0,0,0,1.652755,1.570117,0,0,18.76934,12.70657,0,1.652755,-1.652755,19.45176,49.87621,0.1923945,1.727129,0,0,12.70657
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.60574,11.05382,0,0,0,19.45176,49.87621,0.1923945,0,0,0,11.05382
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.246338,4.246338,0,-1,0,4.246338,0,0,0,0,0,4.46983,4.246338,0,0,20.60574,11.05382,0,4.46983,-4.46983,14.74015,37.79517,0.1923945,4.670972,0,0,11.05382
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.235687,1.235687,0,-1,0,1.235687,0,0,2.220446E-16,0,0,1.300723,1.235687,0,0,25.57221,6.583987,0,1.300723,-1.300723,13.36907,34.27959,0.1923945,1.359255,0,0,6.583987
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.374809,2.374809,0,-1,0,2.374809,0,0,0,0,0,2.499798,2.374809,0,0,27.01746,5.283264,0,2.499798,-2.499798,10.73405,27.52314,0.1923945,2.612289,0,0,5.283264
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.309574,1.309574,0,-1,0,1.309574,0,0,0,0,0,1.3785,1.309574,0,0,29.79501,2.783466,0,1.3785,-1.3785,9.28098,23.79734,0.1923945,1.440532,0,0,2.783466
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.83767,1.83767,10.63767,0,3.02733,1.83767,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.32668,1.404966,8.36,0,8.36,17.21197,44.13317,0.1925765,2.021437,0,12,1.404966
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.96668,8.928967,8.36,0,8.36,25.14297,64.46901,0.1925834,0,0,12,8.928967
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,17.87632,17.87632,12,0,3.372,17.87632,14.66983,0,3.552714E-15,0,2.622426,6.185602,5.876322,0,0,14.60668,16.45297,0,3.563176,-3.563176,21.38705,54.83847,0.1925834,19.66395,2.097941,12,19.07539
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,22.23236,20.36,12,0,3.372,20.36,29.42167,0,1.87236,4.095596,5.990252,8.8,8.36,0,0,18.56576,12.88979,0,2.809747,-2.809747,18.42531,47.2443,0.1925834,24.4556,4.792202,12,18.88004
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.754781,1.754781,0,-1,0,1.754781,419.2736,0,0,0,7.357335,1.847138,1.754781,0,0,21.68771,10.08004,5.510196,0,5.510196,23.65274,60.64794,0.1922265,1.93026,5.885868,0,17.43738
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,14.80793,14.80793,12,0,3.372,14.80793,73.61885,0,0,0,10.90143,2.955715,2.80793,0,0,16.17751,15.03922,7.945712,0,7.945712,31.19071,79.97601,0.1922377,16.28872,8.721142,12,25.94065
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.104173,6.104173,3,0,1.095,6.104173,191.7355,0.2045171,0,0,11.70387,3.267551,3.104173,0,0,8.231798,22.19036,8.231798,0,8.231798,39.00008,100,0.1917084,6.714591,9.363092,12,33.89423
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,13.30275,13.30275,4.942747,0,1.586515,13.30275,82.34851,2.154614,0,0,10.95461,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917084,14.63302,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,21.26318,20.36,12,0,3.372,20.36,58.41125,3.09253,0.9031765,3.029494,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917084,23.38949,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.439317,4.439317,0,-1,0,4.439317,259.92,6.865708,0,0,11.53867,4.672965,4.439317,0,0,0,29.59898,0,0,0,39.00008,100,0.1917084,4.883248,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.283516,5.283516,0,0,0,5.283516,178.1022,3.848462,0,0,9.410058,5.561596,5.283516,0,0,0,29.59898,0,0,0,39.00008,100,0.1917084,5.811868,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,12.88381,12.88381,7.2845,0,2.178978,12.88381,45.74744,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1917084,14.17219,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.368124,2.368124,0,0,0,2.368124,112.5771,0.1732035,0,0,2.665965,2.492762,2.368124,0,0,0,29.59898,0,0,0,39.00008,100,0.1917084,2.604936,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.090998,4.090998,0,0,0,4.090998,7.831216,0,8.881784E-16,0,0.3203749,4.306314,4.090998,0,0,0,29.59898,0,3.985939,-3.985939,34.79853,89.22682,0.1917084,4.500098,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,14.71653,8.36,0,-1,0,8.36,0,0,6.356534,7.828187,0,8.8,8.36,0,0,4.428821,25.61304,0,8.8,-8.8,25.52251,65.44221,0.1917084,16.18819,0,0,25.61304
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,14.96977,8.36,0,-1,0,8.36,0,0,6.609773,8.10675,0,8.8,8.36,0,0,14.2066,16.81304,0,8.8,-8.8,16.2465,41.65761,0.1917084,16.46675,0,0,16.81304
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,9.860668,7.612387,0,-1,0,7.612387,0,0,2.248281,3.234347,0,8.01304,7.612387,0,0,23.98438,8.01304,0,8.01304,-8.01304,7.800015,20,0.1917084,10.84674,0,0,8.01304
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.246495,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.246495,4.671144,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,4.671144,0,0,8.426001E-16
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.194959,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.194959,3.514454,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,3.514454,0,0,8.426001E-16
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.094707,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.094707,3.404177,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,3.404177,0,0,8.426001E-16
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1566544,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1566544,0.1723199,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,0.1723199,0,0,8.426001E-16
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.0956,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.0956,2.30516,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,2.30516,0,0,8.426001E-16
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.8814317,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8814317,0.9695749,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,0.9695749,0,0,8.426001E-16
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.101295,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.101295,4.511424,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1917084,4.511424,0,0,8.426001E-16
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.295976,4.295976,12,0,3.372,4.295976,0,0,0,0,0,0,0,7.704024,7.318823,32.88775,8.426001E-16,7.318823,0,7.318823,14.74326,37.80316,0.1919628,4.725573,0,12,8.426001E-16
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.56893,6.586941,8.36,0,8.36,22.67425,58.139,0.1919714,0,0,12,6.586941
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5551844,0.5551844,9.355185,0,2.702862,0.5551844,436.3513,0,0,0,2.422554,0,0,8.8,8.36,17.20893,14.11094,10.78255,0,10.78255,32.90348,84.36774,0.1918774,0.6107028,1.938043,12,16.53349
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,7.948555,7.948555,9.241902,0,2.674201,7.948555,63.72174,0,0,0,5.064958,0,0,1.293347,1.22868,6.426376,23.81524,6.293638,0,6.293638,38.87415,99.67711,0.1920457,8.74341,4.051966,12,28.8802
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.325026,0,0,8.457764,0,0,0,0,0.1327383,29.47951,0.1327383,0,0.1327383,39.00008,100,0.1920372,0,6.766211,0,37.93728
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,9.919919,9.919919,3,0,1.095,9.919919,104.6985,3.101877,0,0,10.386,7.284125,6.919919,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,10.91191,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.133744,4.133744,0,0,0,4.133744,300.4316,8.067763,0,0,12.41907,4.35131,4.133744,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,4.547119,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,10.71452,10.71452,3,0,1.095,10.71452,107.3026,3.376406,0,0,11.49695,8.120547,7.71452,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,11.78597,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,12.18633,8.36,0,-1,0,8.36,128.9712,1.981993,3.826326,5.044958,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,13.40496,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,6.58958,6.58958,0,0,0,6.58958,125.9228,1.361384,0,0,8.297784,6.9364,6.58958,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,7.248538,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920372,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,7.387252,7.387252,0,0,0,7.387252,7.015587,0,8.881784E-16,0,0.5182591,7.776054,7.387252,0,0,0,29.59898,0,7.257795,-7.257795,31.34969,80.38366,0.1920372,8.125977,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,10.84534,8.36,0,-1,0,8.36,0,0,2.485345,3.569879,0,8.8,8.36,0,0,8.064217,22.34118,0,8.8,-8.8,22.07368,56.59906,0.1920372,11.92988,0,0,22.34118
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,17.52138,8.36,0,-1,0,8.36,0,0,9.161378,10.91352,0,8.8,8.36,0,0,17.842,13.54118,0,8.8,-8.8,12.79766,32.81445,0.1920372,19.27352,0,0,13.54118
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,10.97128,4.504124,0,-1,0,4.504124,0,0,6.467162,7.56429,0,4.741183,4.504124,0,0,27.61977,4.741183,0,4.741183,-4.741183,7.800015,20,0.1920372,12.06841,0,0,4.741183
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,4.93981,0,0,-1,0,0,0,0,4.93981,5.433791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,5.433791,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.801509,0,0,-1,0,0,0,0,1.801509,1.98166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,1.98166,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.862294,0,0,-1,0,0,0,0,1.862294,2.048523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,2.048523,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.628901,0,0,-1,0,0,0,0,3.628901,3.991792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,3.991792,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1920372,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.697293,1.697293,10.49729,0,2.991815,1.697293,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1922029,1.867023,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.761253,1.761253,10.56125,0,3.007997,1.761253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1923736,1.937379,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,6.682029,6.682029,12,0,3.372,6.682029,39.13786,0,0,0,2.615203,0,0,5.317971,5.052073,16.16775,15.048,7.667275,0,7.667275,30.93582,79.32245,0.1926094,7.350231,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,20.85596,20.36,12,0,3.372,20.36,30.11453,0,0.4959608,2.581557,6.131318,8.8,8.36,0,0,8.500478,21.94855,0,2.668682,-2.668682,28.12278,72.10954,0.1926094,22.94156,4.905054,12,28.07987
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,8.73393,8.36,0,-1,0,8.36,105.3492,0,0.3739296,1.247323,8.807192,8.8,8.36,0,0,11.46568,19.27987,0.007191378,0,0.007191378,28.1296,72.12704,0.1926089,9.607323,7.045753,0,28.08706
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,3.840969,3.840969,0,0,0,3.840969,256.3795,0,0,0,9.84746,4.043126,3.840969,0,0,11.45849,19.28634,5.804334,0,5.804334,33.63607,86.24618,0.1922427,4.225066,7.877968,0,29.1338
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,12.86193,12.86193,7.999636,0,2.359908,12.86193,83.75383,0,0,0,10.77236,5.118205,4.862295,0,0,5.654155,24.51024,5.654155,0,5.654155,39.00008,100,0.1922088,14.14812,8.617888,12,35.2826
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.358637,2.358637,0,0,0,2.358637,451.3931,8.16395,0,0,10.64673,2.482776,2.358637,0,0,0,29.59898,0,0,0,39.00008,100,0.1922088,2.594501,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,24.66682,20.36,12,0,3.372,20.36,48.31055,1.036029,4.306819,6.773501,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922088,27.1335,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.530936,2.530936,0,-1,0,2.530936,413.3905,7.798507,0,0,10.46265,2.664144,2.530936,0,0,0,29.59898,0,0,0,39.00008,100,0.1922088,2.78403,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922088,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,6.573963,6.573963,0,0,0,6.573963,83.01542,0,0,0,5.457403,6.91996,6.573963,0,0,0,29.59898,0,1.462558,-1.462558,37.45841,96.047,0.1922088,7.231359,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,8.267478,8.267478,6.542377,0,1.991221,8.267478,41.62043,0,0,0,3.44096,1.815896,1.725101,0,0,1.625064,28.13642,1.625064,0,1.625064,39.00008,100,0.1922485,9.094226,2.752768,12,31.57738
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,14.91419,14.91419,12,0,3.372,14.91419,3.009012,0,0,0,0.4487698,3.067573,2.914194,0,0,0,29.59898,0,2.618803,-2.618803,36.23962,92.92191,0.1922485,16.40561,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909781,26.98018,0,0,0,36.23962,92.92191,0.1922485,0,0,0,26.98018
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,8.413033,8.36,0,-1,0,8.36,0,0,0.0530331,0.8943364,0,8.8,8.36,0,0,2.909781,26.98018,0,8.8,-8.8,26.9636,69.13731,0.1922485,9.254336,0,0,26.98018
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,9.893595,8.36,0,-1,0,8.36,0,0,1.533595,2.522954,0,8.8,8.36,0,0,12.68756,18.18018,0,8.8,-8.8,17.68759,45.3527,0.1922485,10.88295,0,0,18.18018
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.395511,2.395511,0,-1,0,2.395511,0,0,4.440892E-16,0,0,2.52159,2.395511,0,0,22.46534,9.380176,0,2.52159,-2.52159,15.0296,38.53736,0.1922485,2.635062,0,0,9.380176
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.485633,3.485633,0,-1,0,3.485633,0,0,4.440892E-16,0,0,3.669088,3.485633,0,0,25.2671,6.858585,0,3.669088,-3.669088,11.16204,28.62056,0.1922485,3.834197,0,0,6.858585
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.933827,0.933827,0,-1,0,0.933827,0,0,1.110223E-16,0,0,0.9829758,0.933827,0,0,29.34387,3.189497,0,0.9829758,-0.9829758,10.12589,25.96378,0.1922485,1.02721,0,0,3.189497
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.096611,2.096195,0,-1,0,2.096195,0,0,1.000416,1.310077,0,2.206521,2.096195,0,0,30.43606,2.206521,0,2.206521,-2.206521,7.800015,20,0.1922485,3.406272,0,0,2.206521
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.284758,0,0,-1,0,0,0,0,3.284758,3.613234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922485,3.613234,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922485,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.882512,0,0,-1,0,0,0,0,2.882512,3.170763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922485,3.170763,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.12861,2.12861,10.92861,0,3.100938,2.12861,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924511,2.341471,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3069494,0.3069494,9.10695,0,2.640058,0.3069494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1924862,0.3376444,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,10.72337,10.72337,12,0,3.372,10.72337,19.37482,0,0,0,2.077634,0,0,1.276631,1.212799,16.16775,15.048,3.290433,0,3.290433,26.78358,68.6757,0.1925772,11.79571,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,7.822106,7.822106,12,0,3.372,7.822106,62.40571,0,0,0,4.881441,0,0,4.177894,3.968999,12.87732,18.00939,8.85044,0,8.85044,35.17984,90.20454,0.1928277,8.604317,3.905153,12,22.89083
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,12.1904,8.36,0,-1,0,8.36,99.24336,0,3.830396,5.049436,8.296745,8.8,8.36,0,0,4.02688,25.97479,0,0.5032548,-0.5032548,34.64937,88.84435,0.1928277,13.40944,6.637396,0,34.27153
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,11.94472,11.94472,6.782383,0,2.051943,11.94472,83.88719,0,0,0,10.02009,5.434036,5.162334,0,0,4.586052,25.47153,4.586052,0,4.586052,39.00008,100,0.1928324,13.13919,8.016071,12,35.49162
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,11.29108,11.29108,3,0,1.095,11.29108,102.5408,2.850507,0,0,11.57796,8.727455,8.291082,0,0,0,29.59898,0,0,0,39.00008,100,0.1928324,12.42019,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2901259,0.2901259,0,0,0,0.2901259,3304.472,9.281733,0,0,9.587129,0.3053957,0.2901259,0,0,0,29.59898,0,0,0,39.00008,100,0.1928324,0.3191385,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,8.543135,8.543135,3,0,1.095,8.543135,100.9255,2.78732,0,0,8.622199,5.834878,5.543135,0,0,0,29.59898,0,0,0,39.00008,100,0.1928324,9.397448,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,16.05517,8.36,0,-1,0,8.36,132.7031,2.293981,7.695175,9.300693,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1928324,17.66069,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,13.05044,13.05044,5.218994,0,1.656405,13.05044,63.16743,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1928324,14.35548,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,8.059141,8.059141,3.692554,0,1.270216,8.059141,57.03347,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1928324,8.865055,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.064986,7.064986,0,0,0,7.064986,29.39267,0,8.881784E-16,0,2.076588,7.436828,7.064986,0,0,0,29.59898,0,5.36024,-5.36024,33.34989,85.51237,0.1928324,7.771485,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,25.09823,20.36,12,0,3.372,20.36,2.056971,0,4.738234,7.248057,0.4187993,8.8,8.36,0,0,5.955822,24.23874,0,8.381201,-8.381201,24.51533,62.85969,0.1928324,27.60806,0.3350395,12,24.65754
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,15.90248,8.36,0,-1,0,8.36,0,0,7.542483,9.132731,0,8.8,8.36,0,0,15.26827,15.85754,0,8.8,-8.8,15.23931,39.07508,0.1928324,17.49273,0,0,15.85754
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,12.51178,6.704661,0,-1,0,6.704661,0,0,5.807118,7.058296,0,7.057538,6.704661,0,0,25.04605,7.057538,0,7.057538,-7.057538,7.800015,20,0.1928324,13.76296,0,0,7.057538
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.82585,0,0,-1,0,0,0,0,1.82585,2.008435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,2.008435,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.9474012,0,0,-1,0,0,0,0,0.9474012,1.042141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,1.042141,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.193441,0,0,-1,0,0,0,0,2.193441,2.412786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,2.412786,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.72535,0,0,-1,0,0,0,0,2.72535,2.997885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,2.997885,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.686474,0,0,-1,0,0,0,0,2.686474,2.955122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,2.955122,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.675176,0,0,-1,0,0,0,0,1.675176,1.842694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928324,1.842694,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.223642,1.223642,10.02364,0,2.871981,1.223642,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1929492,1.346006,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.068794,6.068794,12,0,3.372,6.068794,0,0,0,0,0,0,0,5.931206,5.634646,24.52775,7.524,5.634646,0,5.634646,21.0765,54.04221,0.1931359,6.675673,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,11.36988,11.36988,12,0,3.372,11.36988,15.08191,0,0,0,1.714795,0,0,0.6301229,0.5986167,18.89311,12.59518,2.313411,0,2.313411,23.2712,59.66962,0.1931964,12.50686,1.371836,12,14.30998
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,12.02028,12.02028,12,0,3.372,12.02028,19.9355,0,0,0,2.396303,0.02134974,0.02028225,0,0,16.5797,14.67725,2.374954,0,2.374954,25.52428,65.44673,0.1932528,13.22231,1.917043,12,17.07355
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,10.26585,8.36,0,-1,0,8.36,49.3915,0,1.905851,2.932436,4.129129,8.8,8.36,0,0,14.20474,16.81471,0,4.67087,-4.67087,20.60075,52.82232,0.1932528,11.29244,3.303304,0,20.94384
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1154424,0.1154424,0,0,0,0.1154424,3440.798,0,0,0,3.97214,0.1215183,0.1154424,0,0,19.3946,12.14384,3.850622,0,3.850622,24.25377,62.18902,0.193014,0.1269866,3.177712,0,16.11598
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.43765,5.43765,0,0,0,5.43765,119.1007,0,0,0,6.476279,5.723842,5.43765,0,0,15.54398,15.6094,0.7524372,0,0.7524372,24.96759,64.01934,0.1929674,5.981415,5.181024,0,22.08568
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.075888,3.075888,0,0,0,3.075888,262.3161,0,0,0,8.068548,3.237777,3.075888,0,0,14.79154,16.28659,4.830772,0,4.830772,29.55046,75.77027,0.1926688,3.383477,6.454839,0,24.35514
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,9.368871,9.368871,9.888696,0,2.83784,9.368871,100.4772,0,0,0,9.413583,0,0,0.5198252,0.493834,9.960768,20.63429,9.907417,0,9.907417,38.94947,99.87022,0.1926776,10.30576,7.530867,12,30.04787
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.123022,2.123022,0,-1,0,2.123022,334.7332,4.818347,0,0,7.106458,2.23476,2.123022,0,0,0.05335049,29.55096,0.05335049,0,0.05335049,39.00008,100,0.1926743,2.335324,5.685166,0,36.65742
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.057497,7.057497,0,0,0,7.057497,26.70831,0,8.881784E-16,0,1.884938,7.428944,7.057497,0,0,0,29.59898,0,5.544006,-5.544006,33.15618,85.01569,0.1926743,7.763247,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.308387,3.308387,0,0,0,3.308387,32.99352,0,0,0,1.091553,3.482513,3.308387,0,0,6.160007,24.05497,0,2.39096,-2.39096,30.63589,78.55341,0.1926743,3.639226,0.8732427,0,25.14653
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,7.696787,7.696787,12,0,3.372,7.696787,17.0288,0,0,0,1.31067,0,0,4.303213,4.088052,8.816628,21.66401,5.398722,0,5.398722,35.75757,91.68589,0.1928399,8.466466,1.048536,12,22.97468
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,16.76524,16.76524,12,0,3.372,16.76524,2.629777,0,0,0,0.4408883,5.016038,4.765236,0,0,3.417906,26.52286,0,4.57515,-4.57515,30.93494,79.32019,0.1928399,18.44176,0.3527106,12,26.96375
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.501406,21.94771,0,0,0,30.93494,79.32019,0.1928399,0,0,0,21.94771
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.501406,21.94771,0,0,0,30.93494,79.32019,0.1928399,0,0,0,21.94771
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.228545,3.228545,0,-1,0,3.228545,0,0,4.440892E-16,0,0,3.398469,3.228545,0,0,8.501406,21.94771,0,3.398469,-3.398469,27.35264,70.13482,0.1928399,3.5514,0,0,21.94771
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.7647976,0.7647976,0,-1,0,0.7647976,0,0,0,0,0,0.8050501,0.7647976,0,0,12.27748,18.54924,0,0.8050501,-0.8050501,26.50404,67.95894,0.1928399,0.8412774,0,0,18.54924
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.123791,1.123791,0,-1,0,1.123791,0,0,0,0,0,1.182938,1.123791,0,0,13.17198,17.74419,0,1.182938,-1.182938,25.25711,64.7617,0.1928399,1.23617,0,0,17.74419
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.48636,16.56126,0,0,0,25.25711,64.7617,0.1928399,0,0,0,16.56126
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,3.900856,3.900856,0,-1,0,3.900856,0,0,4.440892E-16,0,0,4.106164,3.900856,0,0,14.48636,16.56126,0,4.106164,-4.106164,20.92883,53.66357,0.1928399,4.290941,0,0,16.56126
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2971117,0.2971117,0,-1,0,0.2971117,0,0,5.551115E-17,0,0,0.3127492,0.2971117,0,0,19.04876,12.45509,0,0.3127492,-0.3127492,20.59917,52.81828,0.1928399,0.3268229,0,0,12.45509
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39626,12.14234,0,0,0,20.59917,52.81828,0.1928399,0,0,0,12.14234
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,3.833506,3.833506,0,-1,0,3.833506,0,0,4.440892E-16,0,0,4.03527,3.833506,0,0,19.39626,12.14234,0,4.03527,-4.03527,16.34562,41.91176,0.1928399,4.216857,0,0,12.14234
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.064807,1.064807,0,0,0,1.064807,0,0,0,0,0,1.120849,1.064807,0,0,23.87989,8.107073,0,1.120849,-1.120849,15.16414,38.88234,0.1928399,1.171287,0,0,8.107073
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.025947,1.025947,0,0,0,1.025947,0,0,2.220446E-16,0,0,1.079944,1.025947,0,0,25.12528,6.986224,0,1.079944,-1.079944,14.02578,35.96347,0.1928399,1.128542,0,0,6.986224
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.25291,2.25291,0,0,0,2.25291,67.66999,0,0,0,1.524544,2.371484,2.25291,0,0,26.32522,5.90628,0,0.8469403,-0.8469403,13.13303,33.67436,0.1928399,2.478201,1.219635,0,7.430824
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,27.26627,5.05934,3.737262,0,3.737262,16.6785,42.76531,0.1926104,0,2.989809,0,8.796601
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.495566,1.495566,0,-1,0,1.495566,355.8637,0,0,0,5.322179,1.574281,1.495566,0,0,23.529,8.422875,3.747898,0,3.747898,20.23407,51.88214,0.1923808,1.645123,4.257743,0,13.74505
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.666257,3.666257,0,0,0,3.666257,209.5261,0,0,0,7.681765,3.859217,3.666257,0,0,19.78111,11.79598,3.822547,0,3.822547,23.86046,61.18055,0.1921473,4.032882,6.145412,0,19.47775
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,15.95856,15.23628,9.684467,0,9.684467,33.04795,84.73817,0.191558,0,7.747574,0,24.92074
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.33334,1.33334,0,0,0,1.33334,792.5212,2.889397,0,0,10.567,1.403516,1.33334,0,0,6.27409,23.9523,6.27409,0,6.27409,39.00008,100,0.1911782,1.466674,8.453603,0,34.5193
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,10.39453,10.39453,4.507106,0,1.476298,10.39453,59.62068,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1911782,11.43399,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,18.66331,8.36,0,-1,0,8.36,61.95842,0,10.30331,12.16964,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1911782,20.52964,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.475832,2.475832,0,0,0,2.475832,271.5446,0.09431919,0,0,6.722987,2.606139,2.475832,0,0,4.022529,25.9787,4.022529,0,4.022529,39.00008,100,0.1909354,2.723415,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.039913,6.039913,0,0,0,6.039913,75.25489,0,0,0,4.54533,6.357803,6.039913,0,0,0,29.59898,0,1.812473,-1.812473,37.08957,95.10126,0.1909354,6.643904,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.8111636,0.8111636,0,0,0,0.8111636,117.4181,0,0,0,0.9524531,0.8538564,0.8111636,0,0,2.013859,27.7865,0.09859669,0,0.09859669,37.1831,95.34109,0.1909295,0.89228,0.7619625,0,28.73896
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,7.839976,7.839976,9.308805,0,2.691128,7.839976,4.708261,-2.220446E-16,0,0,0.3691266,0,0,1.468829,1.395388,1.915263,27.87524,1.764514,0,1.764514,38.85707,99.6333,0.1909846,8.623974,0.2953013,12,28.24437
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,15.60013,8.36,0,-1,0,8.36,0,0,7.240125,8.800138,0,8.8,8.36,0,0,0.1507483,29.4633,0,8.8,-8.8,29.58105,75.84869,0.1909846,17.16014,0,0,29.4633
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.928526,20.66331,0,0,0,29.58105,75.84869,0.1909846,0,0,0,20.66331
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,11.97008,8.36,0,-1,0,8.36,0,0,3.61008,4.807087,0,8.8,8.36,0,0,9.928526,20.66331,0,8.8,-8.8,20.30504,52.06409,0.1909846,13.16709,0,0,20.66331
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.297608,3.297608,0,-1,0,3.297608,0,0,4.440892E-16,0,0,3.471166,3.297608,0,0,19.7063,11.86331,0,3.471166,-3.471166,16.64611,42.68224,0.1909846,3.627368,0,0,11.86331
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.26947,1.26947,0,-1,0,1.26947,0,0,2.220446E-16,0,0,1.336285,1.26947,0,0,23.56315,8.392138,0,1.336285,-1.336285,15.23754,39.07053,0.1909846,1.396417,0,0,8.392138
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.6508238,0.6508238,0,-1,0,0.6508238,0,0,1.110223E-16,0,0,0.6850777,0.6508238,0,0,25.04792,7.055854,0,0.6850777,-0.6850777,14.5154,37.21891,0.1909846,0.7159062,0,0,7.055854
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.183815,2.183815,0,-1,0,2.183815,0,0,4.440892E-16,0,0,2.298753,2.183815,0,0,25.80911,6.370776,0,2.298753,-2.298753,12.09231,31.00585,0.1909846,2.402197,0,0,6.370776
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.47543,3.868422,0,-1,0,3.868422,0,0,0.6070086,1.054552,0,4.072023,3.868422,0,0,28.36328,4.072023,0,4.072023,-4.072023,7.800015,20,0.1909846,4.922974,0,0,4.072023
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.822401,0,0,-1,0,0,0,0,2.822401,3.104641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909846,3.104641,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.604046,0,0,-1,0,0,0,0,1.604046,1.764451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909846,1.764451,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909846,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.733369,3.733369,12,0,3.372,3.733369,0,0,0,0,0,0,0,8.266631,7.8533,32.88775,0,7.8533,0,7.8533,15.25031,39.10328,0.1912438,4.106706,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,7.677601,7.677601,12,0,3.372,7.677601,29.05395,0,0,0,2.230646,0,0,4.322399,4.106278,25.03445,7.06797,6.336925,0,6.336925,21.26204,54.51796,0.1914319,8.445362,1.784517,12,9.298616
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,18.69753,12.7712,12.3133,0,12.3133,32.94347,84.47026,0.1912046,0,3.16264,12,16.7245
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.518675,1.518675,0,-1,0,1.518675,532.6332,0.1061351,0,0,8.08897,1.598606,1.518675,0,0,6.384229,23.85317,6.384229,0,6.384229,39.00008,100,0.1908235,1.670543,6.471176,0,31.94214
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908235,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,6.998538,6.998538,0,0,0,6.998538,137.757,2.274096,0,0,9.640977,7.366882,6.998538,0,0,0,29.59898,0,0,0,39.00008,100,0.1908235,7.698391,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.563931,4.563931,0,0,0,4.563931,232.0241,5.785282,0,0,10.58942,4.804137,4.563931,0,0,0,29.59898,0,0,0,39.00008,100,0.1908235,5.020323,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.095339,4.095339,0,0,0,4.095339,286.0936,7.405619,0,0,11.7165,4.310883,4.095339,0,0,0,29.59898,0,0,0,39.00008,100,0.1908235,4.504873,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2144884,0.2144884,0,-1,0,0.2144884,4463.655,9.348247,0,0,9.574024,0.2257773,0.2144884,0,0,0,29.59898,0,0,0,39.00008,100,0.1908235,0.2359373,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1908235,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,6.559601,6.559601,0,0,0,6.559601,76.12946,8.881784E-16,0,0,4.993789,6.904843,6.559601,0,0,0,29.59898,0,1.911055,-1.911055,36.98565,94.83481,0.1908235,7.215561,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.428966,3.428966,0,0,0,3.428966,58.64617,0,0,0,2.010957,3.609437,3.428966,0,0,2.123394,27.68792,0,1.598481,-1.598481,35.3007,90.51444,0.1908235,3.771862,1.608765,0,29.69888
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,3.899484,26.08944,0.430701,0,0.430701,35.7093,91.56213,0.1907978,0,0.3445608,0,26.52014
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.468783,26.47707,0,0,0,35.7093,91.56213,0.1907978,0,0,0,26.47707
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.437076,1.437076,0,-1,0,1.437076,0,0,2.220446E-16,0,0,1.512711,1.437076,0,0,3.468783,26.47707,0,1.512711,-1.512711,34.11477,87.47358,0.1907978,1.580783,0,0,26.47707
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1282681,0.1282681,0,-1,0,0.1282681,0,0,2.775558E-17,0,0,0.135019,0.1282681,0,0,5.149573,24.96436,0,0.135019,-0.135019,33.97244,87.10865,0.1907978,0.1410949,0,0,24.96436
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.434959,1.434959,0,-1,0,1.434959,0,0,0,0,0,1.510483,1.434959,0,0,5.299594,24.82934,0,1.510483,-1.510483,32.38025,83.02612,0.1907978,1.578455,0,0,24.82934
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.155339,4.155339,0,-1,0,4.155339,0,0,8.881784E-16,0,0,4.374042,4.155339,0,0,6.97791,23.31886,0,4.374042,-4.374042,27.76961,71.20398,0.1907978,4.570873,0,0,23.31886
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83796,18.94482,0,0,0,27.76961,71.20398,0.1907978,0,0,0,18.94482
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6044901,0.6044901,0,-1,0,0.6044901,0,0,1.110223E-16,0,0,0.6363054,0.6044901,0,0,11.83796,18.94482,0,0.6363054,-0.6363054,27.09888,69.48418,0.1907978,0.6649392,0,0,18.94482
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.6749716,0.6749716,0,-1,0,0.6749716,0,0,1.110223E-16,0,0,0.7104964,0.6749716,0,0,12.54496,18.30851,0,0.7104964,-0.7104964,26.34995,67.56385,0.1907978,0.7424688,0,0,18.30851
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.606386,1.606386,0,-1,0,1.606386,0,0,2.220446E-16,0,0,1.690933,1.606386,0,0,13.3344,17.59802,0,1.690933,-1.690933,24.56755,62.9936,0.1907978,1.767025,0,0,17.59802
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.003025,2.003025,0,-1,0,2.003025,0,0,0,0,0,2.108448,2.003025,0,0,15.21322,15.90708,0,2.108448,-2.108448,22.34505,57.2949,0.1907978,2.203328,0,0,15.90708
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.396994,2.396994,0,0,0,2.396994,0,0,4.440892E-16,0,0,2.523152,2.396994,0,0,17.55594,13.79864,0,2.523152,-2.523152,19.68542,50.47533,0.1907978,2.636694,0,0,13.79864
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.409866,4.409866,0,0,0,4.409866,0,0,0,0,0,4.641964,4.409866,0,0,20.35944,11.27548,0,4.641964,-4.641964,14.79236,37.92905,0.1907978,4.850852,0,0,11.27548
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.359043,5.359043,0,0,0,5.359043,27.51573,0,0,0,1.47458,5.641098,5.359043,0,0,25.51718,6.63352,0,4.166518,-4.166518,10.40046,26.6678,0.1907978,5.894947,1.179664,0,8.108099
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,8.305614,8.305614,12,0,3.372,8.305614,43.77579,0,0,0,3.635849,0,0,3.694385,3.509666,30.14664,2.467002,7.145515,0,7.145515,17.17929,44.04939,0.1909991,9.136176,2.908679,12,6.102851
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,15.07114,8.36,0,-1,0,8.36,72.13602,0,6.711138,8.218252,6.030572,8.8,8.36,0,0,23.00113,8.897965,0,2.769428,-2.769428,14.26006,36.56419,0.1909991,16.57825,4.824458,0,14.92854
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,11.41169,11.41169,12,0,3.372,11.41169,53.44238,0,0,0,6.098679,0,0,0.5883096,0.5588942,26.07827,6.128537,6.657573,0,6.657573,20.57599,52.75884,0.1911615,12.55286,4.878943,12,12.22722
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.578129,0,0,8.8,8.36,19.42069,12.12035,14.93813,0,14.93813,34.74754,89.09608,0.1907824,0,5.262503,12,18.69848
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.361521,3.361521,0,0,0,3.361521,336.5744,3.29301,0,0,11.31402,3.538443,3.361521,0,0,4.482566,25.56467,4.482566,0,4.482566,39.00008,100,0.1905182,3.697673,9.051215,0,36.87869
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1905182,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,3.923825,3.923825,0,-1,0,3.923825,257.6244,5.978386,0,0,10.10873,4.130342,3.923825,0,0,0,29.59898,0,0,0,39.00008,100,0.1905182,4.316207,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.614911,5.614911,0,0,0,5.614911,94.58972,0,8.881784E-16,0,5.311128,5.910432,5.614911,0,0,0,29.59898,0,0.5993041,-0.5993041,38.36835,98.3802,0.1905182,6.176402,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,6.463213,6.463213,0,0,0,6.463213,45.25367,0,8.881784E-16,0,2.924841,6.803383,6.463213,0,0,0.6658934,28.99967,0,3.878541,-3.878541,34.28001,87.8973,0.1905182,7.109535,2.339873,0,31.92451
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,13.95535,13.95535,12,0,3.372,13.95535,18.64658,0,0,0,2.602195,2.058263,1.95535,0,0,4.975384,25.12113,0.543932,0,0.543932,34.79603,89.22042,0.190531,15.35088,2.081756,12,27.72333
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,21.58331,20.36,12,0,3.372,20.36,2.175027,0,1.223306,3.381637,0.4428355,8.8,8.36,0,0,4.431452,25.61067,0,8.357164,-8.357164,25.98681,66.63271,0.190531,23.74164,0.3542684,12,26.05351
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,12.47388,8.36,0,-1,0,8.36,0,0,4.113875,5.361263,0,8.8,8.36,0,0,13.71719,17.25351,0,8.8,-8.8,16.71079,42.84811,0.190531,13.72126,0,0,17.25351
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,13.91921,8.030831,0,-1,0,8.030831,0,0,5.888377,7.280298,0,8.453507,8.030831,0,0,23.49497,8.453507,0,8.453507,-8.453507,7.800015,20,0.190531,15.31113,0,0,8.453507
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,10.27693,0,0,-1,0,0,0,0,10.27693,11.30462,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.190531,11.30462,0,0,8.426001E-16
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.244399,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.244399,3.568839,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.190531,3.568839,0,0,8.426001E-16
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.09769032,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.09769032,0.1074594,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.190531,0.1074594,0,0,8.426001E-16
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.524057,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.524057,1.676463,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.190531,1.676463,0,0,8.426001E-16
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.696083,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.696083,1.865691,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.190531,1.865691,0,0,8.426001E-16
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.846032,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.846032,2.030636,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.190531,2.030636,0,0,8.426001E-16
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.74433,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.74433,3.018763,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.190531,3.018763,0,0,8.426001E-16
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.190531,0,0,0,8.426001E-16
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.691147,3.691147,12,0,3.372,3.691147,0,0,0,0,0,0,0,8.308852,7.89341,32.88775,8.426001E-16,7.89341,0,7.89341,15.28836,39.20085,0.1907874,4.060262,0,12,8.426001E-16
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.674475,3.674475,12,0,3.372,3.674475,0,0,0,0,0,0,0,8.325525,7.909249,24.99434,7.104069,7.909249,0,7.909249,22.79173,58.44023,0.191043,4.041923,0,12,7.104069
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,5.854753,5.854753,12,0,3.372,5.854753,36.78757,0,0,0,2.153821,0,0,6.145247,5.837985,17.08509,14.22239,7.991806,0,7.991806,30.37343,77.88042,0.1912809,6.440228,1.723057,12,16.37621
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,3.885231,0,1.318963,0,0,8.881784E-16,0,0,5.402319,0,0,3.885231,3.690969,9.093288,21.41502,9.093288,0,9.093288,39.00008,100,0.1908251,0,4.321856,12,26.81734
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,12.1226,8.36,0,-1,0,8.36,94.25649,0,3.762603,4.974864,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1908251,13.33486,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,13.62986,13.62986,5.269863,0,1.669275,13.62986,73.20275,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1907654,14.99285,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.662348,1.662348,0,0,0,1.662348,543.8564,7.290947,0,0,9.040787,1.74984,1.662348,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,1.828583,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.178323,5.178323,0,0,0,5.178323,173.3017,3.523254,0,0,8.97412,5.450866,5.178323,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,5.696155,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.018321,7.018321,0,0,0,7.018321,152.8983,3.343184,0,0,10.73089,7.387706,7.018321,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,7.720153,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.071504,4.071504,0,0,0,4.071504,190.2691,3.461022,0,0,7.746816,4.285794,4.071504,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,4.478654,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,11.07953,11.07953,8.616757,0,2.51604,11.07953,23.39806,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1907654,12.18749,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.174003,3.174003,0,0,0,3.174003,13.55543,0,0,0,0.4302498,3.341056,3.174003,0,0,0,29.59898,0,2.910806,-2.910806,35.93182,92.13268,0.1907654,3.491404,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234229,26.68817,0,0,0,35.93182,92.13268,0.1907654,0,0,0,26.68817
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,14.24163,8.36,0,-1,0,8.36,0,0,5.881634,7.305797,0,8.8,8.36,0,0,3.234229,26.68817,0,8.8,-8.8,26.6558,68.34808,0.1907654,15.6658,0,0,26.68817
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,12.7416,8.36,0,-1,0,8.36,0,0,4.381596,5.655756,0,8.8,8.36,0,0,13.01201,17.88817,0,8.8,-8.8,17.37979,44.56347,0.1907654,14.01576,0,0,17.88817
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.4830883,0.4830883,0,-1,0,0.4830883,0,0,5.551115E-17,0,0,0.508514,0.4830883,0,0,22.78979,9.088172,0,0.508514,-0.508514,16.84377,43.18906,0.1907654,0.5313972,0,0,9.088172
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.286018,2.286018,0,-1,0,2.286018,0,0,0,0,0,2.406335,2.286018,0,0,23.3548,8.579658,0,2.406335,-2.406335,14.30727,36.68523,0.1907654,2.51462,0,0,8.579658
