Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.5906227,0.5906227,0,-1,0,0.5906227,0,0,1.110223E-16,0,0,0.621708,0.5906227,0,0,26.02851,6.173322,0,0.621708,-0.621708,13.65193,35.00488,0.1907654,0.6496849,0,0,6.173322
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.068795,5.068795,0,-1,0,5.068795,0,0,8.881784E-16,0.3016411,0,5.335574,5.068795,0,0,26.71929,5.551614,0,5.335574,-5.335574,8.027742,20.58391,0.1907654,5.575675,0,0,5.551614
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.109603,0.2052384,0,-1,0,0.2052384,0,0,2.904365,3.215325,0,0.2160404,0.2052384,0,0,32.64771,0.2160404,0,0.2160404,-0.2160404,7.800015,20,0.1907654,3.420564,0,0,0.2160404
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.6822,0,0,-1,0,0,0,0,1.6822,1.85042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907654,1.85042,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.189406,0,0,-1,0,0,0,0,2.189406,2.408347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907654,2.408347,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.211015,2.211015,11.01101,0,3.121787,2.211015,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1909658,2.432117,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.533129,2.533129,11.33313,0,3.203282,2.533129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1911928,2.786442,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,12.23377,12.23377,12,0,3.372,12.23377,18.8757,0,0,0,2.309209,0.2460729,0.2337693,0,0,16.16775,15.048,2.063136,0,2.063136,25.61926,65.69028,0.1912403,13.45715,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.491333,4.491333,11.948,0,3.358843,4.491333,96.93119,8.881784E-16,0,0,4.353502,0,0,7.456662,7.083829,14.10462,16.90482,11.43733,0,11.43733,36.46967,93.51178,0.1913397,4.940466,3.482802,12,21.25833
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.44872,4.44872,0,-1,0,4.44872,136.7489,0,0,0,6.083573,4.682863,4.44872,0,0,2.667286,27.19842,1.40071,0,1.40071,37.7985,96.91904,0.1912586,4.893591,4.866858,0,33.28199
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1608237,0.1608237,0,0,0,0.1608237,3106.697,3.560443,0,0,4.996307,0.1692881,0.1608237,0,0,1.266576,28.45906,1.266576,0,1.266576,39.00008,100,0.1911853,0.1769061,3.997045,0,33.45537
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,3.786949,3.786949,0,0,0,3.786949,114.5409,0.3513422,0,0,4.337605,3.986262,3.786949,0,0,0,29.59898,0,0,0,39.00008,100,0.1911853,4.165644,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.262847,3.262847,0,0,0,3.262847,114.8791,0.3137545,0,0,3.74833,3.434576,3.262847,0,0,0,29.59898,0,0,0,39.00008,100,0.1911853,3.589132,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,14.77922,14.77922,10.51068,0,2.995202,14.77922,30.40217,8.881784E-16,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1911853,16.25714,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.874031,1.874031,0,-1,0,1.874031,186.1675,1.516173,0,0,3.488837,1.972665,1.874031,0,0,0,29.59898,0,0,0,39.00008,100,0.1911853,2.061435,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1911853,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,10.0221,10.0221,5.810248,0,1.805993,10.0221,44.23749,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1911853,11.02431,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.079287,5.079287,0,0,0,5.079287,34.18006,0,0,0,1.736103,5.346617,5.079287,0,0,0,29.59898,0,3.610514,-3.610514,35.19426,90.24152,0.1911853,5.587215,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,8.424608,8.424608,11.9633,0,3.362715,8.424608,3.403653,0,0,0,0.2867444,0,0,3.538691,3.361756,4.011682,25.98846,3.648501,0,3.648501,38.65553,99.11655,0.1912983,9.267069,0.2293956,12,26.27521
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3631814,29.27212,0,0,0,38.65553,99.11655,0.1912983,0,0,0,29.27212
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,11.86058,8.36,0,-1,0,8.36,0,0,3.500583,4.686642,0,8.8,8.36,0,0,0.3631814,29.27212,0,8.8,-8.8,29.37952,75.33195,0.1912983,13.04664,0,0,29.27212
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,15.9619,8.36,0,-1,0,8.36,0,0,7.601902,9.198093,0,8.8,8.36,0,0,10.14096,20.47211,0,8.8,-8.8,20.1035,51.54734,0.1912983,17.55809,0,0,20.47211
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.401992,3.401992,0,-1,0,3.401992,0,0,4.440892E-16,0,0,3.581044,3.401992,0,0,19.91874,11.67211,0,3.581044,-3.581044,16.32875,41.86852,0.1912983,3.742191,0,0,11.67211
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.030298,4.030298,0,-1,0,4.030298,0,0,8.881784E-16,0,0,4.242419,4.030298,0,0,23.89767,8.09107,0,4.242419,-4.242419,11.85685,30.40212,0.1912983,4.433328,0,0,8.09107
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.070097,2.070097,0,-1,0,2.070097,0,0,4.440892E-16,0,0,2.179049,2.070097,0,0,28.61147,3.848651,0,2.179049,-2.179049,9.559931,24.51259,0.1912983,2.277106,0,0,3.848651
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.762872,1.586122,0,-1,0,1.586122,0,0,1.176751,1.453038,0,1.669602,1.586122,0,0,31.03264,1.669602,0,1.669602,-1.669602,7.800015,20,0.1912983,3.03916,0,0,1.669602
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.277588,0,0,-1,0,0,0,0,1.277588,1.405347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912983,1.405347,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.585819,0,0,-1,0,0,0,0,2.585819,2.844401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912983,2.844401,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.538384,0,0,-1,0,0,0,0,3.538384,3.892223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912983,3.892223,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.083483,3.083483,11.88348,0,3.342521,3.083483,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191562,3.391831,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.082754,1.082754,9.882754,0,2.836337,1.082754,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1916623,1.19103,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,9.698727,9.698727,12,0,3.372,9.698727,16.58566,0,0,0,1.608597,0,0,2.301273,2.186209,16.16775,15.048,3.794807,0,3.794807,27.26207,69.9026,0.1917672,10.6686,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,15.14616,15.14616,12,0,3.372,15.14616,33.28714,0,0,0,5.041723,3.311745,3.146158,0,0,12.37295,18.46333,1.729978,0,1.729978,28.90327,74.1108,0.1918063,16.66077,4.033379,12,23.50505
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.600225,2.600225,0,-1,0,2.600225,235.8459,0,0,0,6.132523,2.737079,2.600225,0,0,10.64297,20.02031,3.395444,0,3.395444,32.12447,82.37028,0.1916109,2.860247,4.906018,0,26.15283
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,15.01336,15.01336,12,0,3.372,15.01336,60.41594,0,0,0,9.070464,3.171961,3.013363,0,0,7.247524,23.07621,5.898503,0,5.898503,37.72028,96.71848,0.1917226,16.5147,7.256371,12,32.14667
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,7.668546,7.668546,3,0,1.095,7.668546,121.618,3.063054,0,0,9.326334,4.914259,4.668546,0,0,1.349021,28.38486,1.349021,0,1.349021,39.00008,100,0.1916451,8.435401,7.461068,12,37.71119
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,7.731596,7.731596,3,0,1.095,7.731596,87.83464,1.810392,0,0,6.791019,4.980628,4.731596,0,0,0,29.59898,0,0,0,39.00008,100,0.1916451,8.504756,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,9.00184,9.00184,3,0,1.095,9.00184,81.79336,1.045181,0,0,7.362907,6.317726,6.00184,0,0,0,29.59898,0,0,0,39.00008,100,0.1916451,9.902024,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.637639,4.637639,0,-1,0,4.637639,158.7527,2.480651,0,0,7.362376,4.881725,4.637639,0,0,0,29.59898,0,0,0,39.00008,100,0.1916451,5.101403,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.288318,4.288318,0,0,0,4.288318,176.7047,3.063642,0,0,7.577662,4.514019,4.288318,0,0,0,29.59898,0,0,0,39.00008,100,0.1916451,4.71715,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,10.34489,10.34489,6.668036,0,2.023013,10.34489,37.41339,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1916451,11.37938,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.765679,1.765679,0,0,0,1.765679,102.6552,0,0,0,1.812561,1.858609,1.765679,0,0,0,29.59898,0,0.04604827,-0.04604827,38.95154,99.87554,0.1916451,1.942247,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,19.0392,19.0392,12,0,3.372,19.0392,2.068571,0,0,0.5831184,0.3938394,7.409683,7.039198,0,0,0.05116475,29.55293,0,7.015843,-7.015843,31.55619,80.91315,0.1916451,20.94312,0.3150715,12,29.94677
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,16.25836,8.36,0,-1,0,8.36,0,0,7.898358,9.524195,0,8.8,8.36,0,0,7.846546,22.53709,0,8.8,-8.8,22.28018,57.12854,0.1916451,17.88419,0,0,22.53709
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.191047,6.191047,0,-1,0,6.191047,0,0,0,0,0,6.516891,6.191047,0,0,17.62432,13.73709,0,6.516891,-6.516891,15.41077,39.51471,0.1916451,6.810151,0,0,13.73709
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.300374,4.300374,0,-1,0,4.300374,0,0,8.881784E-16,0,0,4.526709,4.300374,0,0,24.86531,7.220195,0,4.526709,-4.526709,10.6392,27.27994,0.1916451,4.730411,0,0,7.220195
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.687523,1.687523,0,-1,0,1.687523,0,0,0,0,0,1.77634,1.687523,0,0,29.89499,2.693486,0,1.77634,-1.77634,8.766772,22.47886,0.1916451,1.856276,0,0,2.693486
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.022368,0.8712883,0,-1,0,0.8712883,0,0,1.15108,1.353317,0,0.9171456,0.8712883,0,0,31.8687,0.9171456,0,0.9171456,-0.9171456,7.800015,20,0.1916451,2.224605,0,0,0.9171456
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.773693,0,0,-1,0,0,0,0,0.773693,0.8510622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916451,0.8510622,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.8123856,0,0,-1,0,0,0,0,0.8123856,0.8936241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916451,0.8936241,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.9818856,0,0,-1,0,0,0,0,0.9818856,1.080074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916451,1.080074,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.878369,0,0,-1,0,0,0,0,1.878369,2.066206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916451,2.066206,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.104257,0,0,-1,0,0,0,0,2.104257,2.314683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916451,2.314683,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.6844375,0.6844375,9.484438,0,2.735563,0.6844375,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191711,0.7528812,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1917193,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.516668,1.516668,10.31667,0,2.946117,1.516668,49.93577,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.191811,1.668335,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1917712,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,6.517802,6.517802,0,-1,0,6.517802,10.29144,0,0,0,0.6707759,6.860844,6.517802,0,0,6.351189,23.88291,0,6.190068,-6.190068,26.44991,67.82014,0.1917712,7.169582,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,13.22904,17.69284,2.785353,0,2.785353,29.09232,74.59555,0.1916127,0,2.228282,0,20.47819
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,6.948478,6.948478,0,0,0,6.948478,12.71943,0,0,0,0.8838071,7.314187,6.948478,0,0,10.44369,20.19966,0,6.43038,-6.43038,22.31411,57.21555,0.1916127,7.643325,0.7070457,0,21.08346
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,15.83125,15.83125,12,0,3.372,15.83125,7.762372,0,0,0,1.228881,4.032898,3.831253,0,0,17.58856,13.76928,0,2.804017,-2.804017,19.35842,49.63686,0.1916127,17.41438,0.9831046,12,14.99816
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,15.8815,15.8815,12,0,3.372,15.8815,23.95558,0,0,0,3.804505,4.085789,3.881499,0,0,20.70413,10.96526,0,0.2812838,-0.2812838,19.06192,48.87661,0.1916127,17.46965,3.043604,12,14.76976
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.556229,3.556229,0,-1,0,3.556229,209.64,0,0,0,7.455278,3.743399,3.556229,0,0,21.01667,10.68398,3.711879,0,3.711879,22.58331,57.90582,0.1914019,3.911852,5.964222,0,18.13926
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,17.30479,14.02467,4.801102,0,4.801102,27.13804,69.58457,0.1911298,0,3.840881,0,18.82577
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,10.55927,10.55927,12,0,3.372,10.55927,9.08631,-2.220446E-16,0,0,0.9594485,0,0,1.440726,1.368689,12.50369,18.34566,2.328138,0,2.328138,29.3467,75.24781,0.1911938,11.6152,0.7675588,12,19.30511
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,6.755415,6.755415,12,0,3.372,6.755415,14.39903,0,0,0,0.9727144,0,0,5.244585,4.982355,10.17555,20.44098,5.95507,0,5.95507,34.99618,89.73361,0.1913697,7.430957,0.7781715,12,21.4137
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,16.1341,16.1341,12,0,3.372,16.1341,2.283685,0,0,0,0.368452,4.351684,4.1341,0,0,4.22048,25.80055,0,3.983232,-3.983232,30.79748,78.96775,0.1913697,17.74751,0.2947616,12,26.169
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.54574,3.54574,0,-1,0,3.54574,0,0,4.440892E-16,0,0,3.732358,3.54574,0,0,8.646294,21.81731,0,3.732358,-3.732358,26.86323,68.87994,0.1913697,3.900314,0,0,21.81731
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,14.99533,8.36,0,-1,0,8.36,0,0,6.635328,8.13486,0,8.8,8.36,0,0,12.79336,18.08496,0,8.8,-8.8,17.58722,45.09534,0.1913697,16.49486,0,0,18.08496
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,9.526736,8.36,0,-1,0,8.36,0,0,1.166736,2.11941,0,8.8,8.36,0,0,22.57113,9.284956,0,8.8,-8.8,8.311204,21.31074,0.1913697,10.47941,0,0,9.284956
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.844526,0.4607084,0,-1,0,0.4607084,0,0,1.383817,1.56827,0,0.4849562,0.4607084,0,0,32.34891,0.4849562,0,0.4849562,-0.4849562,7.800015,20,0.1913697,2.028978,0,0,0.4849562
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.7440524,0,0,-1,0,0,0,0,0.7440524,0.8184576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913697,0.8184576,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.6472464,0,0,-1,0,0,0,0,0.6472464,0.711971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913697,0.711971,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.9284372,0,0,-1,0,0,0,0,0.9284372,1.021281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913697,1.021281,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913697,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.9508265,0,0,-1,0,0,0,0,0.9508265,1.045909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913697,1.045909,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3218322,0,0,-1,0,0,0,0,0.3218322,0.3540155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913697,0.3540155,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.07290968,0.07290968,8.87291,0,2.580846,0.07290968,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1913847,0.08020066,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.263073,1.263073,10.06307,0,2.881958,1.263073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.191498,1.38938,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.191389,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.397,5.397,0,0,0,5.397,69.89805,0,0,0,3.772398,5.681053,5.397,0,0,5.709878,24.46009,0,1.908655,-1.908655,31.57131,80.95192,0.191389,5.936701,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,9.794237,8.36,0,-1,0,8.36,58.76324,0,1.434237,2.413661,4.912607,8.8,8.36,0,0,7.830606,22.55143,0,3.887393,-3.887393,27.47364,70.44509,0.191389,10.77366,3.930085,0,27.46404
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,12.27483,12.27483,12,0,3.372,12.27483,49.70741,0,0,0,6.101499,0.2892921,0.2748275,0,0,12.14993,18.66404,5.812207,0,5.812207,32.98758,84.58338,0.1915176,13.50231,4.881199,12,24.76554
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,3.824962,3.824962,0,0,0,3.824962,243.2556,0,0,0,9.304435,4.026276,3.824962,0,0,6.337725,23.89503,5.278159,0,5.278159,37.99488,97.42259,0.1912224,4.207458,7.443548,0,33.19946
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.262762,2.262762,0,0,0,2.262762,458.9025,6.942451,0,0,10.38387,2.381855,2.262762,0,0,1.059566,28.64537,1.059566,0,1.059566,39.00008,100,0.1911633,2.489038,8.307097,0,39.02924
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,8.422093,8.422093,3,0,1.095,8.422093,106.866,3.292883,0,0,9.00035,5.707466,5.422093,0,0,0,29.59898,0,0,0,39.00008,100,0.1911633,9.264302,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,4.986492,4.986492,0,-1,0,4.986492,119.7568,0.7227232,0,0,5.971662,5.248939,4.986492,0,0,0,29.59898,0,0,0,39.00008,100,0.1911633,5.485141,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.238875,2.238875,0,0,0,2.238875,295.4469,4.257976,0,0,6.614686,2.35671,2.238875,0,0,0,29.59898,0,0,0,39.00008,100,0.1911633,2.462762,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.097813,3.097813,0,0,0,3.097813,187.9177,2.560482,0,0,5.821338,3.260856,3.097813,0,0,0,29.59898,0,0,0,39.00008,100,0.1911633,3.407595,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,19.02875,19.02875,12,0,3.372,19.02875,6.642475,0,0,0.5716279,1.26398,7.398687,7.028753,0,0,0,29.59898,0,6.134707,-6.134707,32.53353,83.41914,0.1911633,20.93163,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,7.352343,7.352343,0,0,0,7.352343,5.027799,0,0,0,0.369661,7.739308,7.352343,0,0,6.816341,23.46427,0,7.369647,-7.369647,24.76524,63.50048,0.1911633,8.087577,0.2957288,0,23.83393
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,13.7982,8.36,0,-1,0,8.36,0,0,5.438204,6.818025,0,8.8,8.36,0,0,15.00484,16.09462,0,8.8,-8.8,15.48922,39.71588,0.1911633,15.17803,0,0,16.09462
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.78262,7.294624,0,0,0,15.48922,39.71588,0.1911633,0,0,0,7.294624
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,9.057717,6.929893,0,-1,0,6.929893,0,0,2.127824,3.033596,0,7.294624,6.929893,0,0,24.78262,7.294624,0,7.294624,-7.294624,7.800015,20,0.1911633,9.963489,0,0,7.294624
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,3.956279,0,0,-1,0,0,0,0,3.956279,4.351906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,4.351906,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2177509,0,0,-1,0,0,0,0,0.2177509,0.239526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,0.239526,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.28888,0,0,-1,0,0,0,0,4.28888,4.717768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,4.717768,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.9017568,0,0,-1,0,0,0,0,0.9017568,0.9919325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,0.9919325,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.558606,0,0,-1,0,0,0,0,2.558606,2.814467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,2.814467,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,4.850888,0,0,-1,0,0,0,0,4.850888,5.335977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,5.335977,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.69771,0,0,-1,0,0,0,0,3.69771,4.067481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911633,4.067481,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.255747,2.255747,11.05575,0,3.133104,2.255747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1913573,2.481321,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.826529,1.826529,10.62653,0,3.024512,1.826529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1915154,2.009181,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,6.810322,6.810322,12,0,3.372,6.810322,37.08422,0,0,0,2.525555,0,0,5.189678,4.930193,16.16775,15.048,7.455749,0,7.455749,30.73514,78.80791,0.1917199,7.491355,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,6.061391,0,1.869532,0,0,0,0,0,2.953683,0,0,6.061391,5.758322,8.712005,21.75817,8.712005,0,8.712005,39.00008,100,0.1914858,0,2.362947,12,24.71186
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914858,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,10.03593,10.03593,3,0,1.095,10.03593,90.21684,1.647855,0,0,9.054103,7.406247,7.035935,0,0,0,29.59898,0,0,0,39.00008,100,0.1914858,11.03953,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,7.459084,7.459084,0,0,0,7.459084,125.2049,1.487473,0,0,9.33914,7.851667,7.459084,0,0,0,29.59898,0,0,0,39.00008,100,0.1914858,8.204992,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,12.26568,12.26568,3.905676,0,1.324136,12.26568,89.0023,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1914858,13.49224,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,6.842684,6.842684,0,0,0,6.842684,102.4145,8.881784E-16,0,0,7.007903,7.202825,6.842684,0,0,0,29.59898,0,0.1949222,-0.1949222,38.79461,99.47317,0.1914858,7.526952,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,13.89587,8.36,0,-1,0,8.36,41.34947,0,5.535872,6.92546,3.456815,8.8,8.36,0,0,0.2165802,29.40406,0,5.343184,-5.343184,33.1624,85.03162,0.1914858,15.28546,2.765452,0,32.86087
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.004201,7.004201,0,0,0,7.004201,25.79406,0,0,0,1.806668,7.372843,7.004201,0,0,6.153452,24.06087,0,5.566175,-5.566175,27.29514,69.98739,0.1914858,7.704621,1.445334,0,25.86754
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,12.80972,12.80972,12,0,3.372,12.80972,36.88755,0,0,0,4.725189,0.8523318,0.8097153,0,0,12.33809,18.4947,3.872858,0,3.872858,30.96925,79.40818,0.1915703,14.09069,3.780152,12,23.21988
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.430303,3.430303,9.389729,0,2.711601,3.430303,63.90554,0,0,0,2.192154,0,0,5.959426,5.661455,8.465234,21.98027,7.853609,0,7.853609,38.41984,98.51221,0.1916544,3.773334,1.753723,12,24.17242
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,21.54803,20.36,12,0,3.372,20.36,1.838746,0,1.188032,3.342835,0.3743687,8.8,8.36,0,0,0.6116253,29.04852,0,8.425632,-8.425632,29.53844,75.73945,0.1916544,23.70284,0.299495,12,29.42288
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,19.83548,8.36,0,-1,0,8.36,0,0,11.47548,13.45902,0,8.8,8.36,0,0,9.973438,20.62288,0,8.8,-8.8,20.26243,51.95485,0.1916544,21.81902,0,0,20.62288
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,12.22227,8.36,0,-1,0,8.36,0,0,3.862267,5.084494,0,8.8,8.36,0,0,19.75121,11.82288,0,8.8,-8.8,10.98641,28.17024,0.1916544,13.44449,0,0,11.82288
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,8.107031,2.87174,0,-1,0,2.87174,0,0,5.235291,6.045994,0,3.022884,2.87174,0,0,29.52899,3.022884,0,3.022884,-3.022884,7.800015,20,0.1916544,8.917733,0,0,3.022884
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.746516,0,0,-1,0,0,0,0,2.746516,3.021167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,3.021167,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.856991,0,0,-1,0,0,0,0,2.856991,3.14269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,3.14269,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.243524,0,0,-1,0,0,0,0,1.243524,1.367877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,1.367877,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.794871,0,0,-1,0,0,0,0,1.794871,1.974358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,1.974358,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.463251,0,0,-1,0,0,0,0,2.463251,2.709577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,2.709577,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5436647,0,0,-1,0,0,0,0,0.5436647,0.5980312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,0.5980312,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.2932761,0,0,-1,0,0,0,0,0.2932761,0.3226038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916544,0.3226038,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.526019,2.526019,11.32602,0,3.201483,2.526019,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918666,2.778621,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.823015,2.823015,11.62301,0,3.276623,2.823015,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1921017,3.105316,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.5709367,0.5709367,9.370936,0,2.706847,0.5709367,391.6045,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1920318,0.6280304,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,14.21625,14.21625,12,0,3.372,14.21625,34.18231,0,0,0,4.859442,2.332894,2.216249,0,0,5.57194,24.58423,2.526549,0,2.526549,36.11097,92.59203,0.192086,15.63787,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.7496897,0.7496897,0,-1,0,0.7496897,1075.403,4.227647,0,0,8.062186,0.7891471,0.7496897,0,0,3.045391,26.85813,3.045391,0,3.045391,39.00008,100,0.191919,0.8246587,6.449749,0,34.92031
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,4.9955,4.9955,0,0,0,4.9955,209.1683,5.190584,0,0,10.44901,5.258421,4.9955,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,5.49505,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,10.15544,10.15544,3,0,1.095,10.15544,104.9445,3.125531,0,0,10.65757,7.53204,7.155438,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,11.17098,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.4862586,0.4862586,0,0,0,0.4862586,2244.385,10.40166,0,0,10.91352,0.5118512,0.4862586,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,0.5348845,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.558535,4.558535,0,0,0,4.558535,240.2367,6.152815,0,0,10.95127,4.798458,4.558535,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,5.014388,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.297025,2.297025,0,-1,0,2.297025,402.809,6.834704,0,0,9.252625,2.417922,2.297025,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,2.526728,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.5975404,0.5975404,0,0,0,0.5975404,1382.138,7.629841,0,0,8.258831,0.6289899,0.5975404,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,0.6572945,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.6344752,0.6344752,0,0,0,0.6344752,990.1463,5.614365,0,0,6.282233,0.6678687,0.6344752,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,0.6979228,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.199026,1.199026,0,0,0,1.199026,276.2192,2.049807,0,0,3.311939,1.262132,1.199026,0,0,0,29.59898,0,0,0,39.00008,100,0.191919,1.318928,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,6.22273,6.22273,0,0,0,6.22273,6.162047,0,0,0,0.3834476,6.550242,6.22273,0,0,0,29.59898,0,6.166794,-6.166794,32.49971,83.33241,0.191919,6.845003,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,15.90292,8.36,0,-1,0,8.36,0,0,7.542915,9.133206,0,8.8,8.36,0,0,6.851994,23.43218,0,8.8,-8.8,23.22369,59.54781,0.191919,17.49321,0,0,23.43218
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.62977,14.63218,0,0,0,23.22369,59.54781,0.191919,0,0,0,14.63218
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,28.68975,8.36,0,-1,0,8.36,0,0,20.32975,23.19872,0,8.8,8.36,0,0,16.62977,14.63218,0,8.8,-8.8,13.94768,35.7632,0.191919,31.55872,0,0,14.63218
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.7143686,0.7143686,0,-1,0,0.7143686,0,0,0,0,0,0.751967,0.7143686,0,0,26.40755,5.832184,0,0.751967,-0.751967,13.15503,33.73079,0.191919,0.7858055,0,0,5.832184
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.8661425,0.8661425,0,-1,0,0.8661425,0,0,0,0,0,0.9117289,0.8661425,0,0,27.24307,5.080217,0,0.9117289,-0.9117289,12.19399,31.26657,0.191919,0.9527567,0,0,5.080217
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.375935,3.960063,0,-1,0,3.960063,0,0,0.4158713,0.8534648,0,4.168488,3.960063,0,0,28.2561,4.168488,0,4.168488,-4.168488,7.800015,20,0.191919,4.813528,0,0,4.168488
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.02272,0,0,-1,0,0,0,0,1.02272,1.124992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191919,1.124992,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.412531,0,0,-1,0,0,0,0,3.412531,3.753784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191919,3.753784,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.588329,0,0,-1,0,0,0,0,3.588329,3.947162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191919,3.947162,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.51595,0,0,-1,0,0,0,0,3.51595,3.867545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191919,3.867545,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.796553,2.796553,11.59655,0,3.269928,2.796553,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1921503,3.076209,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.269929,1.269929,10.06993,0,2.883692,1.269929,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1922585,1.396922,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.329782,2.329782,11.12978,0,3.151835,2.329782,102.4776,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1923206,2.56276,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.122807,5.122807,0,0,0,5.122807,86.19877,0,0,0,4.415796,5.392428,5.122807,0,0,5.420249,24.72075,0,0.9766319,-0.9766319,32.82852,84.17552,0.1923206,5.635087,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,13.99788,8.36,0,-1,0,8.36,72.93604,0,5.637879,7.037667,6.097454,8.8,8.36,0,0,6.505395,23.74412,0,2.702547,-2.702547,29.97978,76.87109,0.1923206,15.39767,4.877963,0,29.84158
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,13.75403,13.75403,12,0,3.372,13.75403,56.5982,0,0,0,7.784534,1.846348,1.75403,0,0,9.508224,21.04158,5.938186,0,5.938186,35.61324,91.31582,0.192446,15.12943,6.227627,12,28.82611
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,22.12978,20.36,12,0,3.372,20.36,49.58643,0,1.769777,3.982755,10.0958,8.8,8.36,0,0,3.570039,26.38594,1.295797,0,1.295797,36.84254,94.46787,0.1923756,24.34275,8.076637,12,36.48174
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.08527113,0.08527113,0,0,0,0.08527113,12558.94,8.345152,0,0,10.70915,0.08975909,0.08527113,0,0,2.274242,27.55216,2.274242,0,2.274242,39.00008,100,0.192252,0.09379824,8.567323,0,38.26131
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.016108,2.016108,0,0,0,2.016108,472.04,7.394619,0,0,9.516838,2.122219,2.016108,0,0,0,29.59898,0,0,0,39.00008,100,0.192252,2.217719,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,5.687861,5.687861,0,-1,0,5.687861,128.2265,1.306125,0,0,7.293347,5.987222,5.687861,0,0,0,29.59898,0,0,0,39.00008,100,0.192252,6.256647,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,9.769501,9.769501,3,0,1.095,9.769501,74.58886,0.1611688,0,0,7.286959,7.12579,6.7695,0,0,0,29.59898,0,0,0,39.00008,100,0.192252,10.74645,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,6.655951,6.655951,0,0,0,6.655951,79.05712,0,0,0,5.262003,7.006265,6.655951,0,0,0,29.59898,0,1.744261,-1.744261,37.16146,95.28562,0.192252,7.321547,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.5708293,0.5708293,0,0,0,0.5708293,468.589,0.1359024,0,0,2.674843,0.6008729,0.5708293,0,0,1.938068,27.85472,1.938068,0,1.938068,39.00008,100,0.1921468,0.6279122,2.139874,0,30.52956
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,10.47116,10.47116,10.13696,0,2.900651,10.47116,3.359621,5.551115E-17,0,0,0.3517914,0.3517914,0.3342018,0,0,0,29.59898,0,0,0,39.00008,100,0.1921468,11.51828,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921468,0,0,0,29.59898
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,14.4136,8.36,0,-1,0,8.36,0,0,6.053601,7.494961,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1921468,15.85496,0,0,29.59898
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,15.91987,8.36,0,-1,0,8.36,0,0,7.559875,9.151862,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1921468,17.51186,0,0,20.79898
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.079814,2.079814,0,-1,0,2.079814,0,0,4.440892E-16,0,0,2.189278,2.079814,0,0,19.55556,11.99898,0,2.189278,-2.189278,18.14035,46.51362,0.1921468,2.287795,0,0,11.99898
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,3.871454,3.871454,0,-1,0,3.871454,0,0,4.440892E-16,0,0,4.075215,3.871454,0,0,21.98809,9.8097,0,4.075215,-4.075215,13.84469,35.49915,0.1921468,4.2586,0,0,9.8097
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.5161,5.734485,0,0,0,13.84469,35.49915,0.1921468,0,0,0,5.734485
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.330703,2.330703,0,-1,0,2.330703,0,0,4.440892E-16,0,0,2.453372,2.330703,0,0,26.5161,5.734485,0,2.453372,-2.453372,11.25861,28.86818,0.1921468,2.563774,0,0,5.734485
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24207,3.281113,0,0,0,11.25861,28.86818,0.1921468,0,0,0,3.281113
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5282029,0.5282029,0,-1,0,0.5282029,0,0,1.110223E-16,0,0,0.556003,0.5282029,0,0,29.24207,3.281113,0,0.556003,-0.556003,10.67253,27.36542,0.1921468,0.5810232,0,0,3.281113
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.6965784,0.6965784,0,-1,0,0.6965784,0,0,0,0,0,0.7332404,0.6965784,0,0,29.85985,2.72511,0,0.7332404,-0.7332404,9.899631,25.38362,0.1921468,0.7662362,0,0,2.72511
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.7013157,0.7013157,0,0,0,0.7013157,0,0,1.110223E-16,0,0,0.738227,0.7013157,0,0,30.67456,1.99187,0,0.738227,-0.738227,9.121471,23.38834,0.1921468,0.7714472,0,0,1.99187
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.335682,1.335682,10.13568,0,2.900327,1.335682,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.49482,1.253643,8.36,0,8.36,17.05246,43.72418,0.1922593,1.46925,0,12,1.253643
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,23.13482,8.777642,10.67749,0,10.67749,27.18202,69.69735,0.1921407,0,1.853992,12,11.09513
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.036107,7.036107,12,0,3.372,7.036107,74.73995,0,0,0,5.258782,0,0,4.963893,4.715699,12.45733,18.38738,9.974482,0,9.974482,36.64465,93.96044,0.1923125,7.739717,4.207026,12,23.64617
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.740274,3.740274,0,-1,0,3.740274,182.7287,0.4145774,0,0,6.834553,3.93713,3.740274,0,0,2.482845,27.36442,2.482845,0,2.482845,39.00008,100,0.1921789,4.114301,5.467642,0,34.19897
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,7.567156,7.567156,0,0,0,7.567156,142.194,2.794615,0,0,10.76004,7.965427,7.567156,0,0,0,29.59898,0,0,0,39.00008,100,0.1921789,8.323872,8.608033,0,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,10.75355,10.75355,3,0,1.095,10.75355,106.5795,3.299448,0,0,11.46108,8.161631,7.753549,0,0,0,29.59898,0,0,0,39.00008,100,0.1921789,11.8289,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,6.539468,6.539468,0,0,0,6.539468,170.0115,4.234195,0,0,11.11785,6.883651,6.539468,0,0,0,29.59898,0,0,0,39.00008,100,0.1921789,7.193415,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,11.59359,11.59359,3.233585,0,1.154097,11.59359,85.79395,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1921789,12.75294,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,14.22055,8.36,0,-1,0,8.36,96.5061,0,5.860549,7.282604,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1921789,15.6426,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1921352,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.391777,4.391777,0,0,0,4.391777,108.7641,0.1537554,0,0,4.776678,4.622923,4.391777,0,0,0,29.59898,0,0,0,39.00008,100,0.1921352,4.830954,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,15.07966,15.07966,12,0,3.372,15.07966,17.82323,4.440892E-16,0,0,2.687682,3.241746,3.079659,0,0,0,29.59898,0,0.5540645,-0.5540645,38.41604,98.50248,0.1921352,16.58763,2.150146,12,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,12.70441,12.70441,12,0,3.372,12.70441,2.763094,5.551115E-16,0,0,0.3510348,0.7414845,0.7044103,0,0,0.6156272,29.04491,0,0.3904497,-0.3904497,38.00447,97.44717,0.1921352,13.97485,0.2808279,12,29.39595
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,21.68071,8.36,0,-1,0,8.36,0,0,13.32071,15.48878,0,8.8,8.36,0,0,1.04946,28.65446,0,8.8,-8.8,28.72846,73.66257,0.1921352,23.84878,0,0,28.65446
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,7.688529,7.688529,0,-1,0,7.688529,0,0,0,0.09738245,0,8.093189,7.688529,0,0,10.82724,19.85446,0,8.093189,-8.093189,20.19749,51.78833,0.1921352,8.457382,0,0,19.85446
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81967,11.76128,0,0,0,20.19749,51.78833,0.1921352,0,0,0,11.76128
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.328851,0.328851,0,-1,0,0.328851,0,0,5.551115E-17,0,0,0.3461589,0.328851,0,0,19.81967,11.76128,0,0.3461589,-0.3461589,19.83261,50.85273,0.1921352,0.3617361,0,0,11.76128
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.8767,2.8767,0,-1,0,2.8767,0,0,4.440892E-16,0,0,3.028106,2.8767,0,0,20.20429,11.41512,0,3.028106,-3.028106,16.6407,42.66838,0.1921352,3.16437,0,0,11.41512
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.8256043,0.8256043,0,-1,0,0.8256043,0,0,1.110223E-16,0,0,0.8690572,0.8256043,0,0,23.56885,8.387011,0,0.8690572,-0.8690572,15.72463,40.31949,0.1921352,0.9081647,0,0,8.387011
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.856929,2.856929,0,-1,0,2.856929,0,0,4.440892E-16,0,0,3.007294,2.856929,0,0,24.53447,7.517953,0,3.007294,-3.007294,12.55467,32.19139,0.1921352,3.142622,0,0,7.517953
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.046213,2.046213,0,-1,0,2.046213,0,0,0,0,0,2.153908,2.046213,0,0,27.87591,4.51066,0,2.153908,-2.153908,10.28425,26.36982,0.1921352,2.250834,0,0,4.51066
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,5.499607,2.238914,0,-1,0,2.238914,0,0,3.260693,3.810653,0,2.356752,2.238914,0,0,30.26914,2.356752,0,2.356752,-2.356752,7.800015,20,0.1921352,6.049567,0,0,2.356752
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.28991,0,0,-1,0,0,0,0,2.28991,2.518901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921352,2.518901,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921352,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1921321,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1920037,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.513962,4.513962,12,0,3.372,4.513962,110.7363,0,0,0,4.998593,0,0,7.486038,7.111736,30.44084,2.202225,12.11033,0,12.11033,21.61023,55.41074,0.1920608,4.965359,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,5.831191,5.831191,0,-1,0,5.831191,139.2568,0,0,0,8.12033,6.138095,5.831191,0,0,18.33051,13.10152,1.982234,0,1.982234,23.49074,60.23256,0.1919548,6.41431,6.496264,0,21.22185
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,8.137427,8.137427,12,0,3.372,8.137427,116.3844,0,0,0,9.470695,0,0,3.862572,3.669444,16.34827,14.88553,13.14014,0,13.14014,35.95657,92.19616,0.1919569,8.95117,7.576556,12,24.35623
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,8.283646,8.283646,3,0,1.095,8.283646,109.8038,0.3258913,0,0,9.095757,5.561732,5.283645,0,0,3.208134,26.71166,3.208134,0,3.208134,39.00008,100,0.1917862,9.11201,7.276606,12,35.80742
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917862,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,13.11285,13.11285,4.752847,0,1.53847,13.11285,83.83372,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917862,14.42413,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,7.337189,7.337189,0,-1,0,7.337189,116.8947,0.8534257,0,0,8.576782,7.723357,7.337189,0,0,0,29.59898,0,0,0,39.00008,100,0.1917862,8.070908,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.049692,7.049692,0,0,0,7.049692,92.49604,0,0,0,6.520686,7.420728,7.049692,0,0,0,29.59898,0,0.9000423,-0.9000423,38.05135,97.56737,0.1917862,7.754661,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,6.550495,6.550495,0,0,0,6.550495,80.93489,0,8.881784E-16,0,5.301636,6.895258,6.550495,0,0,1.000047,28.69894,0,1.593622,-1.593622,36.37152,93.26013,0.1917862,7.205544,4.241309,0,34.00057
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,0,0,0,2.474033,0,0,0,0,2.770738,27.10531,2.474033,0,2.474033,38.7186,99.27826,0.1916548,0,1.979226,0,29.57935
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.04373712,0,0,0.3404425,0,0,0,0,0.2967054,29.33194,0.2967054,0,0.2967054,39.00008,100,0.191639,0,0.272354,0,29.67239
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,4.917915,4.917915,0,-1,0,4.917915,0,0,8.881784E-16,0,0,5.176753,4.917915,0,0,0,29.59898,0,5.176753,-5.176753,33.5433,86.00829,0.191639,5.409707,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,32.63245,8.36,0,-1,0,8.36,0,0,24.27246,27.5357,0,8.8,8.36,0,0,5.751948,24.42223,0,8.8,-8.8,24.26729,62.22369,0.191639,35.8957,0,0,24.42223
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,11.20053,8.36,0,-1,0,8.36,0,0,2.840529,3.960582,0,8.8,8.36,0,0,15.52973,15.62222,0,8.8,-8.8,14.99127,38.43908,0.191639,12.32058,0,0,15.62222
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.023269,5.023269,0,-1,0,5.023269,0,0,8.881784E-16,0,0,5.287652,5.023269,0,0,25.3075,6.822225,0,5.287652,-5.287652,9.417598,24.14764,0.191639,5.525596,0,0,6.822225
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.93156,1.457845,0,-1,0,1.457845,0,0,0.4737156,0.6668717,0,1.534573,1.457845,0,0,31.18267,1.534573,0,1.534573,-1.534573,7.800015,20,0.191639,2.124716,0,0,1.534573
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.397694,0,0,-1,0,0,0,0,3.397694,3.737463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191639,3.737463,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191639,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.800751,0,0,-1,0,0,0,0,1.800751,1.980827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191639,1.980827,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.060962,0,0,-1,0,0,0,0,3.060962,3.367059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191639,3.367059,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191639,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191639,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1916376,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.370648,5.370648,12,0,3.372,5.370648,54.24808,0,0,0,2.913473,0,0,6.629352,6.297884,32.86081,0.02425193,9.211357,0,9.211357,16.56424,42.47232,0.1918489,5.907713,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,8.468122,8.468122,12,0,3.372,8.468122,61.27576,0,0,0,5.188906,0,0,3.531879,3.355285,23.64945,8.314473,8.54419,0,8.54419,24.66997,63.25621,0.1920527,9.314933,4.151124,12,13.50338
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,9.683679,8.36,0,-1,0,8.36,98.20105,0,1.323679,2.292047,8.209608,8.8,8.36,0,0,15.10526,16.00425,0,0.5903922,-0.5903922,24.04764,61.6605,0.1920527,10.65205,6.567686,0,24.21385
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.442028,4.442028,0,0,0,4.442028,182.5092,0,0,0,8.107109,4.675818,4.442028,0,0,15.76125,15.41385,3.431291,0,3.431291,27.30285,70.00717,0.1918712,4.88623,6.485687,0,23.52096
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.211684,5.211684,0,0,0,5.211684,189.5515,0,0,0,9.878822,5.485983,5.211684,0,0,12.32996,18.50201,4.392839,0,4.392839,31.47026,80.69283,0.1916394,5.732852,7.903058,0,28.38084
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,7.775187,7.775187,4.469397,0,1.466757,7.775187,146.8376,0,0,0,11.4169,3.479779,3.30579,0,0,7.93712,22.45557,7.93712,0,7.93712,39.00008,100,0.1913353,8.552706,9.133519,12,33.87247
