Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,6.410346,6.410346,0,0,0,6.410346,170.2239,4.164208,0,0,10.91194,6.747733,6.410346,0,0,0,29.59898,0,0,0,39.00008,100,0.1913353,7.051381,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.9323792,0.9323792,0,-1,0,0.9323792,1019.93,8.52816,0,0,9.509612,0.9814518,0.9323792,0,0,0,29.59898,0,0,0,39.00008,100,0.1913353,1.025617,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,8.718149,8.718149,3,0,1.095,8.718149,85.93439,1.472785,0,0,7.491889,6.019104,5.718149,0,0,0,29.59898,0,0,0,39.00008,100,0.1913353,9.589964,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.817673,2.817673,0,0,0,2.817673,201.3331,2.706937,0,0,5.672909,2.965971,2.817673,0,0,0,29.59898,0,0,0,39.00008,100,0.1913353,3.09944,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1913353,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,6.717768,6.717768,0,0,0,6.717768,5.024095,0,8.881784E-16,0,0.337507,7.071335,6.717768,0,0,0,29.59898,0,6.733828,-6.733828,31.902,81.79984,0.1913353,7.389545,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.323409,1.323409,0,-1,0,1.323409,0,0,0,0,0,1.393062,1.323409,0,0,7.482031,22.86515,0,1.393062,-1.393062,30.43358,78.03468,0.1913353,1.45575,0,0,22.86515
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.311754,3.311754,0,-1,0,3.311754,0,0,0,0,0,3.486057,3.311754,0,0,9.029878,21.47209,0,3.486057,-3.486057,26.75896,68.61257,0.1913353,3.64293,0,0,21.47209
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.452829,5.452829,0,-1,0,5.452829,0,0,0,0,0,5.73982,5.452829,0,0,12.90327,17.98603,0,5.73982,-5.73982,20.70866,53.09901,0.1913353,5.998112,0,0,17.98603
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.273764,1.273764,0,-1,0,1.273764,0,0,2.220446E-16,0,0,1.340804,1.273764,0,0,19.28085,12.24621,0,1.340804,-1.340804,19.29532,49.47509,0.1913353,1.401141,0,0,12.24621
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.742401,1.742401,0,-1,0,1.742401,0,0,2.220446E-16,0,0,1.834106,1.742401,0,0,20.77063,10.90541,0,1.834106,-1.834106,17.36201,44.51788,0.1913353,1.916641,0,0,10.90541
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.5567,2.5567,0,-1,0,2.5567,0,0,0,0,0,2.691263,2.5567,0,0,22.80853,9.071301,0,2.691263,-2.691263,14.52517,37.24394,0.1913353,2.81237,0,0,9.071301
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.790057,1.790057,0,-1,0,1.790057,0,0,2.220446E-16,0,0,1.88427,1.790057,0,0,25.79882,6.380039,0,1.88427,-1.88427,12.53897,32.15115,0.1913353,1.969062,0,0,6.380039
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.9967103,0.9967103,0,-1,0,0.9967103,0,0,1.110223E-16,0,0,1.049169,0.9967103,0,0,27.89245,4.495769,0,1.049169,-1.049169,11.43305,29.31546,0.1913353,1.096381,0,0,4.495769
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.1768,1.1768,0,-1,0,1.1768,0,0,2.220446E-16,0,0,1.238737,1.1768,0,0,29.0582,3.4466,0,1.238737,-1.238737,10.12731,25.9674,0.1913353,1.294481,0,0,3.4466
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.900242,1.900242,0,-1,0,1.900242,0,0,2.220446E-16,0,0,2.000255,1.900242,0,0,30.43457,2.207862,0,2.000255,-2.000255,8.018853,20.56112,0.1913353,2.090266,0,0,2.207862
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.230237,2.230237,11.03024,0,3.12665,2.230237,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65708,0.2076076,8.36,0,8.36,15.94985,40.89696,0.1915154,2.45326,0,12,0.2076076
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.167114,2.167114,10.96711,0,3.11068,2.167114,5.760251,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.29708,7.731607,8.484831,0,8.484831,23.99926,61.53645,0.1916833,2.383825,0.09986494,12,7.856439
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.130579,5.130579,12,0,3.372,5.130579,31.06382,0,0,0,1.593754,0,0,6.869421,6.525949,15.81225,15.36796,8.119703,0,8.119703,31.70229,81.28776,0.1919015,5.643637,1.275003,12,16.96171
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.173793,4.173793,0,0,0,4.173793,104.8444,0,0,0,4.375989,4.393466,4.173793,0,0,7.692544,22.67569,0,0.01747673,-0.01747673,31.68387,81.24052,0.1919015,4.591172,3.500791,0,27.05168
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,7.711962,22.65821,5.114197,0,5.114197,36.53562,93.68089,0.1916343,0,4.091358,0,27.77241
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,7.876328,7.876328,3.127193,0,1.12718,7.876328,96.45173,4.440892E-16,0,0,7.596855,4.99909,4.749135,0,0,2.597765,27.26099,2.597765,0,2.597765,39.00008,100,0.1915087,8.663961,6.077484,12,34.85785
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,11.09679,11.09679,4.011306,0,1.35086,11.09679,67.21227,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1915087,12.20647,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,7.08591,7.08591,0,0,0,7.08591,78.67681,0,0,0,5.574968,7.458853,7.08591,0,0,0,29.59898,0,1.883885,-1.883885,37.01429,94.90824,0.1915087,7.794501,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,12.03194,12.03194,6.249736,0,1.917183,12.03194,67.98354,8.881784E-16,0,0,8.179741,6.086536,5.782209,0,0,2.093205,27.71509,2.093205,0,2.093205,39.00008,100,0.1915516,13.23514,6.543793,12,35.89483
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.954233,1.954233,0,-1,0,1.954233,463.6903,7.004502,0,0,9.061589,2.057088,1.954233,0,0,0,29.59898,0,0,0,39.00008,100,0.1915516,2.149657,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1915516,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,8.549854,8.549854,4.379241,0,1.443948,8.549854,51.3473,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1915516,9.40484,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,7.242764,7.242764,0,0,0,7.242764,32.84975,0,0,0,2.37923,7.623961,7.242764,0,0,0,29.59898,0,5.244732,-5.244732,33.47165,85.82456,0.1915516,7.96704,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.444023,5.444023,0,0,0,5.444023,5.727982,0,8.881784E-16,0,0.3118327,5.73055,5.444023,0,0,5.82748,24.35425,0,5.418718,-5.418718,27.75982,71.17887,0.1915516,5.988425,0.2494661,0,24.66608
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,18.25927,8.36,0,-1,0,8.36,0,0,9.899266,11.72519,0,8.8,8.36,0,0,11.84828,18.93553,0,8.8,-8.8,18.4838,47.39426,0.1915516,20.08519,0,0,18.93553
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,12.92541,8.36,0,-1,0,8.36,0,0,4.565408,5.857949,0,8.8,8.36,0,0,21.62605,10.13553,0,8.8,-8.8,9.207786,23.60966,0.1915516,14.21795,0,0,10.13553
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,13.37918,1.268752,0,-1,0,1.268752,0,0,12.11043,13.44835,0,1.335528,1.268752,0,0,31.40383,1.335528,0,1.335528,-1.335528,7.800015,20,0.1915516,14.7171,0,0,1.335528
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.695994,0,0,-1,0,0,0,0,1.695994,1.865594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,1.865594,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.5450585,0,0,-1,0,0,0,0,0.5450585,0.5995644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,0.5995644,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3300528,0,0,-1,0,0,0,0,0.3300528,0.3630581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,0.3630581,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2299453,0,0,-1,0,0,0,0,0.2299453,0.2529398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,0.2529398,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.8204252,0,0,-1,0,0,0,0,0.8204252,0.9024677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915516,0.9024677,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.536189,2.536189,11.33619,0,3.204056,2.536189,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1917529,2.789808,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,3.945467,3.945467,12,0,3.372,3.945467,4.087484,0,0,0,0.1612704,0,0,8.054533,7.651806,24.52775,7.524,7.813076,0,7.813076,23.14314,59.34127,0.1919719,4.340014,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,5.857125,5.857125,12,0,3.372,5.857125,19.80296,0,0,0,1.159884,0,0,6.142875,5.835731,16.71468,14.55577,6.995615,0,6.995615,29.77977,76.35822,0.1921593,6.442838,0.9279072,12,15.71565
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,5.959455,5.959455,12,0,3.372,5.959455,38.78403,0,0,0,2.311317,0,0,6.040545,5.738518,9.719062,20.85182,8.049835,0,8.049835,37.41651,95.93958,0.1923664,6.5554,1.849053,12,23.16314
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7072379,0.7072379,0,-1,0,0.7072379,847.3904,3.579378,0,0,5.993066,0.744461,0.7072379,0,0,1.669227,28.09667,1.669227,0,1.669227,39.00008,100,0.1922799,0.7779617,4.794453,0,34.08974
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.398161,3.398161,0,0,0,3.398161,295.9397,6.479496,0,0,10.05651,3.577012,3.398161,0,0,0,29.59898,0,0,0,39.00008,100,0.1922799,3.737978,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922799,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,11.71143,11.71143,3.35143,0,1.183912,11.71143,105.9971,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922799,12.88257,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,4.706838,4.706838,0,0,0,4.706838,162.245,2.682044,0,0,7.63661,4.954566,4.706838,0,0,0,29.59898,0,0,0,39.00008,100,0.1922799,5.177522,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,18.455,8.36,0,-1,0,8.36,82.96602,0,10.095,11.9405,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1922799,20.3005,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.533103,4.533103,0,0,0,4.533103,106.2248,0,0,0,4.815279,4.771687,4.533103,0,0,2.071157,27.73494,0.04359293,0,0.04359293,37.07656,95.06792,0.1922776,4.986413,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,11.51796,11.51796,9.600533,0,2.764935,11.51796,35.12696,0,0,0,4.04591,2.018346,1.917429,0,0,2.027564,27.77417,2.027564,0,2.027564,39.00008,100,0.1923185,12.66976,3.236728,12,31.82008
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923185,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.237554,4.237554,0,0,0,4.237554,7.540451,0,8.881784E-16,0,0.3195306,4.460583,4.237554,0,0,0,29.59898,0,4.141052,-4.141052,34.63503,88.80758,0.1923185,4.661309,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,10.83087,8.36,0,-1,0,8.36,0,0,2.470867,3.553954,0,8.8,8.36,0,0,4.601169,25.45793,0,8.8,-8.8,25.35901,65.02298,0.1923185,11.91395,0,0,25.45793
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.294368,3.294368,0,-1,0,3.294368,0,0,0,0,0,3.467755,3.294368,0,0,14.37895,16.65793,0,3.467755,-3.467755,21.70368,55.65034,0.1923185,3.623804,0,0,16.65793
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,17.20466,8.36,0,-1,0,8.36,0,0,8.844665,10.56513,0,8.8,8.36,0,0,18.23201,13.19017,0,8.8,-8.8,12.42766,31.86574,0.1923185,18.92513,0,0,13.19017
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.805928,1.805928,0,-1,0,1.805928,0,0,2.220446E-16,0,0,1.900977,1.805928,0,0,28.00979,4.390171,0,1.900977,-1.900977,10.42386,26.72778,0.1923185,1.986521,0,0,4.390171
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.9827459,0.9827459,0,-1,0,0.9827459,0,0,1.110223E-16,0,0,1.034469,0.9827459,0,0,30.12198,2.489194,0,1.034469,-1.034469,9.333429,23.93182,0.1923185,1.08102,0,0,2.489194
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.27139,1.454724,0,0,0,9.333429,23.93182,0.1923185,0,0,0,1.454724
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.059715,1.381988,0,-1,0,1.381988,0,0,1.677727,1.983698,0,1.454724,1.381988,0,0,31.27139,1.454724,0,1.454724,-1.454724,7.800015,20,0.1923185,3.365686,0,0,1.454724
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.981104,0,0,-1,0,0,0,0,2.981104,3.279215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923185,3.279215,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.445379,0,0,-1,0,0,0,0,1.445379,1.589917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923185,1.589917,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.847528,0,0,-1,0,0,0,0,2.847528,3.132281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923185,3.132281,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923185,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.456252,1.456252,10.25625,0,2.930832,1.456252,11.80812,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1924256,1.601877,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,6.257611,6.257611,12,0,3.372,6.257611,34.23085,0,0,0,2.142034,0,0,5.742389,5.455269,24.3558,7.678761,7.597303,0,7.597303,23.10157,59.23469,0.1926199,6.883373,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.117961,6.117961,12,0,3.372,6.117961,86.01575,0,0,0,5.26241,0,0,5.882039,5.587937,16.7585,14.51633,10.85035,0,10.85035,33.39512,85.62833,0.1927375,6.729757,4.209928,12,19.77874
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.154302,1.154302,0,-1,0,1.154302,758.0504,1.62699,0,0,8.750193,1.215055,1.154302,0,0,5.908147,24.28164,5.908147,0,5.908147,39.00008,100,0.1924336,1.269732,7.000154,0,33.03184
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,11.85856,11.85856,3.498557,0,1.221135,11.85856,87.42761,1.567653,0,0,10.36765,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,13.04441,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,3.982062,3.982062,0,0,0,3.982062,281.7718,7.028684,0,0,11.22033,4.191644,3.982062,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,4.380268,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.620402,4.620402,0,0,0,4.620402,253.4013,6.844576,0,0,11.70816,4.863581,4.620402,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,5.082442,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,6.26176,6.26176,0,0,0,6.26176,157.5933,3.276786,0,0,9.868112,6.591326,6.26176,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,6.887936,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,5.763386,5.763386,0,-1,0,5.763386,170.0443,3.733589,0,0,9.800311,6.066722,5.763386,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,6.339725,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,9.293894,9.293894,4.911202,0,1.578534,9.293894,49.63861,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,10.22328,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924336,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,3.868832,3.868832,0,0,0,3.868832,8.235605,0,4.440892E-16,0,0.3186217,4.072454,3.868832,0,0,0,29.59898,0,3.753833,-3.753833,35.04319,89.85416,0.1924336,4.255715,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,5.323704,5.323704,0,-1,0,5.323704,0,0,8.881784E-16,0,0,5.603899,5.323704,0,0,4.170925,25.84515,0,5.603899,-5.603899,29.13616,74.70796,0.1924336,5.856074,0,0,25.84515
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,13.04438,8.36,0,-1,0,8.36,0,0,4.684377,5.988815,0,8.8,8.36,0,0,10.39748,20.24125,0,8.8,-8.8,19.86015,50.92336,0.1924336,14.34881,0,0,20.24125
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.17526,11.44125,0,0,0,19.86015,50.92336,0.1924336,0,0,0,11.44125
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.172753,3.172753,0,-1,0,3.172753,0,0,4.440892E-16,0,0,3.33974,3.172753,0,0,20.17526,11.44125,0,3.33974,-3.33974,16.33975,41.89672,0.1924336,3.490028,0,0,11.44125
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.382345,1.382345,0,-1,0,1.382345,0,0,2.220446E-16,0,0,1.4551,1.382345,0,0,23.88608,8.101507,0,1.4551,-1.4551,14.80594,37.96388,0.1924336,1.52058,0,0,8.101507
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.07068,5.07068,0,-1,0,5.07068,0,0,8.881784E-16,0,0,5.337558,5.07068,0,0,25.50286,6.646407,0,5.337558,-5.337558,9.179664,23.53755,0.1924336,5.577748,0,0,6.646407
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.4879048,0.4879048,0,-1,0,0.4879048,0,0,1.110223E-16,0,0,0.513584,0.4879048,0,0,31.43348,1.308849,0,0.513584,-0.513584,8.638299,22.14944,0.1924336,0.5366953,0,0,1.308849
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.971163,0.7555017,0,-1,0,0.7555017,0,0,1.215661,1.412778,0,0.795265,0.7555017,0,0,32.00413,0.795265,0,0.795265,-0.795265,7.800015,20,0.1924336,2.168279,0,0,0.795265
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924336,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.634471,0,0,-1,0,0,0,0,5.634471,6.197919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924336,6.197919,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.6982,0.6982,9.4982,0,2.739045,0.6982,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924916,0.76802,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.233422,1.233422,10.03342,0,2.874456,1.233422,4.41999,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1925866,1.356764,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,12.79579,12.79579,12,0,3.372,12.79579,21.44071,0,0,0,2.743509,0.8376784,0.7957945,0,0,16.11324,15.09706,1.905831,0,1.905831,25.52175,65.44025,0.1926243,14.07537,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,9.186705,9.186705,12,0,3.372,9.186705,62.01868,0,0,0,5.697473,0,0,2.813296,2.672631,14.20741,16.81231,8.370104,0,8.370104,33.46233,85.80067,0.1928098,10.10538,4.557978,12,22.50978
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.412398,2.412398,0,-1,0,2.412398,327.1598,0,0,0,7.892395,2.539366,2.412398,0,0,5.837302,24.34541,5.353029,0,5.353029,38.54066,98.822,0.1925367,2.653637,6.313916,0,32.2378
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,7.131965,7.131965,0,0,0,7.131965,141.2311,2.080947,0,0,10.07255,7.507331,7.131965,0,0,0.484273,29.16313,0.484273,0,0.484273,39.00008,100,0.192512,7.845161,8.058042,0,39.23568
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,8.791862,8.791862,3,0,1.095,8.791862,109.503,3.530655,0,0,9.627353,6.096698,5.791862,0,0,0,29.59898,0,0,0,39.00008,100,0.192512,9.671049,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,9.396828,9.396828,3,0,1.095,9.396828,106.8418,3.306237,0,0,10.03974,6.733503,6.396828,0,0,0,29.59898,0,0,0,39.00008,100,0.192512,10.33651,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.197411,5.197411,0,0,0,5.197411,194.157,4.620176,0,0,10.09113,5.470958,5.197411,0,0,0,29.59898,0,0,0,39.00008,100,0.192512,5.717152,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.524096,1.524096,0,-1,0,1.524096,655.9089,8.392367,0,0,9.996678,1.604311,1.524096,0,0,0,29.59898,0,0,0,39.00008,100,0.192512,1.676505,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.7977509,0.7977509,0,0,0,0.7977509,909.3138,6.414321,0,0,7.254059,0.8397378,0.7977509,0,0,0,29.59898,0,0,0,39.00008,100,0.192512,0.877526,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,7.358165,7.358165,0,0,0,7.358165,59.41554,0,8.881784E-16,0,4.371893,7.745437,7.358165,0,0,0,29.59898,0,3.373543,-3.373543,35.44405,90.882,0.192512,8.093982,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.234704,5.234704,0,0,0,5.234704,53.43585,0,0,0,2.797208,5.510214,5.234704,0,0,3.748381,26.22544,0,2.713006,-2.713006,32.58429,83.5493,0.192512,5.758174,2.237767,0,29.02264
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,8.79635,8.79635,12,0,3.372,8.79635,3.562425,0,0,0,0.3133633,0,0,3.20365,3.043468,6.762833,23.51243,3.356831,0,3.356831,35.76886,91.71484,0.1926014,9.675984,0.2506907,12,23.82579
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.426595,1.426595,0,-1,0,1.426595,0,0,0,0,0,1.501679,1.426595,0,0,3.406002,26.53358,0,1.501679,-1.501679,34.18595,87.65611,0.1926014,1.569255,0,0,26.53358
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.166178,6.166178,0,-1,0,6.166178,0,0,8.881784E-16,0,0,6.490714,6.166178,0,0,5.074534,25.0319,0,6.490714,-6.490714,27.34414,70.11304,0.1926014,6.782796,0,0,25.0319
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,8.22708,8.22708,0,-1,0,8.22708,0,0,1.776357E-15,0.689788,0,8.660084,8.22708,0,0,12.28644,18.54118,0,8.660084,-8.660084,18.21561,46.7066,0.1926014,9.049788,0,0,18.54118
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.275776,3.275776,0,-1,0,3.275776,0,0,0,0,0,3.448185,3.275776,0,0,21.90875,9.881099,0,3.448185,-3.448185,14.5809,37.38686,0.1926014,3.603353,0,0,9.881099
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.713477,3.713477,0,-1,0,3.713477,0,0,4.440892E-16,0,0,3.908923,3.713477,0,0,25.74007,6.432914,0,3.908923,-3.908923,10.46054,26.82183,0.1926014,4.084825,0,0,6.432914
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.583111,1.583111,0,-1,0,1.583111,0,0,2.220446E-16,0,0,1.666432,1.583111,0,0,30.08332,2.523991,0,1.666432,-1.666432,8.703961,22.3178,0.1926014,1.741422,0,0,2.523991
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93491,0.8575583,0,0,0,8.703961,22.3178,0.1926014,0,0,0,0.8575583
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.339468,0.8146803,0,-1,0,0.8146803,0,0,2.524787,2.858734,0,0.8575583,0.8146803,0,0,31.93491,0.8575583,0,0.8575583,-0.8575583,7.800015,20,0.1926014,3.673415,0,0,0.8575583
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.420494,0,0,-1,0,0,0,0,3.420494,3.762543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926014,3.762543,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.153101,0,0,-1,0,0,0,0,1.153101,1.268412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926014,1.268412,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926014,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.406276,3.406276,11.71804,0,3.300664,3.406276,5.583826,0,0,0,0.1902006,0,0,8.311765,7.896176,32.88775,0,8.086376,0,8.086376,15.47143,39.67024,0.1928203,3.746904,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.530583,4.530583,12,0,3.372,4.530583,49.15846,0,0,0,2.227165,0,0,7.469417,7.095946,24.80138,7.277739,9.323111,0,9.323111,24.3161,62.34886,0.193013,4.983642,1.781732,12,9.504904
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,11.95798,11.95798,12,0,3.372,11.95798,44.93494,0,0,0,5.373311,0,0,0.04202104,0.03991999,15.47827,15.66854,5.41323,0,5.41323,29.45155,75.51663,0.1931186,13.15378,4.298648,12,21.04185
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,3.946732,3.946732,0,-1,0,3.946732,204.2045,0,0,0,8.059405,4.154454,3.946732,0,0,10.06504,20.54045,3.904951,0,3.904951,33.15611,85.0155,0.1929207,4.341404,6.447524,0,28.59985
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,9.464547,9.464547,6.405694,0,1.956641,9.464547,99.10595,0,0,0,9.37993,3.219845,3.058853,0,0,6.160085,24.0549,6.160085,0,6.160085,39.00008,100,0.1928601,10.411,7.503943,12,33.43483
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,18.08594,18.08594,9.725935,0,2.796662,18.08594,57.84402,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1928601,19.89453,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,9.129012,9.129012,3,0,1.095,9.129012,111.0591,3.687009,0,0,10.1386,6.451592,6.129013,0,0,0,29.59898,0,0,0,39.00008,100,0.1928601,10.04191,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.530435,1.530435,0,0,0,1.530435,576.5349,7.212509,0,0,8.823493,1.610985,1.530435,0,0,0,29.59898,0,0,0,39.00008,100,0.1928601,1.683479,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,6.310883,6.310883,0,-1,0,6.310883,148.0285,2.69887,0,0,9.341905,6.643034,6.310883,0,0,0,29.59898,0,0,0,39.00008,100,0.1928601,6.941971,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,8.05109,8.05109,3,0,1.095,8.05109,80.28081,1.146543,0,0,6.46348,5.316937,5.05109,0,0,0,29.59898,0,0,0,39.00008,100,0.1928601,8.856199,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,14.37496,14.37496,9.314366,0,2.692535,14.37496,37.05708,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1928601,15.81246,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,5.64506,5.64506,0,0,0,5.64506,37.96512,0,8.881784E-16,0,2.143154,5.942168,5.64506,0,0,0,29.59898,0,3.799015,-3.799015,34.99556,89.73204,0.1928601,6.209566,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,18.65931,18.65931,12,0,3.372,18.65931,1.656127,0,0,0.1652363,0.3090217,7.009796,6.659306,0,0,4.221128,25.79996,0,6.700774,-6.700774,27.93233,71.62122,0.1928601,20.52524,0.2472174,12,26.10899
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,6.38173,6.38173,0,-1,0,6.38173,0,0,8.881784E-16,0,0,6.717611,6.38173,0,0,11.66643,19.09919,0,6.717611,-6.717611,20.85135,53.46488,0.1928601,7.019903,0,0,19.09919
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,18.21497,8.36,0,-1,0,8.36,0,0,9.854968,11.67647,0,8.8,8.36,0,0,19.13044,12.38158,0,8.8,-8.8,11.57533,29.68028,0.1928601,20.03646,0,0,12.38158
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90822,3.581579,0,0,0,11.57533,29.68028,0.1928601,0,0,0,3.581579
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.231944,1.231944,0,-1,0,1.231944,0,0,2.220446E-16,0,0,1.296783,1.231944,0,0,28.90822,3.581579,0,1.296783,-1.296783,10.2084,26.17534,0.1928601,1.355138,0,0,3.581579
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2890152,0.2890152,0,-1,0,0.2890152,0,0,5.551115E-17,0,0,0.3042265,0.2890152,0,0,30.34909,2.284796,0,0.3042265,-0.3042265,9.887719,25.35308,0.1928601,0.3179167,0,0,2.284796
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.26867,1.881541,0,-1,0,1.881541,0,0,0.3871293,0.6139964,0,1.980569,1.881541,0,0,30.68712,1.980569,0,1.980569,-1.980569,7.800015,20,0.1928601,2.495537,0,0,1.980569
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.49546,0,0,-1,0,0,0,0,1.49546,1.645006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928601,1.645006,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.566279,0,0,-1,0,0,0,0,1.566279,1.722906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928601,1.722906,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.9853711,0,0,-1,0,0,0,0,0.9853711,1.083908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928601,1.083908,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.024744,0,0,-1,0,0,0,0,1.024744,1.127218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928601,1.127218,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.12706,4.12706,12,0,3.372,4.12706,0,0,0,0,0,0,0,7.87294,7.479293,32.88775,0,7.479293,0,7.479293,14.8955,38.1935,0.1930617,4.539766,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.301426,2.301426,11.10143,0,3.144661,2.301426,8.480232,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,25.40846,6.731364,8.555166,0,8.555166,23.01164,59.00409,0.193225,2.531569,0.156133,12,6.92653
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,8.848471,8.848471,12,0,3.372,8.848471,23.48771,4.440892E-16,0,0,2.078303,0,0,3.15153,2.993953,16.85329,14.43101,5.072257,0,5.072257,27.8236,71.34243,0.1933451,9.733317,1.662643,12,16.50932
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,10.39235,10.39235,12,0,3.372,10.39235,55.94306,0,0,0,5.813797,0,0,1.607654,1.527271,11.78104,18.99604,7.341067,0,7.341067,34.78795,89.1997,0.1934974,11.43158,4.651037,12,24.80984
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,4.77377,4.77377,0,-1,0,4.77377,166.6931,0,0,0,7.957546,5.025021,4.77377,0,0,4.43997,25.603,2.932526,0,2.932526,37.56999,96.33311,0.1933499,5.251147,6.366037,0,33.56055
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,7.311082,7.311082,0,0,0,7.311082,140.4999,1.068744,0,0,10.27206,7.695876,7.311082,0,0,1.507445,28.24228,1.507445,0,1.507445,39.00008,100,0.1932741,8.042191,8.217651,0,38.51434
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,7.911555,7.911555,3,0,1.095,7.911555,119.4863,4.283164,0,0,9.453222,5.170058,4.911555,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,8.702711,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.062008,7.062008,0,0,0,7.062008,155.5073,3.548246,0,0,10.98194,7.433692,7.062008,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,7.768209,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.027534,7.027534,0,0,0,7.027534,155.5694,3.535285,0,0,10.93269,7.397404,7.027534,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,7.730287,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,12.35791,8.36,0,-1,0,8.36,107.393,0.1780558,3.997909,5.2337,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,13.5937,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,11.74466,11.74466,4.750972,0,1.537996,11.74466,62.68191,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,12.91913,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,8.623787,8.623787,4.149352,0,1.385786,8.623787,54.61559,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,9.486166,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932741,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,27.1965,20.36,12,0,3.372,20.36,1.510677,0,6.836504,9.556153,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1932741,29.91615,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,7.398353,7.398353,0,-1,0,7.398353,0,0,8.881784E-16,0,0,7.78774,7.398353,0,0,9.436029,21.10655,0,7.78774,-7.78774,21.83928,55.99803,0.1932741,8.138188,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.183118,1.183118,0,-1,0,1.183118,0,0,2.220446E-16,0,0,1.245387,1.183118,0,0,18.08907,13.31881,0,1.245387,-1.245387,20.52652,52.632,0.1932741,1.30143,0,0,13.31881
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,16.81858,8.36,0,-1,0,8.36,0,0,8.458582,10.14044,0,8.8,8.36,0,0,19.47284,12.07343,0,8.8,-8.8,11.25051,28.8474,0.1932741,18.50044,0,0,12.07343
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.738304,1.738304,0,-1,0,1.738304,0,0,2.220446E-16,0,0,1.829794,1.738304,0,0,29.25061,3.273425,0,1.829794,-1.829794,9.321736,23.90184,0.1932741,1.912135,0,0,3.273425
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.9373012,0.9373012,0,-1,0,0.9373012,0,0,1.110223E-16,0,0,0.9866328,0.9373012,0,0,31.28372,1.443631,0,0.9866328,-0.9866328,8.281734,21.23517,0.1932741,1.031031,0,0,1.443631
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.424731,0.4341483,0,-1,0,0.4341483,0,0,3.990582,4.433055,0,0.4569982,0.4341483,0,0,32.37998,0.4569982,0,0.4569982,-0.4569982,7.800015,20,0.1932741,4.867204,0,0,0.4569982
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932741,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932741,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932741,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.335077,0,0,-1,0,0,0,0,2.335077,2.568584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932741,2.568584,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.268254,1.268254,10.06825,0,2.883268,1.268254,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933704,1.39508,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.14314,2.14314,10.94314,0,3.104614,2.14314,5.277987,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1935242,2.357454,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,8.397426,8.397426,12,0,3.372,8.397426,28.91252,0,0,0,2.427908,0,0,3.602574,3.422446,16.05464,15.1498,5.850353,0,5.850353,29.31944,75.17791,0.1936608,9.237168,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,5.331536,0,1.684879,0,0,8.881784E-16,0,0,5.139327,0,0,5.331536,5.064959,10.20429,20.41512,10.20429,0,10.20429,39.00008,100,0.1933205,0,4.111461,12,25.55445
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,9.327104,8.36,0,-1,0,8.36,80.08612,0,0.9671032,1.899814,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1933205,10.25981,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,6.683618,6.683618,0,0,0,6.683618,112.0719,0,0,0,7.490458,7.035387,6.683618,0,0,2.338667,27.49418,0.4550713,0,0.4550713,37.21314,95.41812,0.1932979,7.351979,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,7.636249,0,0,9.519844,0,0,0,0,1.883596,27.90374,1.883596,0,1.883596,39.00008,100,0.1932041,0,7.615876,0,37.42359
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1168389,0.1168389,0,0,0,0.1168389,8022.897,9.250878,0,0,9.373867,0.1229883,0.1168389,0,0,0,29.59898,0,0,0,39.00008,100,0.1932041,0.1285228,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,22.31347,20.36,12,0,3.372,20.36,49.06596,1.18983,1.953468,4.184815,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932041,24.54482,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,10.02817,8.36,0,-1,0,8.36,113.0592,0.651753,1.668173,2.67099,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932041,11.03099,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,12.19368,12.19368,5.521337,0,1.732898,12.19368,57.59968,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1932041,13.41305,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.12955,3.12955,0,0,0,3.12955,131.5755,0.8234593,0,0,4.117723,3.294263,3.12955,0,0,0,29.59898,0,0,0,39.00008,100,0.1932041,3.442505,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932041,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,13.80704,13.80704,12,0,3.372,13.80704,2.092208,1.110223E-15,0,0,0.2888721,1.902151,1.807044,0,0,0,29.59898,0,1.613279,-1.613279,37.29953,95.63963,0.1932041,15.18775,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792533,27.9857,0,0,0,37.29953,95.63963,0.1932041,0,0,0,27.9857
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.362381,4.362381,0,-1,0,4.362381,0,0,0,0,0,4.59198,4.362381,0,0,1.792533,27.9857,0,4.59198,-4.59198,32.45916,83.22845,0.1932041,4.798619,0,0,27.9857
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,8.974249,8.36,0,-1,0,8.36,0,0,0.6142493,1.511674,0,8.8,8.36,0,0,6.894733,23.39372,0,8.8,-8.8,23.18315,59.44384,0.1932041,9.871675,0,0,23.39372
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.321205,3.321205,0,-1,0,3.321205,0,0,0,0,0,3.496005,3.321205,0,0,16.67251,14.59372,0,3.496005,-3.496005,19.49803,49.99486,0.1932041,3.653325,0,0,14.59372
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.55696,11.09771,0,0,0,19.49803,49.99486,0.1932041,0,0,0,11.09771
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.265177,2.265177,0,-1,0,2.265177,0,0,4.440892E-16,0,0,2.384397,2.265177,0,0,20.55696,11.09771,0,2.384397,-2.384397,16.98466,43.55032,0.1932041,2.491694,0,0,11.09771
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.560741,2.560741,0,-1,0,2.560741,0,0,4.440892E-16,0,0,2.695517,2.560741,0,0,23.20629,8.713317,0,2.695517,-2.695517,14.14333,36.26488,0.1932041,2.816815,0,0,8.713317
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.14814,1.14814,0,-1,0,1.14814,0,0,0,0,0,1.208568,1.14814,0,0,26.20131,6.0178,0,1.208568,-1.208568,12.86939,32.99837,0.1932041,1.262954,0,0,6.0178
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.331142,2.331142,0,-1,0,2.331142,0,0,4.440892E-16,0,0,2.453834,2.331142,0,0,27.54416,4.809232,0,2.453834,-2.453834,10.28282,26.36616,0.1932041,2.564257,0,0,4.809232
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.310004,2.237628,0,-1,0,2.237628,0,0,0.07237579,0.3033761,0,2.355398,2.237628,0,0,30.27065,2.355398,0,2.355398,-2.355398,7.800015,20,0.1932041,2.541004,0,0,2.355398
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.563477,4.563477,12,0,3.372,4.563477,0,0,0,0,0,0,0,7.436523,7.064697,32.88775,0,7.064697,0,7.064697,14.50218,37.18499,0.1933906,5.019825,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.864534,2.864534,11.66453,0,3.287127,2.864534,4.833218,1.776357E-15,0,0,0.1384492,0,0,8.8,8.36,25.82306,6.358227,8.498449,0,8.498449,22.56451,57.85761,0.1935938,3.150987,0.1107593,12,6.496676
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,15.36141,15.36141,12,0,3.372,15.36141,15.20325,0,0,0,2.335434,3.538329,3.361412,0,0,17.32461,14.00683,0,1.202894,-1.202894,21.29655,54.60643,0.1935938,16.89755,1.868348,12,16.34227
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,10.57205,10.57205,12,0,3.372,10.57205,52.44439,0,0,0,5.544445,0,0,1.427953,1.356556,18.66116,12.80394,6.901,0,6.901,27.84341,71.39323,0.1937336,11.62925,4.435556,12,18.34838
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.437557,5.437557,0,-1,0,5.437557,109.8386,0,0,0,5.972535,5.723744,5.437557,0,0,11.76016,19.01484,0.2487915,0,0.2487915,28.07944,71.99842,0.1937212,5.981312,4.778028,0,24.98737
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,13.57396,13.57396,12,0,3.372,13.57396,57.18826,0,0,0,7.762711,1.656798,1.573958,0,0,11.51136,19.23875,6.105913,0,6.105913,33.87202,86.85115,0.1938357,14.93135,6.210169,12,27.00146
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,2.102335,0,0,7.507786,0,0,0,0,5.405451,24.73407,5.405451,0,5.405451,39.00008,100,0.1935682,0,6.006229,0,32.24186
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.304477,2.304477,0,0,0,2.304477,441.345,7.744927,0,0,10.17069,2.425765,2.304477,0,0,0,29.59898,0,0,0,39.00008,100,0.1935682,2.534925,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.978113,2.978113,0,0,0,2.978113,361.1803,7.621501,0,0,10.75636,3.134856,2.978113,0,0,0,29.59898,0,0,0,39.00008,100,0.1935682,3.275924,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,6.322086,6.322086,0,-1,0,6.322086,170.25,4.108522,0,0,10.76335,6.654828,6.322086,0,0,0,29.59898,0,0,0,39.00008,100,0.1935682,6.954295,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.09547506,0.09547506,0,0,0,0.09547506,8942.505,8.437362,0,0,8.537862,0.1005001,0.09547506,0,0,0,29.59898,0,0,0,39.00008,100,0.1935682,0.1050226,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,8.073547,8.073547,4.276159,0,1.417868,8.073547,49.51047,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1935682,8.880901,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,12.69447,12.69447,10.40814,0,2.96926,12.69447,18.95837,0,0,0,2.406666,2.406666,2.286332,0,0,0,29.59898,0,0,0,39.00008,100,0.1935682,13.96392,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,17.73548,17.73548,12,0,3.372,17.73548,1.628957,0,0,0,0.2889034,6.037347,5.73548,0,0,0,29.59898,0,5.748444,-5.748444,32.94069,84.46313,0.1935682,19.50903,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,9.131902,8.36,0,-1,0,8.36,0,0,0.7719019,1.685092,0,8.8,8.36,0,0,6.38716,23.85053,0,8.8,-8.8,23.66467,60.67852,0.1935682,10.04509,0,0,23.85053
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.366368,4.366368,0,-1,0,4.366368,0,0,0,0,0,4.596177,4.366368,0,0,16.16494,15.05053,0,4.596177,-4.596177,18.81988,48.256,0.1935682,4.803005,0,0,15.05053
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.694616,2.694616,0,-1,0,2.694616,0,0,0,0,0,2.836437,2.694616,0,0,21.2718,10.45436,0,2.836437,-2.836437,15.83001,40.58968,0.1935682,2.964077,0,0,10.45436
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0891489,0.0891489,0,-1,0,0.0891489,0,0,1.387779E-17,0,0,0.09384095,0.0891489,0,0,24.4234,7.61792,0,0.09384095,-0.09384095,15.73109,40.33605,0.1935682,0.0980638,0,0,7.61792
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.490887,1.490887,0,-1,0,1.490887,0,0,0,0,0,1.569354,1.490887,0,0,24.52767,7.524079,0,1.569354,-1.569354,14.07685,36.09441,0.1935682,1.639975,0,0,7.524079
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.503954,1.503954,0,-1,0,1.503954,0,0,0,0,0,1.583109,1.503954,0,0,26.27139,5.954724,0,1.583109,-1.583109,12.4081,31.81558,0.1935682,1.654349,0,0,5.954724
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.8732049,0.8732049,0,-1,0,0.8732049,0,0,1.110223E-16,0,0,0.9191631,0.8732049,0,0,28.0304,4.371615,0,0.9191631,-0.9191631,11.43922,29.33127,0.1935682,0.9605255,0,0,4.371615
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.083682,1.083682,0,-1,0,1.083682,0,0,0,0,0,1.140718,1.083682,0,0,29.05169,3.452452,0,1.140718,-1.140718,10.2368,26.24815,0.1935682,1.19205,0,0,3.452452
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.242491,2.196147,0,-1,0,2.196147,0,0,0.04634353,0.2705926,0,2.311734,2.196147,0,0,30.31916,2.311734,0,2.311734,-2.311734,7.800015,20,0.1935682,2.46674,0,0,2.311734
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.863499,0,0,-1,0,0,0,0,1.863499,2.049848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935682,2.049848,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.072172,1.072172,9.872172,0,2.83366,1.072172,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1936481,1.17939,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.23612,2.23612,11.03612,0,3.128139,2.23612,9.378043,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1938005,2.459733,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.405808,4.405808,11.43485,0,3.229017,4.405808,34.8015,0,0,0,1.533287,0,0,7.029041,6.677589,15.95805,15.23673,8.210876,0,8.210876,31.65047,81.15488,0.1939983,4.846389,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.747173,22.62652,4.737732,0,4.737732,36.14507,92.67949,0.1937654,0,3.790186,0,27.36426
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.215836,4.215836,0,-1,0,4.215836,105.9331,0,0,0,4.465964,4.437722,4.215836,0,0,3.00944,26.89048,0.02824177,0,0.02824177,36.17186,92.74818,0.193764,4.63742,3.572771,0,31.35645
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,9.535048,9.535048,6.548915,0,1.992875,9.535048,64.23142,0,0,0,6.124497,3.143299,2.986134,0,0,2.981199,26.9159,2.981199,0,2.981199,39.00008,100,0.1938194,10.48855,4.899598,12,33.0404
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.066754,2.066754,0,0,0,2.066754,447.8167,7.079738,0,0,9.255268,2.17553,2.066754,0,0,0,29.59898,0,0,0,39.00008,100,0.1938194,2.273429,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.373004,2.373004,0,0,0,2.373004,398.3554,6.95509,0,0,9.452989,2.497899,2.373004,0,0,0,29.59898,0,0,0,39.00008,100,0.1938194,2.610304,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.510205,1.510205,0,0,0,1.510205,713.5453,9.186307,0,0,10.776,1.589689,1.510205,0,0,0,29.59898,0,0,0,39.00008,100,0.1938194,1.661225,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938194,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.925265,2.925265,0,0,0,2.925265,198.9299,2.74,0,0,5.819226,3.079226,2.925265,0,0,0,29.59898,0,0,0,39.00008,100,0.1938194,3.217792,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.862324,1.862324,0,0,0,1.862324,165.4155,1.120231,0,0,3.080571,1.960341,1.862324,0,0,0,29.59898,0,0,0,39.00008,100,0.1938194,2.048556,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.040505,4.040505,0,0,0,4.040505,35.05907,0,0,0,1.416563,4.253163,4.040505,0,0,0,29.59898,0,2.8366,-2.8366,36.01004,92.33325,0.1938194,4.444555,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,8.706944,8.706944,11.42123,0,3.22557,8.706944,3.383953,0,0,0,0.2946389,0,0,2.714282,2.578568,3.151778,26.76238,2.873206,0,2.873206,38.7358,99.32237,0.1938914,9.577639,0.2357111,12,27.05702
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,12.09625,8.36,0,-1,0,8.36,0,0,3.736247,4.945871,0,8.8,8.36,0,0,0.278571,29.34826,0,8.8,-8.8,29.45979,75.53777,0.1938914,13.30587,0,0,29.34826
