Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05635,20.54826,0,0,0,29.45979,75.53777,0.1938914,0,0,0,20.54826
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,16.33873,8.36,0,-1,0,8.36,0,0,7.978729,9.612602,0,8.8,8.36,0,0,10.05635,20.54826,0,8.8,-8.8,20.18377,51.75316,0.1938914,17.9726,0,0,20.54826
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.079668,3.079668,0,-1,0,3.079668,0,0,0,0,0,3.241756,3.079668,0,0,19.83413,11.74826,0,3.241756,-3.241756,16.76666,42.99136,0.1938914,3.387635,0,0,11.74826
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.99024,2.99024,0,-1,0,2.99024,0,0,4.440892E-16,0,0,3.147621,2.99024,0,0,23.43608,8.506509,0,3.147621,-3.147621,13.44878,34.48398,0.1938914,3.289264,0,0,8.506509
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6008445,0.6008445,0,-1,0,0.6008445,0,0,0,0,0,0.6324679,0.6008445,0,0,26.93343,5.358887,0,0.6324679,-0.6324679,12.7821,32.77455,0.1938914,0.660929,0,0,5.358887
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.63618,4.726419,0,0,0,12.7821,32.77455,0.1938914,0,0,0,4.726419
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.168969,4.490098,0,-1,0,4.490098,0,0,0.6788703,1.195767,0,4.726419,4.490098,0,0,27.63618,4.726419,0,4.726419,-4.726419,7.800015,20,0.1938914,5.685865,0,0,4.726419
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.541226,0,0,-1,0,0,0,0,1.541226,1.695349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938914,1.695349,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.46439,0,0,-1,0,0,0,0,1.46439,1.610829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938914,1.610829,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.7920402,0.7920402,9.59204,0,2.762786,0.7920402,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19395,0.8712443,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.193942,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,5.475233,5.475233,12,0,3.372,5.475233,24.87431,0,0,0,1.361926,0,0,6.524767,6.198529,15.9579,15.23687,7.560455,0,7.560455,31.03357,79.57308,0.1941259,6.022756,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.370295,4.370295,8.291308,0,2.433701,4.370295,97.70644,0,0,0,4.27006,0,0,3.921013,3.724963,8.397442,22.04128,7.995022,0,7.995022,38.61831,99.02111,0.1941097,4.807324,3.416048,12,26.31134
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,6.74795,6.74795,0,-1,0,6.74795,91.14068,0,8.881784E-16,0,6.150127,7.103105,6.74795,0,0,0.4024198,29.2368,0,0.9529778,-0.9529778,37.61378,96.4454,0.1941097,7.422745,4.920102,0,35.38693
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,10.97713,10.97713,4.055225,0,1.361972,10.97713,79.68842,0,0,0,8.747505,7.286222,6.92191,0,0,1.461284,28.28382,1.461284,0,1.461284,39.00008,100,0.194113,12.07485,6.998004,12,37.03133
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194113,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194113,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194113,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.583803,4.583803,0,-1,0,4.583803,189.4515,3.85903,0,0,8.684086,4.825056,4.583803,0,0,0,29.59898,0,0,0,39.00008,100,0.194113,5.042183,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.432485,5.432485,0,0,0,5.432485,90.69921,0,8.881784E-16,0,4.92722,5.718405,5.432485,0,0,0,29.59898,0,0.7911843,-0.7911843,38.1661,97.86159,0.194113,5.975733,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.055235,6.055235,0,0,0,6.055235,38.70082,0,0,0,2.343426,6.373932,6.055235,0,0,0.8790937,28.80779,0,4.030506,-4.030506,33.91757,86.96796,0.194113,6.660759,1.874741,0,31.15122
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,5.357434,24.77729,1.685511,0,1.685511,35.51659,91.06799,0.194031,0,1.348409,0,26.4628
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2105201,0.2105201,0,0,0,0.2105201,124.6806,0,0,0,0.2624777,0.2216001,0.2105201,0,0,3.671922,26.29425,0.04087757,0,0.04087757,35.55537,91.16743,0.194029,0.2315721,0.2099821,0,26.55673
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.631045,26.33104,0,0,0,35.55537,91.16743,0.194029,0,0,0,26.33104
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.631045,26.33104,0,0,0,35.55537,91.16743,0.194029,0,0,0,26.33104
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,9.295347,8.36,0,-1,0,8.36,0,0,0.9353468,1.864881,0,8.8,8.36,0,0,3.631045,26.33104,0,8.8,-8.8,26.27935,67.38282,0.194029,10.22488,0,0,26.33104
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.653169,1.653169,0,-1,0,1.653169,0,0,2.220446E-16,0,0,1.740178,1.653169,0,0,13.40882,17.53104,0,1.740178,-1.740178,24.44504,62.67947,0.194029,1.818486,0,0,17.53104
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34235,15.79086,0,0,0,24.44504,62.67947,0.194029,0,0,0,15.79086
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34235,15.79086,0,0,0,24.44504,62.67947,0.194029,0,0,0,15.79086
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34235,15.79086,0,0,0,24.44504,62.67947,0.194029,0,0,0,15.79086
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.34235,15.79086,0,0,0,24.44504,62.67947,0.194029,0,0,0,15.79086
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.283913,2.283913,0,-1,0,2.283913,0,0,0,0,0,2.404119,2.283913,0,0,15.34235,15.79086,0,2.404119,-2.404119,21.91088,56.18163,0.194029,2.512304,0,0,15.79086
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,2.821747,2.821747,0,-1,0,2.821747,0,0,0,0,0,2.97026,2.821747,0,0,18.0136,13.38674,0,2.97026,-2.97026,18.77995,48.15363,0.194029,3.103922,0,0,13.38674
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.423279,2.423279,0,0,0,2.423279,0,0,0,0,0,2.55082,2.423279,0,0,21.31388,10.41648,0,2.55082,-2.55082,16.09115,41.25928,0.194029,2.665607,0,0,10.41648
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5107374,0.5107374,0,0,0,0.5107374,40.18741,0,1.110223E-16,0,0.2052521,0.5376183,0.5107374,0,0,24.14813,7.865661,0,0.3323661,-0.3323661,15.74081,40.36096,0.194029,0.5618111,0.1642017,0,8.070913
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,24.51743,7.533295,2.17118,0,2.17118,17.80057,45.64239,0.1939234,0,1.736944,0,9.704475
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,22.34624,9.487357,4.453636,0,4.453636,22.02566,56.47594,0.1937073,0,3.562909,0,13.94099
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,8.475595,8.36,0,-1,0,8.36,92.8559,0,0.1155942,0.9631536,7.762754,8.8,8.36,0,0,17.89261,13.49563,0,1.037246,-1.037246,20.9323,53.67247,0.1937073,9.323153,6.210203,0,21.25838
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.281693,5.281693,0,0,0,5.281693,153.047,0,0,0,8.083471,5.559677,5.281693,0,0,19.0451,12.45838,2.523794,0,2.523794,23.32659,59.81164,0.193585,5.809863,6.466777,0,20.54185
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.41211,1.41211,0,0,0,1.41211,700.3706,0,0,0,9.89,1.486431,1.41211,0,0,16.52131,14.7298,8.403569,0,8.403569,31.29891,80.25346,0.193179,1.553321,7.912,0,24.6198
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,2.673688,0,0,10.79143,0,0,0,0,8.117742,22.29301,8.117742,0,8.117742,39.00008,100,0.1927885,0,8.633143,0,33.08444
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,15.87373,15.87373,7.513729,0,2.236974,15.87373,59.97447,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927885,17.4611,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,6.223676,6.223676,0,-1,0,6.223676,132.5281,1.69688,0,0,8.248117,6.551238,6.223676,0,0,0,29.59898,0,0,0,39.00008,100,0.1927885,6.846043,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927885,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.095591,3.095591,0,0,0,3.095591,165.6235,1.86851,0,0,5.127026,3.258516,3.095591,0,0,0,29.59898,0,0,0,39.00008,100,0.1927885,3.40515,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,6.274364,6.274364,0,0,0,6.274364,46.46015,0,0,0,2.915079,6.604594,6.274364,0,0,0,29.59898,0,3.689515,-3.689515,35.11099,90.02799,0.1927885,6.901801,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,6.556816,6.556816,0,0,0,6.556816,2.975767,0,1.776357E-15,0,0.1951156,6.901912,6.556816,0,0,4.099461,25.90946,0,6.706796,-6.706796,28.0414,71.90089,0.1927885,7.212498,0.1560925,0,26.10458
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,9.041771,8.36,0,-1,0,8.36,0,0,0.6817706,1.585948,0,8.8,8.36,0,0,11.55146,19.20267,0,8.8,-8.8,18.76539,48.11629,0.1927885,9.945948,0,0,19.20267
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,17.4429,8.36,0,-1,0,8.36,0,0,9.082902,10.82719,0,8.8,8.36,0,0,21.32924,10.40267,0,8.8,-8.8,9.489374,24.33168,0.1927885,19.18719,0,0,10.40267
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.001284,1.522533,0,-1,0,1.522533,0,0,1.47875,1.778879,0,1.602667,1.522533,0,0,31.10701,1.602667,0,1.602667,-1.602667,7.800015,20,0.1927885,3.301412,0,0,1.602667
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.116253,0,0,-1,0,0,0,0,1.116253,1.227878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,1.227878,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,4.797079,0,0,-1,0,0,0,0,4.797079,5.276786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,5.276786,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.004406,0,0,-1,0,0,0,0,2.004406,2.204847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,2.204847,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.183294,0,0,-1,0,0,0,0,2.183294,2.401623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,2.401623,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.023168,0,0,-1,0,0,0,0,1.023168,1.125485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,1.125485,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.219741,0,0,-1,0,0,0,0,2.219741,2.441715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,2.441715,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.266562,0,0,-1,0,0,0,0,1.266562,1.393218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,1.393218,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927885,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.407994,1.407994,10.20799,0,2.918622,1.407994,13.47453,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1928824,1.548793,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7070026,0.7070026,9.507003,0,2.741272,0.7070026,319.9839,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1928279,0.7777029,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.161252,5.161252,11.64501,0,3.282187,5.161252,62.41543,0,0,0,3.221417,0,0,6.483756,6.159568,13.71574,17.25481,9.380985,0,9.380985,34.88777,89.45564,0.1929816,5.677377,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,5.886726,5.886726,0,-1,0,5.886726,77.63647,0,8.881784E-16,0,4.570246,6.196554,5.886726,0,0,4.334754,25.6977,0,1.626308,-1.626308,33.17349,85.06007,0.1929816,6.475399,3.656197,0,30.26795
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,2.636894,0,0,8.778655,0,0,0,0,6.141762,24.07139,6.141762,0,6.141762,39.00008,100,0.1926889,0,7.022924,0,32.85005
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,7.967101,7.967101,3,0,1.095,7.967101,103.2208,2.995174,0,0,8.223701,5.228527,4.967101,0,0,0,29.59898,0,0,0,39.00008,100,0.1926889,8.76381,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,12.38131,12.38131,4.021313,0,1.353392,12.38131,73.04738,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926889,13.61944,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,14.82843,14.82843,6.545257,0,1.99195,14.82843,58.8001,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1926889,16.31128,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,14.31642,8.36,0,-1,0,8.36,67.00837,0,5.956416,7.388058,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1926889,15.74806,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,7.164511,7.164511,0,0,0,7.164511,67.21905,0,8.881784E-16,0,4.815916,7.541591,7.164511,0,0,3.553445,26.40088,0,2.725675,-2.725675,32.75587,83.98924,0.1926889,7.880962,3.852733,0,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,17.66629,17.66629,12,0,3.372,17.66629,14.42597,0,3.552714E-15,0,2.548535,5.96452,5.666294,0,0,6.581972,23.6752,0,3.415985,-3.415985,29.15511,74.75653,0.1926889,19.43292,2.038828,12,26.22374
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.60006,0,0,8.8,8.36,10.37751,20.25922,9.96006,0,9.96006,38.60405,98.98454,0.1926178,0,1.280048,12,21.85928
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,0.4174508,29.22327,0.1807905,0,0.1807905,38.77556,99.42432,0.1926092,0,0.1446324,0,29.40406
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,7.48321,7.48321,0,-1,0,7.48321,0,0,8.881784E-16,0,0,7.877063,7.48321,0,0,0.2366603,29.38598,0,7.877063,-7.877063,30.47241,78.13422,0.1926092,8.23153,0,0,29.38598
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,11.22207,8.36,0,-1,0,8.36,0,0,2.862074,3.984281,0,8.8,8.36,0,0,8.988952,21.50892,0,8.8,-8.8,21.19639,54.34962,0.1926092,12.34428,0,0,21.50892
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,9.133685,8.36,0,-1,0,8.36,0,0,0.7736855,1.687054,0,8.8,8.36,0,0,18.76673,12.70892,0,8.8,-8.8,11.92038,30.56502,0.1926092,10.04705,0,0,12.70892
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,3.868153,3.713475,0,-1,0,3.713475,0,0,0.1546776,0.5414929,0,3.908921,3.713475,0,0,28.54451,3.908921,0,3.908921,-3.908921,7.800015,20,0.1926092,4.254968,0,0,3.908921
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2059535,0,0,-1,0,0,0,0,0.2059535,0.2265489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926092,0.2265489,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.711402,0,0,-1,0,0,0,0,1.711402,1.882542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926092,1.882542,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.189464,0,0,-1,0,0,0,0,4.189464,4.608411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926092,4.608411,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926092,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.161048,0,0,-1,0,0,0,0,1.161048,1.277153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926092,1.277153,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.309368,0,0,-1,0,0,0,0,3.309368,3.640305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926092,3.640305,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.122349,1.122349,9.922349,0,2.846354,1.122349,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1926917,1.234584,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1926903,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,7.814474,7.814474,12,0,3.372,7.814474,28.15128,0,0,0,2.199875,0,0,4.185526,3.976249,16.03587,15.16669,6.176124,0,6.176124,29.6463,76.01601,0.1928309,8.595922,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,10.26388,10.26388,12,0,3.372,10.26388,24.48641,0,0,0,2.513256,0,0,1.736118,1.649312,9.859747,20.72521,4.162568,0,4.162568,33.59526,86.14152,0.1929181,11.29027,2.010605,12,23.23846
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,10.09902,8.36,0,-1,0,8.36,30.46587,0,1.739024,2.748927,2.546947,8.8,8.36,0,0,5.697179,24.47152,0,6.253053,-6.253053,27.00396,69.24079,0.1929181,11.10893,2.037557,0,27.01846
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,12.64502,18.21846,7.789183,0,7.789183,34.39343,88.1881,0.1925512,0,6.231346,0,26.00765
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.412323,4.412323,0,0,0,4.412323,172.7509,0,0,0,7.622328,4.64455,4.412323,0,0,4.855834,25.22873,2.977778,0,2.977778,37.2184,95.43159,0.1924112,4.853555,6.097863,0,32.85106
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,11.86289,11.86289,5.106217,0,1.627873,11.86289,75.78545,0,0,0,8.990347,7.112291,6.756677,0,0,1.878056,27.90873,1.878056,0,1.878056,39.00008,100,0.192433,13.04918,7.192278,12,36.89907
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192433,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192433,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.07825506,0.07825506,0,0,0,0.07825506,4863.181,3.723311,0,0,3.805685,0.08237375,0.07825506,0,0,0,29.59898,0,0,0,39.00008,100,0.192433,0.08608056,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192433,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192433,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.373431,4.373431,0,0,0,4.373431,3.289605,0,8.881784E-16,0,0.1438686,4.603611,4.373431,0,0,0,29.59898,0,4.459743,-4.459743,34.2991,87.94623,0.192433,4.810774,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.95527,25.13923,0,0,0,34.2991,87.94623,0.192433,0,0,0,25.13923
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.95527,25.13923,0,0,0,34.2991,87.94623,0.192433,0,0,0,25.13923
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5056404,0.5056404,0,-1,0,0.5056404,0,0,0,0,0,0.5322531,0.5056404,0,0,4.95527,25.13923,0,0.5322531,-0.5322531,33.73805,86.50765,0.192433,0.5562045,0,0,25.13923
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.156009,1.156009,0,-1,0,1.156009,0,0,0,0,0,1.216852,1.156009,0,0,5.546662,24.60698,0,1.216852,-1.216852,32.45538,83.21875,0.192433,1.27161,0,0,24.60698
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.89872,23.39013,0,0,0,32.45538,83.21875,0.192433,0,0,0,23.39013
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.89872,23.39013,0,0,0,32.45538,83.21875,0.192433,0,0,0,23.39013
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.89872,23.39013,0,0,0,32.45538,83.21875,0.192433,0,0,0,23.39013
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,1.884777,1.884777,0,-1,0,1.884777,0,0,2.220446E-16,0,0,1.983976,1.884777,0,0,6.89872,23.39013,0,1.983976,-1.983976,30.36408,77.85647,0.192433,2.073254,0,0,23.39013
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.436132,1.436132,0,-1,0,1.436132,0,0,2.220446E-16,0,0,1.511717,1.436132,0,0,9.103137,21.40615,0,1.511717,-1.511717,28.77059,73.77061,0.192433,1.579745,0,0,21.40615
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.014456,1.014456,0,-1,0,1.014456,0,0,2.220446E-16,0,0,1.067848,1.014456,0,0,10.78282,19.89444,0,1.067848,-1.067848,27.64498,70.88443,0.192433,1.115901,0,0,19.89444
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.55603,4.55603,0,0,0,4.55603,0,0,8.881784E-16,0,0,4.795822,4.55603,0,0,11.96932,18.82659,0,4.795822,-4.795822,22.58974,57.9223,0.192433,5.011633,0,0,18.82659
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.552269,3.552269,0,0,0,3.552269,5.718968,0,4.440892E-16,0,0.2031531,3.73923,3.552269,0,0,17.29801,14.03077,0,3.536077,-3.536077,18.86239,48.36501,0.192433,3.907495,0.1625225,0,14.23392
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,11.85725,11.85725,12,0,3.372,11.85725,9.431727,0,0,0,1.118344,0,0,0.1427467,0.1356093,21.22699,10.49469,1.253953,0,1.253953,20.052,51.41527,0.1924568,13.04298,0.894675,12,11.61303
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.525086,2.525086,11.32509,0,3.201247,2.525086,78.16628,0,0,0,1.973766,0,0,8.8,8.36,19.97303,11.62325,10.33377,0,10.33377,29.85547,76.55232,0.1925423,2.777595,1.579013,12,13.59701
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,13.86273,8.36,0,-1,0,8.36,34.17931,0,5.502728,6.889001,2.857391,8.8,8.36,0,0,9.639267,20.92364,0,5.942609,-5.942609,23.59141,60.49067,0.1925423,15.249,2.285913,0,23.78103
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,9.586463,9.586463,12,0,3.372,9.586463,48.84275,0,0,0,4.682292,0,0,2.413537,2.292861,16.24217,14.98103,6.975152,0,6.975152,30.20862,77.45784,0.1926845,10.54511,3.745833,12,19.66332
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,6.175248,0,1.898338,0,0,0,0,0,3.400528,0,0,6.175248,5.866485,9.267014,21.25867,9.267014,0,9.267014,39.00008,100,0.1924682,0,2.720423,12,24.65919
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.5952428,0.5952428,0,0,0,0.5952428,421.4598,1.882138,0,0,2.508709,0.6265714,0.5952428,0,0,0,29.59898,0,0,0,39.00008,100,0.1924682,0.6547671,2.006967,0,32.10769
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,11.72957,11.72957,9.919225,0,2.845564,11.72957,16.24637,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1924682,12.90253,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,4.913374,4.913374,0,-1,0,4.913374,90.22179,0,8.881784E-16,0,4.432934,5.171973,4.913374,0,0,0,29.59898,0,0.739039,-0.739039,38.22106,98.00253,0.1924682,5.404712,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.528827,2.528827,0,0,0,2.528827,97.19024,0,4.440892E-16,0,2.457773,2.661924,2.528827,0,0,0.8211545,28.85994,0,0.2041502,-0.2041502,38.00587,97.45075,0.1924682,2.78171,1.966219,0,31.31771
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0.8795692,0,0,1.927557,0,0,0,0,1.047988,28.65579,1.047988,0,1.047988,39.00008,100,0.1924193,0,1.542046,0,30.58335
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,13.43878,13.43878,12,0,3.372,13.43878,3.016812,0,0,0,0.4054227,1.514503,1.438778,0,0,0,29.59898,0,1.10908,-1.10908,37.83101,97.00238,0.1924193,14.78266,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,9.493108,9.493108,10.46765,0,2.984315,9.493108,2.175033,0,0,0,0.2064783,0,0,0.9745413,0.9258143,1.232311,28.4899,1.132293,0,1.132293,38.90519,99.75671,0.1924463,10.44242,0.1651826,12,28.69638
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,8.37392,8.36,0,-1,0,8.36,0,0,0.01392083,0.8513129,0,8.8,8.36,0,0,0.1000187,29.50896,0,8.8,-8.8,29.62918,75.9721,0.1924463,9.211313,0,0,29.50896
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.664178,2.664178,0,-1,0,2.664178,0,0,4.440892E-16,0,0,2.804398,2.664178,0,0,9.877796,20.70896,0,2.804398,-2.804398,26.67308,68.39238,0.1924463,2.930595,0,0,20.70896
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.646731,2.646731,0,-1,0,2.646731,0,0,4.440892E-16,0,0,2.786032,2.646731,0,0,12.99379,17.90456,0,2.786032,-2.786032,23.73635,60.8623,0.1924463,2.911404,0,0,17.90456
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.000812,1.000812,0,-1,0,1.000812,0,0,2.220446E-16,0,0,1.053486,1.000812,0,0,16.08939,15.11853,0,1.053486,-1.053486,22.62588,58.01495,0.1924463,1.100893,0,0,15.11853
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,3.999772,3.999772,0,-1,0,3.999772,0,0,0,0,0,4.210287,3.999772,0,0,17.25993,14.06505,0,4.210287,-4.210287,18.18784,46.6354,0.1924463,4.39975,0,0,14.06505
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.7739077,0.7739077,0,-1,0,0.7739077,0,0,1.110223E-16,0,0,0.8146396,0.7739077,0,0,21.93802,9.854758,0,0.8146396,-0.8146396,17.32914,44.4336,0.1924463,0.8512985,0,0,9.854758
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,3.799538,3.799538,0,-1,0,3.799538,0,0,0,0,0,3.999514,3.799538,0,0,22.84318,9.040119,0,3.999514,-3.999514,13.11328,33.62373,0.1924463,4.179492,0,0,9.040119
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.09620071,0.09620071,0,-1,0,0.09620071,0,0,1.387779E-17,0,0,0.1012639,0.09620071,0,0,27.28708,5.040606,0,0.1012639,-0.1012639,13.00654,33.35003,0.1924463,0.1058208,0,0,5.040606
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.8020624,0.8020624,0,-1,0,0.8020624,0,0,0,0,0,0.8442762,0.8020624,0,0,27.3996,4.939342,0,0.8442762,-0.8442762,12.11659,31.06813,0.1924463,0.8822686,0,0,4.939342
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.4809397,0.4809397,0,-1,0,0.4809397,0,0,1.110223E-16,0,0,0.5062523,0.4809397,0,0,28.33768,4.095065,0,0.5062523,-0.5062523,11.58296,29.69983,0.1924463,0.5290337,0,0,4.095065
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.769206,1.769206,0,0,0,1.769206,0,0,2.220446E-16,0,0,1.862322,1.769206,0,0,28.90018,3.588813,0,1.862322,-1.862322,9.619897,24.66635,0.1924463,1.946126,0,0,3.588813
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.549527,4.549527,12,0,3.372,4.549527,1.89294,0,0,0,0.0861198,0,0,7.450473,7.07795,30.96943,1.726491,7.16407,0,7.16407,16.41633,42.09307,0.1926248,5.004479,0.06889584,12,1.812611
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,23.80536,8.174154,11.18025,0,11.18025,27.02284,69.2892,0.1924987,0,2.256196,12,10.9944
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.069864,7.069864,12,0,3.372,7.069864,71.6999,0,0,0,5.069085,0,0,4.930136,4.683629,12.62511,18.23638,9.752714,0,9.752714,36.27508,93.01284,0.1926557,7.77685,4.055268,12,23.30546
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,8.30064,8.30064,0,-1,0,8.30064,84.71537,0,0,0.7707043,7.031918,8.737516,8.30064,0,0,2.8724,27.01382,0,1.705598,-1.705598,34.47722,88.40295,0.1926557,9.130704,5.625534,0,34.04573
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.140673,1.140673,0,0,0,1.140673,870.779,3.964523,0,0,9.932741,1.200709,1.140673,0,0,4.767509,25.30822,4.767509,0,4.767509,39.00008,100,0.192435,1.25474,7.946193,0,35.24096
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,7.340192,7.340192,0,0,0,7.340192,141.2491,2.64144,0,0,10.36796,7.726518,7.340192,0,0,0,29.59898,0,0,0,39.00008,100,0.192435,8.074211,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.053222,6.053222,0,0,0,6.053222,166.1354,3.684732,0,0,10.05654,6.371813,6.053222,0,0,0,29.59898,0,0,0,39.00008,100,0.192435,6.658545,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,2.844538,2.844538,0,0,0,2.844538,327.5206,6.322199,0,0,9.31645,2.994251,2.844538,0,0,0,29.59898,0,0,0,39.00008,100,0.192435,3.128992,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192435,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,7.379872,7.379872,0,0,0,7.379872,90.28297,0,0,0,6.662768,7.768287,7.379872,0,0,0,29.59898,0,1.105519,-1.105519,37.83476,97.01201,0.192435,8.11786,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.253488,1.253488,0,0,0,1.253488,453.3997,3.135496,0,0,5.683311,1.319461,1.253488,0,0,1.228354,28.49346,1.228354,0,1.228354,39.00008,100,0.1923783,1.378837,4.546649,0,34.17677
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,23.76742,20.36,12,0,3.372,20.36,12.943,0,3.407416,5.784158,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1923783,26.14416,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,14.59073,14.59073,12,0,3.372,14.59073,1.854153,0,1.776357E-15,0,0.2705345,2.727087,2.590733,0,0,6.849784,23.43417,0,2.456553,-2.456553,29.91237,76.69823,0.1923783,16.04981,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,8.79351,8.36,0,-1,0,8.36,0,0,0.4335105,1.312862,0,8.8,8.36,0,0,9.579287,20.97762,0,8.8,-8.8,20.63635,52.91362,0.1923783,9.672861,0,0,20.97762
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,7.786538,7.786538,0,-1,0,7.786538,0,0,1.776357E-15,0.2051921,0,8.196356,7.786538,0,0,19.35707,12.17762,0,8.196356,-8.196356,11.99664,30.76054,0.1923783,8.565192,0,0,12.17762
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.27344,1.27344,0,-1,0,1.27344,0,0,2.220446E-16,0,0,1.340463,1.27344,0,0,28.46413,3.981264,0,1.340463,-1.340463,10.58366,27.13755,0.1923783,1.400784,0,0,3.981264
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.257748,1.257748,0,-1,0,1.257748,0,0,0,0,0,1.323945,1.257748,0,0,29.95353,2.640801,0,1.323945,-1.323945,9.188104,23.55919,0.1923783,1.383522,0,0,2.640801
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.199681,1.251013,0,-1,0,1.251013,0,0,1.948668,2.268636,0,1.316856,1.251013,0,0,31.42458,1.316856,0,1.316856,-1.316856,7.800015,20,0.1923783,3.519649,0,0,1.316856
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.364292,0,0,-1,0,0,0,0,2.364292,2.600721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,2.600721,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.473816,0,0,-1,0,0,0,0,2.473816,2.721197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,2.721197,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.9317414,0,0,-1,0,0,0,0,0.9317414,1.024915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,1.024915,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.04145,0,0,-1,0,0,0,0,3.04145,3.345595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,3.345595,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1280769,0,0,-1,0,0,0,0,0.1280769,0.1408846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,0.1408846,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.359516,2.359516,11.15952,0,3.159358,2.359516,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925426,2.595468,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.625713,4.625713,12,0,3.372,4.625713,5.208652,0,0,0,0.2409373,0,0,7.374287,7.005573,24.52775,7.524,7.24651,0,7.24651,22.60565,57.96309,0.1927201,5.088284,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.28124,14.04586,10.16472,0,10.16472,32.24875,82.68893,0.1926417,0,1.443773,12,15.85058
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.065376,3.065376,0,0,0,3.065376,108.3667,0,0,0,3.321846,3.226711,3.065376,0,0,7.116527,23.1941,0.09513468,0,0.09513468,32.339,82.92035,0.1926373,3.371913,2.657477,0,26.51595
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.13475,2.13475,0,-1,0,2.13475,202.8111,0,0,0,4.32951,2.247105,2.13475,0,0,7.021392,23.27972,2.082405,0,2.082405,34.31454,87.98583,0.1925416,2.348225,3.463608,0,27.60924
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,13.14013,13.14013,10.14835,0,2.903532,13.14013,61.55369,0,0,0,8.088237,3.149249,2.991787,0,0,4.938988,25.15389,4.938988,0,4.938988,39.00008,100,0.1926293,14.45415,6.47059,12,33.24213
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,12.55334,12.55334,6.432551,0,1.963435,12.55334,51.32449,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1926293,13.80868,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.046859,5.046859,0,0,0,5.046859,166.3808,3.084522,0,0,8.397006,5.312484,5.046859,0,0,0,29.59898,0,0,0,39.00008,100,0.1926293,5.551546,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.573555,3.573555,0,0,0,3.573555,206.9214,3.632811,0,0,7.394448,3.761636,3.573555,0,0,0,29.59898,0,0,0,39.00008,100,0.1926293,3.93091,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,5.941159,5.941159,0,-1,0,5.941159,103.1652,0,0,0,6.12921,6.253852,5.941159,0,0,0,29.59898,0,0.124642,-0.124642,38.86869,99.66312,0.1926293,6.535275,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,2.894951,2.894951,0,0,0,2.894951,169.2164,1.712923,0,0,4.898731,3.047316,2.894951,0,0,0.1384911,29.47434,0.1384911,0,0.1384911,39.00008,100,0.192623,3.184446,3.918985,0,34.37307
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.9983086,0.9983086,0,0,0,0.9983086,142.8181,0.3749146,0,0,1.425766,1.050851,0.9983086,0,0,0,29.59898,0,0,0,39.00008,100,0.192623,1.098139,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,7.680063,7.680063,7.327078,0,2.189751,7.680063,4.838019,2.775558E-16,0,0,0.3715629,0.3715629,0.3529848,0,0,0,29.59898,0,0,0,39.00008,100,0.192623,8.44807,0.2972503,12,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,4.921884,4.921884,0,0,0,4.921884,4.240889,0,0,0,0.2087316,5.18093,4.921884,0,0,0,29.59898,0,4.972198,-4.972198,33.75892,86.56116,0.192623,5.414072,0.1669853,0,29.80771
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,26.18081,8.36,0,-1,0,8.36,0,0,17.82081,20.4389,0,8.8,8.36,0,0,5.524665,24.62678,0,8.8,-8.8,24.48291,62.77656,0.192623,28.79889,0,0,24.62678
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30244,15.82678,0,0,0,24.48291,62.77656,0.192623,0,0,0,15.82678
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,10.99838,8.36,0,-1,0,8.36,0,0,2.638377,3.738215,0,8.8,8.36,0,0,15.30244,15.82678,0,8.8,-8.8,15.20689,38.99195,0.192623,12.09821,0,0,15.82678
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.821781,1.821781,0,-1,0,1.821781,0,0,2.220446E-16,0,0,1.917664,1.821781,0,0,25.08022,7.02678,0,1.917664,-1.917664,13.1855,33.8089,0.192623,2.003959,0,0,7.02678
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.488207,1.488207,0,-1,0,1.488207,0,0,2.220446E-16,0,0,1.566534,1.488207,0,0,27.21096,5.109116,0,1.566534,-1.566534,11.53422,29.57488,0.192623,1.637028,0,0,5.109116
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.314224,2.314224,0,-1,0,2.314224,0,0,0,0,0,2.436025,2.314224,0,0,28.95155,3.542582,0,2.436025,-2.436025,8.966429,22.9908,0.192623,2.545646,0,0,3.542582
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.182278,1.051229,0,-1,0,1.051229,0,0,0.1310488,0.2492765,0,1.106557,1.051229,0,0,31.65825,1.106557,0,1.106557,-1.106557,7.800015,20,0.192623,1.300506,0,0,1.106557
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192623,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.21112,0,0,-1,0,0,0,0,1.21112,1.332232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192623,1.332232,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.5514556,0,0,-1,0,0,0,0,0.5514556,0.6066012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192623,0.6066012,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.743671,1.743671,10.54367,0,3.003549,1.743671,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927443,1.918038,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3125324,0.3125324,9.112533,0,2.641471,0.3125324,22.60407,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1927665,0.3437856,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.287026,2.287026,11.08703,0,3.141018,2.287026,132.2063,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1927852,2.515729,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,8.696172,8.696172,7.396712,0,2.207368,8.696172,69.93156,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1928625,9.565789,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.306991,3.306991,0,-1,0,3.306991,231.6053,4.178124,0,0,7.659168,3.481043,3.306991,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,3.63769,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.408792,2.408792,0,0,0,2.408792,421.9756,7.628943,0,0,10.16451,2.53557,2.408792,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,2.649671,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,9.255619,9.255619,3,0,1.095,9.255619,128.2508,5.285547,0,0,11.87041,6.584862,6.255619,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,10.18118,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,18.39209,8.36,0,-1,0,8.36,122.4156,1.433947,10.03209,11.8713,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,20.2313,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.58563,5.58563,0,0,0,5.58563,150.2283,2.511587,0,0,8.391198,5.879611,5.58563,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,6.144194,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.100714,1.100714,0,0,0,1.100714,528.4088,4.657624,0,0,5.816271,1.158647,1.100714,0,0,0,29.59898,0,0,0,39.00008,100,0.1928625,1.210786,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.446047,3.446047,0,0,0,3.446047,66.88929,4.440892E-16,0,0,2.305036,3.627418,3.446047,0,0,0,29.59898,0,1.322381,-1.322381,37.60617,96.42587,0.1928625,3.790652,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,11.62645,11.62645,12,0,3.372,11.62645,2.235001,-5.551115E-17,0,0,0.2598513,0,0,0.3735512,0.3548736,1.469313,28.2766,0.6147249,0,0.6147249,38.18935,97.9212,0.1928757,12.78909,0.207881,12,28.53645
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,7.297073,7.297073,0,-1,0,7.297073,0,0,8.881784E-16,0,0,7.68113,7.297073,0,0,0.8545879,28.82985,0,7.68113,-7.68113,30.09272,77.16068,0.1928757,8.026781,0,0,28.82985
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,17.24447,8.36,0,-1,0,8.36,0,0,8.884474,10.60892,0,8.8,8.36,0,0,9.389176,21.14872,0,8.8,-8.8,20.81671,53.37607,0.1928757,18.96892,0,0,21.14872
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,17.22744,8.36,0,-1,0,8.36,0,0,8.867435,10.59018,0,8.8,8.36,0,0,19.16695,12.34872,0,8.8,-8.8,11.54069,29.59146,0.1928757,18.95018,0,0,12.34872
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.056416,3.056416,0,-1,0,3.056416,0,0,4.440892E-16,0,0,3.21728,3.056416,0,0,28.94473,3.548719,0,3.21728,-3.21728,8.149384,20.89581,0.1928757,3.362057,0,0,3.548719
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.360171,0.3148671,0,-1,0,0.3148671,0,0,2.045304,2.281321,0,0.3314391,0.3148671,0,0,32.51949,0.3314391,0,0.3314391,-0.3314391,7.800015,20,0.1928757,2.596189,0,0,0.3314391
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.377021,0,0,-1,0,0,0,0,1.377021,1.514724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928757,1.514724,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928757,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.7358,0,0,-1,0,0,0,0,1.7358,1.90938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928757,1.90938,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.6477045,0,0,-1,0,0,0,0,0.6477045,0.712475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928757,0.712475,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.5852345,0,0,-1,0,0,0,0,0.5852345,0.643758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928757,0.643758,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.550272,1.550272,10.35027,0,2.954619,1.550272,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1929828,1.705299,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,3.86953,3.86953,12,0,3.372,3.86953,6.428451,0,0,0,0.2487509,0,0,8.130469,7.723946,24.52775,7.524,7.972697,0,7.972697,23.29457,59.72955,0.1931743,4.256484,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,16.55506,14.69943,10.50547,0,10.50547,33.26094,85.28429,0.1930806,0,1.716377,12,16.8449
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.448514,5.448514,0,0,0,5.448514,73.33473,0,0,0,3.995653,5.735278,5.448514,0,0,6.049585,24.15435,0,1.739625,-1.739625,31.42721,80.58244,0.1930806,5.993365,3.196522,0,28.15
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.098618,2.098618,0,-1,0,2.098618,329.8714,0,0,0,6.922741,2.209072,2.098618,0,0,7.982502,22.41473,4.71367,0,4.71367,35.89899,92.04852,0.1928671,2.30848,5.538193,0,29.33747
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,6.78127,0,0,10.0501,0,0,0,0,3.268832,26.65703,3.268832,0,3.268832,39.00008,100,0.1927193,0,8.040081,0,36.70713
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,14.37483,14.37483,6.014826,0,1.857751,14.37483,72.08827,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927193,15.81231,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.047988,7.047988,0,0,0,7.047988,150.0537,3.156836,0,0,10.57577,7.418935,7.047988,0,0,0,29.59898,0,0,0,39.00008,100,0.1927193,7.752787,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927193,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927193,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.610047,5.610047,0,0,0,5.610047,147.0764,2.345742,0,0,8.251054,5.905313,5.610047,0,0,0,29.59898,0,0,0,39.00008,100,0.1927193,6.171052,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.743095,1.743095,0,0,0,1.743095,323.7359,3.808187,0,0,5.643024,1.834837,1.743095,0,0,0,29.59898,0,0,0,39.00008,100,0.1927193,1.917404,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.428901,2.428901,0,0,0,2.428901,93.14836,0,0,0,2.262481,2.556738,2.428901,0,0,0,29.59898,0,0.2942564,-0.2942564,38.6899,99.20468,0.1927193,2.671791,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,3.871014,3.871014,0,0,0,3.871014,5.708749,0,4.440892E-16,0,0.2209865,4.074752,3.871014,0,0,0.3269516,29.30472,0,3.853765,-3.853765,34.62768,88.78874,0.1927193,4.258116,0.1767892,0,29.52571
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.202514,3.202514,0,-1,0,3.202514,0,0,4.440892E-16,0,0,3.371067,3.202514,0,0,4.608913,25.45096,0,3.371067,-3.371067,31.07426,79.67744,0.1927193,3.522765,0,0,25.45096
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.354543,22.07989,0,0,0,31.07426,79.67744,0.1927193,0,0,0,22.07989
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.354543,22.07989,0,0,0,31.07426,79.67744,0.1927193,0,0,0,22.07989
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.145482,3.145482,0,-1,0,3.145482,0,0,0,0,0,3.311034,3.145482,0,0,8.354543,22.07989,0,3.311034,-3.311034,27.58413,70.72839,0.1927193,3.46003,0,0,22.07989
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.9387838,0.9387838,0,-1,0,0.9387838,0,0,1.110223E-16,0,0,0.9881934,0.9387838,0,0,12.03347,18.76886,0,0.9881934,-0.9881934,26.54248,68.0575,0.1927193,1.032662,0,0,18.76886
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.179236,3.179236,0,-1,0,3.179236,0,0,0,0,0,3.346564,3.179236,0,0,13.13146,17.78066,0,3.346564,-3.346564,23.01489,59.01242,0.1927193,3.497159,0,0,17.78066
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.297466,1.297466,0,-1,0,1.297466,0,0,0,0,0,1.365754,1.297466,0,0,16.84987,14.4341,0,1.365754,-1.365754,21.57526,55.32107,0.1927193,1.427213,0,0,14.4341
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,2.872661,2.872661,0,-1,0,2.872661,0,0,0,0,0,3.023854,2.872661,0,0,18.36737,13.06834,0,3.023854,-3.023854,18.38784,47.14821,0.1927193,3.159927,0,0,13.06834
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.046037,3.046037,0,-1,0,3.046037,0,0,4.440892E-16,0,0,3.206354,3.046037,0,0,21.72721,10.04449,0,3.206354,-3.206354,15.00804,38.48209,0.1927193,3.35064,0,0,10.04449
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.837859,1.837859,0,-1,0,1.837859,0,0,0,0,0,1.934588,1.837859,0,0,25.28982,6.838136,0,1.934588,-1.934588,12.96881,33.25329,0.1927193,2.021645,0,0,6.838136
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.374197,1.374197,0,0,0,1.374197,0,0,0,0,0,1.446523,1.374197,0,0,27.43937,4.903548,0,1.446523,-1.446523,11.44404,29.34363,0.1927193,1.511617,0,0,4.903548
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.170178,2.170178,0,0,0,2.170178,8.930192,0,4.440892E-16,0,0.193801,2.284398,2.170178,0,0,29.04662,3.457025,0,2.090597,-2.090597,9.240357,23.69318,0.1927193,2.387196,0.1550408,0,3.650826
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,10.24043,10.24043,12,0,3.372,10.24043,17.13422,0,0,0,1.754618,0,0,1.759568,1.671589,31.3695,1.366428,3.426207,0,3.426207,12.49074,32.02748,0.1927902,11.26447,1.403694,12,3.121046
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.160199,4.160199,12,0,3.372,4.160199,54.87765,0,0,0,2.283019,0,0,7.839801,7.447811,27.94329,4.450015,9.73083,0,9.73083,21.72222,55.69789,0.1929431,4.576219,1.826415,12,6.733034
