Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,14.76515,8.36,0,-1,0,8.36,47.7607,0,6.405149,7.881665,3.992795,8.8,8.36,0,0,18.21246,13.20776,0,4.807205,-4.807205,16.65498,42.70499,0.1929431,16.24166,3.194236,0,17.20056
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.385322,5.385322,0,0,0,5.385322,118.8265,0,0,0,6.399189,5.668759,5.385322,0,0,23.5538,8.400557,0.7304296,0,0.7304296,17.34793,44.48177,0.1929101,5.923853,5.119351,0,14.79975
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1356712,0.1356712,0,0,0,0.1356712,6122.689,0,0,0,8.306726,0.1428118,0.1356712,0,0,22.82337,9.057943,8.163915,0,8.163915,25.0929,64.34063,0.1925428,0.1492383,6.645381,0,17.36467
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.674722,2.674722,0,0,0,2.674722,294.6091,0,0,0,7.879974,2.815497,2.674722,0,0,14.65946,16.40547,5.064477,0,5.064477,29.89748,76.66006,0.1923156,2.942194,6.303979,0,24.28544
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,12.31161,12.31161,11.4743,0,3.238998,12.31161,85.0933,0,0,0,10.47635,0.8813726,0.837304,0,0,9.594979,20.9635,9.594979,0,9.594979,39.00008,100,0.1923783,13.54277,8.381082,12,31.43985
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,8.535085,8.36,0,-1,0,8.36,125.5359,1.694804,0.1750844,1.028593,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923783,9.388593,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923783,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,8.189603,8.189603,3.835865,0,1.306474,8.189603,55.95977,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1923783,9.008563,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,6.99383,6.99383,0,0,0,6.99383,34.83366,0,0,0,2.436207,7.361926,6.99383,0,0,0,29.59898,0,4.925719,-4.925719,33.80791,86.68678,0.1923783,7.693213,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.389998,5.389998,0,0,0,5.389998,4.285319,0,8.881784E-16,0,0.2309786,5.673682,5.389998,0,0,5.473022,24.67326,0,5.442704,-5.442704,28.0708,71.97626,0.1923783,5.928998,0.1847829,0,24.90424
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,9.672261,8.36,0,-1,0,8.36,0,0,1.312261,2.279488,0,8.8,8.36,0,0,11.52047,19.23055,0,8.8,-8.8,18.79479,48.19166,0.1923783,10.63949,0,0,19.23055
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29825,10.43056,0,0,0,18.79479,48.19166,0.1923783,0,0,0,10.43056
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,14.52687,8.36,0,-1,0,8.36,0,0,6.166873,7.619561,0,8.8,8.36,0,0,21.29825,10.43056,0,8.8,-8.8,9.518771,24.40706,0.1923783,15.97956,0,0,10.43056
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.727518,1.549027,0,-1,0,1.549027,0,0,1.17849,1.451242,0,1.630555,1.549027,0,0,31.07603,1.630555,0,1.630555,-1.630555,7.800015,20,0.1923783,3.000269,0,0,1.630555
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.579127,0,0,-1,0,0,0,0,2.579127,2.83704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,2.83704,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.011645,0,0,-1,0,0,0,0,3.011645,3.31281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,3.31281,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,1.926582,0,0,-1,0,0,0,0,1.926582,2.119241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,2.119241,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.841767,0,0,-1,0,0,0,0,1.841767,2.025944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923783,2.025944,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1559711,0.1559711,8.955971,0,2.601861,0.1559711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923936,0.1715682,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.252259,2.252259,11.05226,0,3.132221,2.252259,4.726211,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1925405,2.477484,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,9.465585,9.465585,12,0,3.372,9.465585,31.34372,0,0,0,2.966867,0,0,2.534415,2.407694,16.06131,15.1438,5.374561,0,5.374561,28.86174,74.00432,0.1926492,10.41214,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,8.867861,8.867861,12,0,3.372,8.867861,58.00547,4.440892E-16,0,0,5.143844,0,0,3.132139,2.975532,10.68675,19.98091,8.119376,0,8.119376,36.56446,93.75483,0.1928085,9.754647,4.115076,12,25.12475
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,5.96977,5.96977,0,-1,0,5.96977,130.1054,0,0,0,7.766992,6.283969,5.96977,0,0,2.56737,27.28835,1.483023,0,1.483023,37.97138,97.36231,0.1927425,6.566747,6.213593,0,35.05534
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.605714,3.605714,0,0,0,3.605714,275.7905,5.064384,0,0,9.94422,3.795489,3.605714,0,0,1.084346,28.62307,1.084346,0,1.084346,39.00008,100,0.1926943,3.966286,7.955376,0,38.56729
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,12.26455,12.26455,3.904551,0,1.323851,12.26455,95.71626,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,13.49101,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,6.701624,6.701624,0,0,0,6.701624,181.2553,5.092708,0,0,12.14705,7.054341,6.701624,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,7.371787,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,13.54995,13.54995,5.189951,0,1.649058,13.54995,89.25411,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,14.90495,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.003606,6.003606,0,-1,0,6.003606,173.3189,4.085797,0,0,10.40538,6.319585,6.003606,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,6.603966,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,17.33133,17.33133,9.12177,0,2.643808,17.33133,49.8614,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,19.06446,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,8.904003,8.904003,3.699099,0,1.271872,8.904003,61.53239,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,9.794403,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.07583994,0.07583994,0,0,0,0.07583994,3419.712,2.513676,0,0,2.593508,0.07983152,0.07583994,0,0,0,29.59898,0,0,0,39.00008,100,0.1926943,0.08342393,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,14.46483,14.46483,12,0,3.372,14.46483,1.9677,0,1.776357E-15,0,0.2846245,2.594556,2.464828,0,0,0,29.59898,0,2.309932,-2.309932,36.5652,93.75673,0.1926943,15.91131,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,6.84459,6.84459,0,-1,0,6.84459,0,0,8.881784E-16,0,0,7.204831,6.84459,0,0,2.566591,27.28905,0,7.204831,-7.204831,28.97064,74.28354,0.1926943,7.529049,0,0,27.28905
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,11.42388,8.36,0,-1,0,8.36,0,0,3.063877,4.206264,0,8.8,8.36,0,0,10.57196,20.08422,0,8.8,-8.8,19.69462,50.49893,0.1926943,12.56626,0,0,20.08422
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.57143,2.57143,0,-1,0,2.57143,0,0,4.440892E-16,0,0,2.706768,2.57143,0,0,20.34974,11.28421,0,2.706768,-2.706768,16.84144,43.18309,0.1926943,2.828573,0,0,11.28421
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.33681,3.33681,0,-1,0,3.33681,0,0,4.440892E-16,0,0,3.512432,3.33681,0,0,23.35726,8.577447,0,3.512432,-3.512432,13.13901,33.6897,0.1926943,3.670491,0,0,8.577447
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25996,5.065015,0,0,0,13.13901,33.6897,0.1926943,0,0,0,5.065015
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.089461,4.089461,0,-1,0,4.089461,0,0,0,0,0,4.304696,4.089461,0,0,27.25996,5.065015,0,4.304696,-4.304696,8.601462,22.05499,0.1926943,4.498407,0,0,5.065015
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.6892281,0.6892281,0,-1,0,0.6892281,0,0,1.110223E-16,0.03584794,0,0.7255032,0.6892281,0,0,32.04295,0.7603189,0,0.7255032,-0.7255032,7.836715,20.0941,0.1926943,0.7581509,0,0,0.7603189
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,3.936504,0.03307486,0,-1,0,0.03307486,0,0,3.903429,4.29708,0,0.03481564,0.03307486,0,0,32.84907,0.03481564,0,0.03481564,-0.03481564,7.800015,20,0.1926943,4.330154,0,0,0.03481564
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,4.788141,0,0,-1,0,0,0,0,4.788141,5.266955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926943,5.266955,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.33787,0,0,-1,0,0,0,0,1.33787,1.471656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926943,1.471656,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926943,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1926881,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.582016,4.582016,12,0,3.372,4.582016,58.9572,0,0,0,2.701428,0,0,7.417984,7.047085,32.74832,0.1254884,9.748513,0,9.748513,17.18054,44.05259,0.1928381,5.040217,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,8.083755,8.083755,12,0,3.372,8.083755,67.67056,0,0,0,5.470321,0,0,3.916246,3.720434,22.99981,8.899151,9.190755,0,9.190755,25.89966,66.40925,0.1930121,8.89213,4.376257,12,14.36947
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,13.80905,17.17083,7.48336,0,7.48336,32.999,84.61265,0.1926809,0,5.986688,0,24.65419
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,13.51948,13.51948,10.01337,0,2.869382,13.51948,74.08821,0,0,0,10.01634,3.690649,3.506117,0,0,6.325694,23.90585,6.325694,0,6.325694,39.00008,100,0.1927142,14.87143,8.013074,12,33.9222
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,15.14931,15.14931,6.789309,0,2.053695,15.14931,72.82048,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,16.66424,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,5.504956,5.504956,0,0,0,5.504956,187.7571,4.541255,0,0,10.33595,5.794691,5.504956,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,6.055452,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.237158,4.237158,0,-1,0,4.237158,215.309,4.662817,0,0,9.122982,4.460166,4.237158,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,4.660873,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,10.87808,10.87808,3.031621,0,1.103,10.87808,75.92728,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,11.96589,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,12.64329,12.64329,7.153776,0,2.145905,12.64329,45.70359,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,13.90762,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3032696,0.3032696,0,0,0,0.3032696,888.7665,2.376127,0,0,2.695358,0.3192311,0.3032696,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,0.3335965,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927142,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.409965,3.409965,0,-1,0,3.409965,0,0,0,0,0,3.589437,3.409965,0,0,0,29.59898,0,3.589437,-3.589437,35.21648,90.29848,0.1927142,3.750962,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,17.98481,8.36,0,-1,0,8.36,0,0,9.62481,11.42329,0,8.8,8.36,0,0,3.988263,26.00954,0,8.8,-8.8,25.94046,66.51388,0.1927142,19.78329,0,0,26.00954
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,18.54054,8.36,0,-1,0,8.36,0,0,10.18054,12.03459,0,8.8,8.36,0,0,13.76604,17.20954,0,8.8,-8.8,16.66445,42.72927,0.1927142,20.39459,0,0,17.20954
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.345272,3.345272,0,-1,0,3.345272,0,0,0,0,0,3.521339,3.345272,0,0,23.54382,8.409541,0,3.521339,-3.521339,12.95263,33.21181,0.1927142,3.679799,0,0,8.409541
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.212511,3.212511,0,-1,0,3.212511,0,0,0,0,0,3.38159,3.212511,0,0,27.45642,4.888202,0,3.38159,-3.38159,9.388124,24.07207,0.1927142,3.533762,0,0,4.888202
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21374,1.506612,0,0,0,9.388124,24.07207,0.1927142,0,0,0,1.506612
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21374,1.506612,0,0,0,9.388124,24.07207,0.1927142,0,0,0,1.506612
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.21374,1.506612,0,0,0,9.388124,24.07207,0.1927142,0,0,0,1.506612
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.055895,1.431281,0,-1,0,1.431281,0,0,1.624614,1.930203,0,1.506612,1.431281,0,0,31.21374,1.506612,0,1.506612,-1.506612,7.800015,20,0.1927142,3.361484,0,0,1.506612
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.681646,0,0,-1,0,0,0,0,2.681646,2.949811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927142,2.949811,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.412193,1.412193,10.21219,0,2.919685,1.412193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928094,1.553412,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.006536418,0.006536418,8.806537,0,2.564054,0.006536418,3813.932,1.776357E-15,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1928031,0.007190059,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,3.861541,3.861541,11.61541,0,3.274699,3.861541,29.11047,0,0,0,1.124113,0,0,7.75387,7.366177,15.91846,15.27237,8.490289,0,8.490289,31.9531,81.93085,0.1929817,4.247695,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,3.946229,3.946229,0,0,0,3.946229,81.38308,0,0,0,3.211563,4.153926,3.946229,0,0,7.42817,22.91363,0,0.9423626,-0.9423626,30.95976,79.38384,0.1929817,4.340852,2.56925,0,26.12519
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,8.631605,8.36,0,-1,0,8.36,53.32917,0,0.2716054,1.134766,4.458319,8.8,8.36,0,0,8.475239,21.97126,0,4.341681,-4.341681,26.38323,67.64916,0.1929817,9.494766,3.566655,0,26.42958
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,4.771121,4.771121,0,0,0,4.771121,136.112,0,0,0,6.494069,5.022233,4.771121,0,0,13.29933,17.62958,1.471836,0,1.471836,27.77953,71.22943,0.1929171,5.248233,5.195255,0,24.12365
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.8497755,0.8497755,0,0,0,0.8497755,608.5108,0,0,0,5.170976,0.8945005,0.8497755,0,0,11.82749,18.95423,4.276475,0,4.276475,31.83655,81.63203,0.1927296,0.934753,4.136781,0,24.12521
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.9072418,0.9072418,0,0,0,0.9072418,466.5203,0,0,0,4.232467,0.9549913,0.9072418,0,0,7.551018,22.80306,3.277476,0,3.277476,34.94584,89.60454,0.1925861,0.9979659,3.385974,0,27.03553
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,4.273543,25.75279,1.140966,0,1.140966,36.02826,92.37995,0.1925362,0,0.9127724,0,26.89375
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,10.64215,8.36,0,-1,0,8.36,14.66828,0,2.282154,3.34637,1.226268,8.8,8.36,0,0,3.132577,26.77966,0,7.573732,-7.573732,28.04484,71.9097,0.1925362,11.70637,0.9810143,0,28.00593
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.303401,3.303401,0,0,0,3.303401,97.36502,0,0,0,3.216357,3.477264,3.303401,0,0,11.54784,19.20593,0,0.2609071,-0.2609071,27.76982,71.20452,0.1925362,3.633741,2.573086,0,22.42228
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.480847,2.480847,0,0,0,2.480847,58.15072,0,0,0,1.442631,2.611418,2.480847,0,0,11.83773,18.94502,0,1.168788,-1.168788,26.53781,68.04553,0.1925362,2.728932,1.154104,0,20.38765
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,6.570219,6.570219,0,0,0,6.570219,5.446397,0,8.881784E-16,0,0.3578402,6.91602,6.570219,0,0,13.13638,17.77623,0,6.55818,-6.55818,19.62488,50.32011,0.1925362,7.227241,0.2862722,0,18.13407
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,13.32301,13.32301,12,0,3.372,13.32301,1.581513,6.661338E-16,0,0,0.2107052,1.392645,1.323013,0,0,20.42325,11.21805,0,1.18194,-1.18194,18.37901,47.12556,0.1925362,14.65531,0.1685642,12,11.42876
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,16.95596,8.36,0,-1,0,8.36,0,0,8.595956,10.29155,0,8.8,8.36,0,0,21.73652,10.03611,0,8.8,-8.8,9.102992,23.34096,0.1925362,18.65155,0,0,10.03611
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,18.99071,1.174306,0,-1,0,1.174306,0,0,17.8164,19.71547,0,1.236112,1.174306,0,0,31.5143,1.236112,0,1.236112,-1.236112,7.800015,20,0.1925362,20.88978,0,0,1.236112
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,1.936361,0,0,-1,0,0,0,0,1.936361,2.129997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,2.129997,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.359581,0,0,-1,0,0,0,0,3.359581,3.695539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,3.695539,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.254223,0,0,-1,0,0,0,0,1.254223,1.379645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,1.379645,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.138913,0,0,-1,0,0,0,0,5.138913,5.652804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,5.652804,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,2.937354,0,0,-1,0,0,0,0,2.937354,3.23109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,3.23109,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.224872,0,0,-1,0,0,0,0,1.224872,1.34736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925362,1.34736,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,2.945313,2.945313,11.74531,0,3.307564,2.945313,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927286,3.239845,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.9995288,0.9995288,9.799529,0,2.815281,0.9995288,22.97758,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1927865,1.099482,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,8.047536,8.047536,12,0,3.372,8.047536,22.51204,0,0,0,1.811664,0,0,3.952465,3.754841,15.93809,15.2547,5.566505,0,5.566505,29.16073,74.77096,0.1929044,8.852289,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,10.37158,20.26455,9.217148,0,9.217148,37.90489,97.19183,0.1928711,0,0.6857181,12,21.1217
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,11.30072,8.36,0,-1,0,8.36,16.97442,0,2.940721,4.070794,1.419062,8.8,8.36,0,0,1.154433,28.55999,0,7.380938,-7.380938,30.12469,77.24265,0.1928711,12.43079,1.135249,0,29.97905
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01822427,0.01822427,0,0,0,0.01822427,24198.76,0,0,0,4.410048,0.01918344,0.01822427,0,0,9.355475,21.17905,4.390865,0,4.390865,34.29023,87.9235,0.1926803,0.0200467,3.528039,0,25.5891
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.754213,1.754213,0,0,0,1.754213,185.5457,0,0,0,3.254866,1.84654,1.754213,0,0,4.964611,25.13083,1.408326,0,1.408326,35.62629,91.34928,0.1926192,1.929634,2.603893,0,28.38569
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0.6433023,0,0,4.199586,0,0,0,0,3.556284,26.39832,3.556284,0,3.556284,39.00008,100,0.1924651,0,3.359669,0,30.59791
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,7.674979,7.674979,3.642059,0,1.257441,7.674979,55.31193,0,0,0,4.245179,4.245179,4.03292,0,0,0,29.59898,0,0,0,39.00008,100,0.1924651,8.442476,3.396143,12,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,6.613991,6.613991,0,-1,0,6.613991,67.20656,0,0,0,4.445035,6.962096,6.613991,0,0,0,29.59898,0,2.51706,-2.51706,36.34686,93.1969,0.1924651,7.27539,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.611468,3.611468,0,0,0,3.611468,91.68982,0,0,0,3.311348,3.801545,3.611468,0,0,2.796734,27.08192,0,0.4901967,-0.4901967,35.83015,91.872,0.1924651,3.972615,2.649079,0,30.39327
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,9.971754,9.971754,12,0,3.372,9.971754,4.010241,0,0,0,0.3998913,0,0,2.028246,1.926834,3.341397,26.59172,2.326725,0,2.326725,38.03748,97.53179,0.1925166,10.96893,0.3199131,12,26.99161
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0.2926399,0,0,1.307311,0,0,0,0,1.014671,28.68577,1.014671,0,1.014671,39.00008,100,0.1924727,0,1.045849,0,29.99309
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0.2619173,0,0,0.2619173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924727,0,0.2095339,0,29.8609
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1098089,0.1098089,0,-1,0,0.1098089,0,0,1.387779E-17,0,0,0.1155883,0.1098089,0,0,0,29.59898,0,0.1155883,-0.1155883,38.87824,99.68759,0.1924727,0.1207898,0,0,29.59898
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1284315,29.48339,0,0,0,38.87824,99.68759,0.1924727,0,0,0,29.48339
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.111192,2.111192,0,-1,0,2.111192,0,0,4.440892E-16,0,0,2.222308,2.111192,0,0,0.1284315,29.48339,0,2.222308,-2.222308,36.53572,93.68114,0.1924727,2.322311,0,0,29.48339
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.600114,3.600114,0,-1,0,3.600114,0,0,4.440892E-16,0,0,3.789594,3.600114,0,0,2.597662,27.26108,0,3.789594,-3.789594,32.54114,83.43864,0.1924727,3.960126,0,0,27.26108
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.5757024,0.5757024,0,-1,0,0.5757024,0,0,0,0,0,0.6060024,0.5757024,0,0,6.808322,23.47149,0,0.6060024,-0.6060024,31.90235,81.80074,0.1924727,0.6332726,0,0,23.47149
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.481658,22.86549,0,0,0,31.90235,81.80074,0.1924727,0,0,0,22.86549
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4289874,0.4289874,0,-1,0,0.4289874,0,0,5.551115E-17,0,0,0.4515657,0.4289874,0,0,7.481658,22.86549,0,0.4515657,-0.4515657,31.42636,80.58025,0.1924727,0.4718861,0,0,22.86549
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.758054,1.758054,0,-1,0,1.758054,0,0,2.220446E-16,0,0,1.850583,1.758054,0,0,7.983398,22.41392,0,1.850583,-1.850583,29.47568,75.57851,0.1924727,1.933859,0,0,22.41392
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,1.938232,1.938232,0,-1,0,1.938232,0,0,4.440892E-16,0,0,2.040245,1.938232,0,0,10.0396,20.56334,0,2.040245,-2.040245,27.32507,70.06414,0.1924727,2.132056,0,0,20.56334
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4472312,0.4472312,0,-1,0,0.4472312,0,0,0,0,0,0.4707697,0.4472312,0,0,12.30654,18.52309,0,0.4707697,-0.4707697,26.82883,68.79175,0.1924727,0.4919544,0,0,18.52309
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.099727,1.099727,0,0,0,1.099727,0,0,2.220446E-16,0,0,1.157608,1.099727,0,0,12.82962,18.05232,0,1.157608,-1.157608,25.60861,65.66297,0.1924727,1.2097,0,0,18.05232
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.638198,1.638198,0,0,0,1.638198,5.703132,0,2.220446E-16,0,0.09342861,1.724419,1.638198,0,0,14.11585,16.89471,0,1.630991,-1.630991,23.88939,61.25473,0.1924727,1.802018,0.07474289,0,16.98814
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.5875241,0.5875241,0,0,0,0.5875241,347.9501,0,0,0,2.044291,0.6184464,0.5875241,0,0,15.92806,15.26372,1.425844,0,1.425844,25.24207,64.72312,0.192411,0.6462765,1.635432,0,17.30801
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,7.767015,7.767015,12,0,3.372,7.767015,38.28345,0,0,0,2.973481,0,0,4.232985,4.021336,14.50222,16.54698,6.994817,0,6.994817,31.87793,81.73813,0.1925542,8.543716,2.378785,12,19.52047
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,11.66272,8.36,0,-1,0,8.36,54.94609,0,3.302721,4.468993,4.593493,8.8,8.36,0,0,7.507399,22.84232,0,4.206507,-4.206507,27.44389,70.3688,0.1925542,12.82899,3.674794,0,27.43581
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.198185,5.198185,0,0,0,5.198185,94.42194,0,0,0,4.908227,5.471774,5.198185,0,0,12.1813,18.63581,0,0.5635465,-0.5635465,26.84986,68.84565,0.1925542,5.718003,3.926582,0,23.54404
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6180823,0.6180823,0,0,0,0.6180823,1025.437,0,0,0,6.338044,0.650613,0.6180823,0,0,12.80746,18.07227,5.687431,0,5.687431,32.24543,82.68042,0.1923088,0.6798906,5.070436,0,24.41031
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,10.46379,10.46379,8.685992,0,2.533556,10.46379,85.92864,8.881784E-16,0,0,8.991394,1.871367,1.777799,0,0,7.120027,23.19095,7.120027,0,7.120027,39.00008,100,0.1923601,11.51017,7.193115,12,32.18235
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,9.637277,9.637277,3,0,1.095,9.637277,89.97334,1.684373,0,0,8.67098,6.986607,6.637277,0,0,0,29.59898,0,0,0,39.00008,100,0.1923601,10.601,6.936784,12,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,2.967726,2.967726,0,-1,0,2.967726,324.0975,6.494403,0,0,9.618325,3.123922,2.967726,0,0,0,29.59898,0,0,0,39.00008,100,0.1923601,3.264498,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,1.951559,1.951559,0,0,0,1.951559,360.5688,4.982439,0,0,7.036712,2.054272,1.951559,0,0,0,29.59898,0,0,0,39.00008,100,0.1923601,2.146715,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.579401,2.579401,0,0,0,2.579401,185.6461,2.0734,0,0,4.788558,2.715159,2.579401,0,0,0,29.59898,0,0,0,39.00008,100,0.1923601,2.837341,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,13.34969,13.34969,11.21452,0,3.173273,13.34969,16.83594,8.881784E-16,0,0,2.247545,2.247545,2.135168,0,0,0,29.59898,0,0,0,39.00008,100,0.1923601,14.68465,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.1879414,0,0,0.1879414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923601,0,0.1503531,0,29.78692
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,14.37084,8.36,0,-1,0,8.36,0,0,6.010842,7.447926,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1923601,15.80793,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,23.30665,8.36,0,-1,0,8.36,0,0,14.94665,17.27732,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1923601,25.63732,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,16.90687,8.36,0,-1,0,8.36,0,0,8.546869,10.23756,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1923601,18.59756,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.160784,3.039029,0,-1,0,3.039029,0,0,0.1217549,0.4378332,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1923601,3.476862,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923601,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.698961,0,0,-1,0,0,0,0,3.698961,4.068857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923601,4.068857,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923601,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.285382,0,0,-1,0,0,0,0,3.285382,3.613921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923601,3.613921,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.431343,0,0,-1,0,0,0,0,4.431343,4.874477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923601,4.874477,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.009246,0,0,-1,0,0,0,0,3.009246,3.310171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923601,3.310171,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.8161349,0.8161349,9.616135,0,2.768882,0.8161349,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924163,0.8977485,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.336484,4.336484,12,0,3.372,4.336484,6.001432,0,0,0,0.2602512,0,0,7.663516,7.28034,24.52775,7.524,7.540591,0,7.540591,22.88464,58.67845,0.1925886,4.770133,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,18.41795,18.41795,12,0,3.372,18.41795,11.8501,0,0,0,2.182545,6.75574,6.417953,0,0,16.98716,14.31053,0,4.573195,-4.573195,18.06407,46.31804,0.1925886,20.25975,1.746036,12,16.49308
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,9.336861,9.336861,12,0,3.372,9.336861,56.74734,0,0,0,5.29842,0,0,2.663139,2.529982,22.06849,9.737337,7.828402,0,7.828402,25.49074,65.36076,0.1927346,10.27055,4.238736,12,15.03576
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.416315,3.416315,0,-1,0,3.416315,153.3336,0,0,0,5.238358,3.596121,3.416315,0,0,14.24009,16.7829,1.642237,0,1.642237,27.04871,69.35552,0.1926642,3.757946,4.190686,0,22.02126
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.373396,5.373396,0,0,0,5.373396,98.42979,0,0,0,5.289023,5.656207,5.373396,0,0,12.59785,18.26091,0,0.3671836,-0.3671836,26.66166,68.3631,0.1926642,5.910736,4.231218,0,23.54994
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,4.729448,4.729448,0,0,0,4.729448,143.7101,0,0,0,6.796695,4.978366,4.729448,0,0,13.00583,17.89373,1.818328,0,1.818328,28.38668,72.78622,0.1925863,5.202393,5.437356,0,24.69042
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.253419,3.253419,0,0,0,3.253419,315.3407,0,0,0,10.25935,3.424651,3.253419,0,0,11.1875,19.53022,6.834701,0,6.834701,34.87065,89.41174,0.192294,3.578761,8.207481,0,29.78958
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,8.467649,8.467649,3.760261,0,1.287346,8.467649,109.9236,0,0,0,9.307949,4.955146,4.707389,0,0,4.352803,25.68146,4.352803,0,4.352803,39.00008,100,0.1921557,9.314414,7.446359,12,34.9894
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921557,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.635892,4.635892,0,0,0,4.635892,132.8096,1.277021,0,0,6.156908,4.879887,4.635892,0,0,0,29.59898,0,0,0,39.00008,100,0.1921557,5.099482,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,10.92318,10.92318,7.452219,0,2.221411,10.92318,33.44853,0,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1921557,12.0155,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,10.51995,10.51995,8.685139,0,2.53334,10.51995,18.35919,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1921557,11.57194,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,7.15157,7.15157,0,0,0,7.15157,3.44985,0,0,0,0.2467184,7.527968,7.15157,0,0,0,29.59898,0,7.28125,-7.28125,31.32497,80.32027,0.1921557,7.866727,0.1973747,0,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,8.912681,8.36,0,-1,0,8.36,0,0,0.5526808,1.443949,0,8.8,8.36,0,0,8.090278,22.31773,0,8.8,-8.8,22.04895,56.53566,0.1921557,9.803948,0,0,22.31773
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,23.37856,8.36,0,-1,0,8.36,0,0,15.01855,17.35641,0,8.8,8.36,0,0,17.86806,13.51773,0,8.8,-8.8,12.77294,32.75106,0.1921557,25.71641,0,0,13.51773
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,11.34483,4.481842,0,-1,0,4.481842,0,0,6.862992,7.997476,0,4.717728,4.481842,0,0,27.64583,4.717728,0,4.717728,-4.717728,7.800015,20,0.1921557,12.47932,0,0,4.717728
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.9670368,0,0,-1,0,0,0,0,0.9670368,1.06374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,1.06374,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,2.950006,0,0,-1,0,0,0,0,2.950006,3.245006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,3.245006,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.518513,0,0,-1,0,0,0,0,1.518513,1.670364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,1.670364,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3631279,0,0,-1,0,0,0,0,0.3631279,0.3994407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,0.3994407,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,2.9916,0,0,-1,0,0,0,0,2.9916,3.29076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,3.29076,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.109709,0,0,-1,0,0,0,0,2.109709,2.32068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,2.32068,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.626347,0,0,-1,0,0,0,0,1.626347,1.788981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921557,1.788981,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.111128,3.111128,11.91113,0,3.349515,3.111128,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1923478,3.42224,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,1.899427,1.899427,10.69943,0,3.042955,1.899427,14.3455,0,0,0,0.2724824,0,0,8.8,8.36,24.52775,7.524,8.632483,0,8.632483,23.9205,61.33449,0.1924591,2.08937,0.2179859,12,7.796483
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,5.909041,5.909041,12,0,3.372,5.909041,40.62391,0,0,0,2.400483,0,0,6.090959,5.786411,15.89527,15.29323,8.186894,0,8.186894,31.68727,81.24924,0.1926307,6.499945,1.920387,12,17.69372
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,8.221667,8.221667,11.47378,0,3.238866,8.221667,52.11963,0,0,0,4.285102,0,0,3.252111,3.089505,7.708377,22.66144,7.374608,0,7.374608,38.68344,99.1881,0.1927712,9.043834,3.428082,12,26.94654
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,6.66107,6.66107,0,-1,0,6.66107,76.29579,0,0,0,5.082116,7.011652,6.66107,0,0,0.3337693,29.29859,0,1.929537,-1.929537,36.64952,93.97295,0.1927712,7.327177,4.065693,0,34.3807
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.378276,4.378276,0,0,0,4.378276,140.2608,0,0,0,6.141007,4.608712,4.378276,0,0,2.477699,27.36905,1.532296,0,1.532296,38.10319,97.70029,0.1927062,4.816103,4.912806,0,33.51006
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,9.145299,9.145299,4.028172,0,1.355127,9.145299,69.23615,1.665335E-15,0,0,6.331852,5.386449,5.117127,0,0,0.9454032,28.74812,0.9454032,0,0.9454032,39.00008,100,0.1927217,10.05983,5.065482,12,35.07997
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,8.118938,8.118938,3,0,1.095,8.118938,83.41923,1.3844,0,0,6.772756,5.388356,5.118938,0,0,0,29.59898,0,0,0,39.00008,100,0.1927217,8.930832,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,9.048491,9.048491,3,0,1.095,9.048491,94.61452,2.194354,0,0,8.561188,6.366834,6.048492,0,0,0,29.59898,0,0,0,39.00008,100,0.1927217,9.953341,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,1.882494,1.882494,0,-1,0,1.882494,276.7323,3.227897,0,0,5.209469,1.981573,1.882494,0,0,0,29.59898,0,0,0,39.00008,100,0.1927217,2.070743,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.364472,3.364472,0,0,0,3.364472,96.91563,0,0,0,3.260699,3.54155,3.364472,0,0,0,29.59898,0,0.2808503,-0.2808503,38.70404,99.24092,0.1927217,3.700919,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.7896069,0.7896069,0,0,0,0.7896069,379.4156,1.852671,0,0,2.995892,0.8311651,0.7896069,0,0,0.3120559,29.31813,0.3120559,0,0.3120559,39.00008,100,0.1927084,0.8685676,2.396714,0,32.31402
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,6.84257,6.84257,0,0,0,6.84257,26.26985,0,8.881784E-16,0,1.797533,7.202705,6.84257,0,0,0,29.59898,0,5.405172,-5.405172,33.30252,85.39092,0.1927084,7.526826,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,6.005747,24.19381,0.1332555,0,0.1332555,33.42894,85.71507,0.1927028,0,0.1066044,0,24.32706
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,11.60783,8.36,0,-1,0,8.36,0,0,3.247834,4.408617,0,8.8,8.36,0,0,5.872491,24.31374,0,8.8,-8.8,24.15293,61.93046,0.1927028,12.76862,0,0,24.31374
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,8.888223,8.36,0,-1,0,8.36,0,0,0.5282227,1.417045,0,8.8,8.36,0,0,15.65027,15.51374,0,8.8,-8.8,14.87691,38.14586,0.1927028,9.777045,0,0,15.51374
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.6370442,0.6370442,0,-1,0,0.6370442,0,0,0,0,0,0.6705728,0.6370442,0,0,25.42805,6.713736,0,0.6705728,-0.6705728,14.17007,36.33344,0.1927028,0.7007486,0,0,6.713736
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,5.512979,5.512979,0,-1,0,5.512979,0,0,8.881784E-16,0.3232718,0,5.803135,5.512979,0,0,26.17313,6.043163,0,5.803135,-5.803135,8.053027,20.64874,0.1927028,6.064277,0,0,6.043163
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.405046,0.2280261,0,-1,0,0.2280261,0,0,1.17702,1.317524,0,0.2400275,0.2280261,0,0,32.62106,0.2400275,0,0.2400275,-0.2400275,7.800015,20,0.1927028,1.54555,0,0,0.2400275
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.427894,0,0,-1,0,0,0,0,1.427894,1.570684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927028,1.570684,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.9841274,0,0,-1,0,0,0,0,0.9841274,1.08254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927028,1.08254,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.7305259,0,0,-1,0,0,0,0,0.7305259,0.8035784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927028,0.8035784,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927028,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.7277,0,0,-1,0,0,0,0,2.7277,3.000469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927028,3.000469,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.491292,2.491292,11.29129,0,3.192697,2.491292,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928609,2.740421,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1928615,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,11.57397,11.57397,12,0,3.372,11.57397,23.71168,0,0,0,2.744382,0,0,0.4260353,0.4047335,16.08771,15.12004,3.149115,0,3.149115,26.72545,68.52666,0.1929153,12.73136,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,16.27957,16.27957,12,0,3.372,16.27957,33.64304,0,0,0,5.476943,4.504814,4.279573,0,0,12.93859,17.95425,0.9721295,0,0.9721295,27.6477,70.89139,0.1929311,17.90753,4.381555,12,23.43119
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,11.95685,8.36,0,-1,0,8.36,97.15112,0,3.596849,4.792534,8.121833,8.8,8.36,0,0,11.96646,18.82916,0,0.6781667,-0.6781667,26.93285,69.05844,0.1929311,13.15253,6.497467,0,26.951
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,12.71998,18.151,7.457013,0,7.457013,34.00719,87.19775,0.1926164,0,5.96561,0,25.60801
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,4.950256,4.950256,0,0,0,4.950256,198.8588,0,0,0,9.844019,5.210796,4.950256,0,0,5.262967,24.86231,4.633223,0,4.633223,38.40265,98.46814,0.1924213,5.445282,7.875216,0,34.70633
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,6.928359,6.928359,0,0,0,6.928359,165.1607,3.520176,0,0,11.44293,7.293009,6.928359,0,0,0.6297438,29.03221,0.6297438,0,0.6297438,39.00008,100,0.1923948,7.621194,9.154343,0,40.47514
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.198672,3.198672,0,0,0,3.198672,257.2186,4.860557,0,0,8.227579,3.367023,3.198672,0,0,0,29.59898,0,0,0,39.00008,100,0.1923948,3.518539,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923948,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,8.253783,8.253783,3,0,1.095,8.253783,87.22482,1.669049,0,0,7.199347,5.530298,5.253783,0,0,0,29.59898,0,0,0,39.00008,100,0.1923948,9.079162,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,15.75243,15.75243,11.46088,0,3.235603,15.75243,28.67761,0,0,0,4.517422,4.517422,4.291551,0,0,0,29.59898,0,0,0,39.00008,100,0.1923948,17.32768,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.571359,1.571359,0,0,0,1.571359,130.7901,0.4011192,0,0,2.055182,1.654062,1.571359,0,0,0,29.59898,0,0,0,39.00008,100,0.1923948,1.728495,1.644145,0,31.65416
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,16.60999,16.60999,12,0,3.372,16.60999,1.74632,0,0,0,0.2900636,4.852622,4.609991,0,0,0,29.59898,0,4.562558,-4.562558,34.19072,87.66833,0.1923948,18.27099,0.2320509,12,29.88904
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,9.512914,8.36,0,-1,0,8.36,0,0,1.152914,2.104205,0,8.8,8.36,0,0,5.069509,25.03642,0,8.8,-8.8,24.91471,63.88373,0.1923948,10.46421,0,0,25.03642
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,12.48941,8.36,0,-1,0,8.36,0,0,4.129411,5.378352,0,8.8,8.36,0,0,14.84729,16.23642,0,8.8,-8.8,15.63869,40.09912,0.1923948,13.73835,0,0,16.23642
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4073239,0.4073239,0,-1,0,0.4073239,0,0,5.551115E-17,0,0,0.428762,0.4073239,0,0,24.62506,7.43642,0,0.428762,-0.428762,15.18674,38.94027,0.1923948,0.4480563,0,0,7.43642
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,3.805889,3.805889,0,-1,0,3.805889,0,0,0,0,0,4.006199,3.805889,0,0,25.10147,7.007658,0,4.006199,-4.006199,10.96383,28.11233,0.1923948,4.186478,0,0,7.007658
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.707633,2.707633,0,-1,0,2.707633,0,0,4.440892E-16,0.1270098,0,2.850139,2.707633,0,0,29.5528,3.001459,0,2.850139,-2.850139,7.95952,20.40899,0.1923948,2.978396,0,0,3.001459
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.491389,0.1437535,0,-1,0,0.1437535,0,0,4.347636,4.796774,0,0.1513194,0.1437535,0,0,32.71962,0.1513194,0,0.1513194,-0.1513194,7.800015,20,0.1923948,4.940528,0,0,0.1513194
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.158829,0,0,-1,0,0,0,0,3.158829,3.474712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923948,3.474712,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,1.995478,0,0,-1,0,0,0,0,1.995478,2.195026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923948,2.195026,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.5277777,0,0,-1,0,0,0,0,0.5277777,0.5805554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923948,0.5805554,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4548268,0,0,-1,0,0,0,0,0.4548268,0.5003095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923948,0.5003095,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,2.865525,2.865525,11.66553,0,3.287378,2.865525,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925753,3.152078,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03141561,0.03141561,8.831415,0,2.570348,0.03141561,445.5432,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1925759,0.03455717,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1925139,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,6.335052,6.335052,0,0,0,6.335052,36.33836,0,0,0,2.302054,6.668476,6.335052,0,0,6.080943,24.12613,0,4.366422,-4.366422,28.62858,73.40646,0.1925139,6.968557,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,6.499574,6.499574,0,-1,0,6.499574,39.73043,8.881784E-16,0,0,2.582309,6.841656,6.499574,0,0,10.93252,19.75971,0,4.259348,-4.259348,24.13883,61.89431,0.1925139,7.149531,2.065847,0,22.34202
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,15.66513,15.50036,1.920709,0,1.920709,25.96097,66.56647,0.1924336,0,1.536567,0,17.42107
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,8.358997,8.358997,12,0,3.372,8.358997,29.90084,0,0,0,2.499411,0,0,3.641003,3.458953,13.74442,17.229,5.958364,0,5.958364,31.61357,81.06029,0.1925517,9.194897,1.999529,12,19.72841
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.7223743,0.7223743,0,0,0,0.7223743,125.9327,0,0,0,0.9097052,0.760394,0.7223743,0,0,7.786059,22.59153,0.1493112,0,0.1493112,31.75522,81.42348,0.1925455,0.7946117,0.7277641,0,23.50123
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.659195,0.659195,0,0,0,0.659195,154.2965,0,0,0,1.017115,0.6938895,0.659195,0,0,7.636748,22.7259,0.3232255,0,0.3232255,32.06186,82.20974,0.192532,0.7251145,0.813692,0,23.74302
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,6.363198,6.363198,0,-1,0,6.363198,18.99133,0,8.881784E-16,0,1.208456,6.698103,6.363198,0,0,7.313522,23.01681,0,5.489647,-5.489647,26.27526,67.37234,0.192532,6.999518,0.9667647,0,24.22526
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,10.58404,10.58404,12,0,3.372,10.58404,19.46562,0,0,0,2.06025,0,0,1.415957,1.345159,13.41313,17.52716,3.405408,0,3.405408,29.50592,75.65605,0.1925954,11.64245,1.6482,12,19.58741
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.043244,0,0,8.8,8.36,10.00772,20.59203,9.403244,0,9.403244,38.42662,98.52959,0.1925563,0,0.834595,12,21.63527
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,14.00844,14.00844,12,0,3.372,14.00844,12.29793,8.881784E-16,0,0,1.722748,2.114148,2.00844,0,0,0.6044785,29.05495,0,0.3913995,-0.3913995,38.01405,97.47173,0.1925563,15.40928,1.378199,12,30.7777
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,16.37202,16.37202,12,0,3.372,16.37202,1.624394,8.881784E-16,0,0,0.2659461,4.602123,4.372016,0,0,1.039367,28.66355,0,4.336176,-4.336176,33.44332,85.75192,0.1925563,18.00922,0.2127569,12,28.92949
