Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,7.471763,7.471763,0,-1,0,7.471763,0,0,8.881784E-16,0,0,7.865014,7.471763,0,0,5.857341,24.32737,0,7.865014,-7.865014,25.15286,64.49439,0.1925563,8.21894,0,0,24.32737
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,11.09462,8.36,0,-1,0,8.36,0,0,2.734622,3.844085,0,8.8,8.36,0,0,14.59624,16.46236,0,8.8,-8.8,15.87685,40.70979,0.1925563,12.20408,0,0,16.46236
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,8.786094,7.27924,0,-1,0,7.27924,0,0,1.506854,2.385463,0,7.662357,7.27924,0,0,24.37402,7.662357,0,7.662357,-7.662357,7.800015,20,0.1925563,9.664703,0,0,7.662357
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.8264012,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8264012,0.9090413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,0.9090413,0,0,8.426001E-16
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,2.825587,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.825587,3.108145,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,3.108145,0,0,8.426001E-16
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.871955,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.871955,2.059151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,2.059151,0,0,8.426001E-16
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.784147,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.784147,3.062562,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,3.062562,0,0,8.426001E-16
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.496197,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.496197,1.645817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,1.645817,0,0,8.426001E-16
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.117959,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.117959,1.229755,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,1.229755,0,0,8.426001E-16
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.117184,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.117184,3.428903,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925563,3.428903,0,0,8.426001E-16
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.396023,1.396023,10.19602,0,2.915594,1.396023,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1926455,1.535625,0,12,8.426001E-16
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,3.926766,3.926766,12,0,3.372,3.926766,1.050576,0,0,0,0.04125366,0,0,8.073235,7.669573,24.52775,7.524,7.710826,0,7.710826,23.04614,59.09255,0.1928168,4.319442,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,14.38499,14.38499,12,0,3.372,14.38499,16.83648,0,1.776357E-15,0,2.421926,2.510513,2.384988,0,0,16.81693,14.46374,0,0.08858758,-0.08858758,22.95276,58.85312,0.1928168,15.82349,1.93754,12,16.88567
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.273756,4.273756,11.91629,0,3.350821,4.273756,119.2343,0,0,0,5.095782,0,0,7.642532,7.260406,16.91536,14.37516,12.35619,0,12.35619,34.67487,88.90974,0.1928435,4.701131,4.076625,12,19.47094
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.798118,2.798118,0,-1,0,2.798118,263.3103,0,0,0,7.367735,2.945388,2.798118,0,0,4.559171,25.49572,4.422348,0,4.422348,38.87028,99.66718,0.1926604,3.07793,5.894188,0,32.86346
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,12.73726,12.73726,5.878492,0,1.823258,12.73726,57.75636,2.498002E-16,0,0,7.356575,7.219752,6.858764,0,0,0.1368231,29.47584,0.1368231,0,0.1368231,39.00008,100,0.1926625,14.01098,5.88526,12,36.83241
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,13.3334,13.3334,4.973404,0,1.594271,13.3334,70.87418,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926625,14.66674,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,9.161597,9.161597,3,0,1.095,9.161597,103.7164,3.016186,0,0,9.502078,6.485892,6.161598,0,0,0,29.59898,0,0,0,39.00008,100,0.1926625,10.07776,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,12.68751,12.68751,4.492038,0,1.472486,12.68751,67.99454,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1926625,13.95626,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,11.79754,8.36,0,-1,0,8.36,110.7933,0.4623185,3.437543,4.617298,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1926625,12.9773,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,15.40456,15.40456,8.6639,0,2.527967,15.40456,46.0606,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1926625,16.94502,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,9.896605,9.896605,6.09835,0,1.878883,9.896605,40.39934,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1926625,10.88626,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,4.729766,4.729766,0,0,0,4.729766,38.88848,0,0,0,1.839334,4.978701,4.729766,0,0,0,29.59898,0,3.139366,-3.139366,35.6909,91.51493,0.1926625,5.202742,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,14.96721,14.96721,12,0,3.372,14.96721,1.814559,0,0,0,0.2715889,3.123382,2.967212,0,0,3.488185,26.45961,0,2.851793,-2.851793,32.68484,83.80712,0.1926625,16.46393,0.2172711,12,26.7312
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,13.57048,8.36,0,-1,0,8.36,0,0,5.210483,6.567531,0,8.8,8.36,0,0,6.656844,23.60782,0,8.8,-8.8,23.40883,60.02251,0.1926625,14.92753,0,0,23.60782
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,16.08052,8.36,0,-1,0,8.36,0,0,7.720521,9.328573,0,8.8,8.36,0,0,16.43462,14.80782,0,8.8,-8.8,14.13281,36.23791,0.1926625,17.68857,0,0,14.80782
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,18.37051,5.707428,0,-1,0,5.707428,0,0,12.66308,14.50013,0,6.007819,5.707428,0,0,26.2124,6.007819,0,6.007819,-6.007819,7.800015,20,0.1926625,20.20756,0,0,6.007819
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.595267,0,0,-1,0,0,0,0,1.595267,1.754794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,1.754794,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.819769,0,0,-1,0,0,0,0,0.819769,0.9017459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,0.9017459,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.492608,0,0,-1,0,0,0,0,1.492608,1.641869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,1.641869,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.160685,0,0,-1,0,0,0,0,3.160685,3.476753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,3.476753,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.650495,0,0,-1,0,0,0,0,2.650495,2.915545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,2.915545,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.655443,0,0,-1,0,0,0,0,1.655443,1.820987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,1.820987,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.360188,0,0,-1,0,0,0,0,1.360188,1.496207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926625,1.496207,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.814994,0.814994,9.614994,0,2.768594,0.814994,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927159,0.8964934,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1927106,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,4.816378,4.816378,12,0,3.372,4.816378,47.83394,0,0,0,2.303863,0,0,7.183622,6.824441,15.93843,15.25439,9.128304,0,9.128304,32.53942,83.43426,0.1928752,5.298016,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,7.983311,7.983311,10.11142,0,2.894189,7.983311,57.24454,0,0,0,4.57001,0,0,2.12811,2.021704,6.810125,23.46987,6.591714,0,6.591714,38.79287,99.46871,0.1929919,8.781642,3.656008,12,28.03988
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,8.913163,8.36,0,-1,0,8.36,74.87243,0,0.5531634,1.44448,6.259335,8.8,8.36,0,0,0.2184113,29.40241,0,2.540665,-2.540665,36.11478,92.60181,0.1929919,9.80448,5.007468,0,35.66174
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,8.021376,8.021376,5.045419,0,1.612491,8.021376,76.96882,0,0,0,6.173958,3.132586,2.975956,0,0,3.041372,26.86174,3.041372,0,3.041372,39.00008,100,0.1929893,8.823513,4.939166,12,33.0357
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.017052,3.017052,0,0,0,3.017052,276.0586,5.152989,0,0,8.328834,3.175845,3.017052,0,0,0,29.59898,0,0,0,39.00008,100,0.1929893,3.318758,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929893,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,14.3703,14.3703,6.010299,0,1.856606,14.3703,72.4612,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929893,15.80733,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929893,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,12.86501,12.86501,5.223279,0,1.65749,12.86501,62.52561,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1929893,14.15151,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,5.799745,5.799745,0,0,0,5.799745,91.08072,0,0,0,5.282449,6.104995,5.799745,0,0,0,29.59898,0,0.8225454,-0.8225454,38.13304,97.77682,0.1929893,6.379719,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,15.01796,15.01796,12,0,3.372,15.01796,14.30435,8.881784E-16,0,0,2.148221,3.176799,3.017959,0,0,0.9139393,28.77643,0,1.028578,-1.028578,37.04882,94.99679,0.1929893,16.51975,1.718577,12,30.92465
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,2.921323,2.921323,0,0,0,2.921323,7.760491,0,4.440892E-16,0,0.226709,3.075077,2.921323,0,0,2.056804,27.74785,0,2.848368,-2.848368,34.04638,87.29823,0.1929893,3.213456,0.1813672,0,27.97456
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,24.75738,8.36,0,-1,0,8.36,0,0,16.39738,18.87312,0,8.8,8.36,0,0,5.221658,24.89949,0,8.8,-8.8,24.77036,63.51363,0.1929893,27.23312,0,0,24.89949
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.99944,16.09949,0,0,0,24.77036,63.51363,0.1929893,0,0,0,16.09949
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.261173,1.261173,0,-1,0,1.261173,0,0,2.220446E-16,0,0,1.327551,1.261173,0,0,14.99944,16.09949,0,1.327551,-1.327551,23.371,59.92553,0.1929893,1.387291,0,0,16.09949
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.52831,2.52831,0,-1,0,2.52831,0,0,4.440892E-16,0,0,2.661378,2.52831,0,0,16.47449,14.77194,0,2.661378,-2.661378,20.56566,52.73236,0.1929893,2.781141,0,0,14.77194
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.703656,1.703656,0,-1,0,1.703656,0,0,2.220446E-16,0,0,1.793322,1.703656,0,0,19.43158,12.11056,0,1.793322,-1.793322,18.67534,47.88538,0.1929893,1.874021,0,0,12.11056
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.147211,1.147211,0,-1,0,1.147211,0,0,0,0,0,1.20759,1.147211,0,0,21.42416,10.31723,0,1.20759,-1.20759,17.40242,44.62151,0.1929893,1.261932,0,0,10.31723
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76593,9.109645,0,0,0,17.40242,44.62151,0.1929893,0,0,0,9.109645
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.680036,1.680036,0,-1,0,1.680036,0,0,2.220446E-16,0,0,1.768459,1.680036,0,0,22.76593,9.109645,0,1.768459,-1.768459,15.53831,39.84173,0.1929893,1.848039,0,0,9.109645
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.50121,3.50121,0,-1,0,3.50121,0,0,4.440892E-16,0,0,3.685484,3.50121,0,0,24.73088,7.341186,0,3.685484,-3.685484,11.65346,29.88062,0.1929893,3.851331,0,0,7.341186
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.637346,2.637346,0,-1,0,2.637346,0,0,4.440892E-16,0,0,2.776153,2.637346,0,0,28.82586,3.655702,0,2.776153,-2.776153,8.727141,22.37724,0.1929893,2.90108,0,0,3.655702
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.659122,3.659122,12,0,3.372,3.659122,0,0,0,0,0,0,0,8.340878,7.923834,31.91048,0.8795488,7.923834,0,7.923834,16.24435,41.6521,0.1931628,4.025034,0,12,0.8795488
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,2.966095,2.966095,11.7661,0,3.312822,2.966095,1.475758,0,0,0,0.04377237,0,0,8.8,8.36,23.98664,8.011,8.403772,0,8.403772,24.21687,62.09441,0.1933414,3.262704,0.0350179,12,8.054772
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,11.72159,11.72159,12,0,3.372,11.72159,23.81866,0,0,0,2.791926,0,0,0.27841,0.2644895,15.58287,15.5744,3.056415,0,3.056415,27.11644,69.52919,0.1933908,12.89375,2.233541,12,18.36632
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,16.82959,16.82959,12,0,3.372,16.82959,34.9951,0,0,0,5.889532,5.083781,4.829592,0,0,12.52645,18.32517,0.8057513,0,0.8057513,27.88084,71.4892,0.1934034,18.51255,4.711626,12,24.2147
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,8.038163,8.038163,0,-1,0,8.038163,108.5584,0,0,0.4819798,8.726099,8.461225,8.038163,0,0,11.7207,19.05034,0.2648743,0,0.2648743,28.13212,72.13351,0.1933925,8.84198,6.980879,0,27.77644
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,7.888699,7.888699,9.072655,0,2.631382,7.888699,129.4201,0,0,0,10.20956,0,0,1.183956,1.124758,11.45583,19.28873,11.33432,0,11.33432,38.8848,99.70442,0.1932899,8.677568,8.167648,12,29.49829
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,9.168995,9.168995,3,0,1.095,9.168995,107.5222,3.243512,0,0,9.858702,6.493679,6.168995,0,0,0.1215113,29.48962,0.1215113,0,0.1215113,39.00008,100,0.1932849,10.08589,7.886961,12,39.34832
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,8.642205,8.642205,3,0,1.095,8.642205,114.2014,3.93036,0,0,9.869523,5.939163,5.642205,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,9.506426,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,6.744178,6.744178,0,0,0,6.744178,130.0245,1.66995,0,0,8.769085,7.099135,6.744178,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,7.418596,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,6.323437,6.323437,0,-1,0,6.323437,115.8147,0.6672195,0,0,7.323469,6.65625,6.323437,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,6.955781,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,12.61261,12.61261,7.473393,0,2.226768,12.61261,42.89119,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,13.87387,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,11.70367,11.70367,9.548316,0,2.751724,11.70367,19.38535,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,12.87404,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,10.50197,10.50197,10.22049,0,2.921783,10.50197,2.821334,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,11.55216,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932849,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,8.624514,8.36,0,-1,0,8.36,0,0,0.264514,1.126965,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1932849,9.486965,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,19.62889,8.36,0,-1,0,8.36,0,0,11.26889,13.23178,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1932849,21.59178,0,0,20.79898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.045899,4.045899,0,-1,0,4.045899,0,0,0,0,0,4.258842,4.045899,0,0,19.55556,11.99898,0,4.258842,-4.258842,15.95884,40.92001,0.1932849,4.45049,0,0,11.99898
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.294308,2.294308,0,-1,0,2.294308,0,0,0,0,0,2.415061,2.294308,0,0,24.2876,7.740137,0,2.415061,-2.415061,13.41314,34.39259,0.1932849,2.523739,0,0,7.740137
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1765848,0.1765848,0,-1,0,0.1765848,0,0,0,0,0,0.1858788,0.1765848,0,0,26.971,5.325076,0,0.1858788,-0.1858788,13.21721,33.8902,0.1932849,0.1942433,0,0,5.325076
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.760789,1.760789,0,-1,0,1.760789,0,0,2.220446E-16,0,0,1.853462,1.760789,0,0,27.17753,5.139197,0,1.853462,-1.853462,11.26348,28.88067,0.1932849,1.936867,0,0,5.139197
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.120192,3.120192,0,-1,0,3.120192,0,0,4.440892E-16,0.3107628,0,3.284413,3.120192,0,0,29.23694,3.285735,0,3.284413,-3.284413,7.80141,20.00357,0.1932849,3.432211,0,0,3.285735
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.113005,0.001256382,0,-1,0,0.001256382,0,0,1.111749,1.223049,0,0.001322508,0.001256382,0,0,32.88628,0.001322508,0,0.001322508,-0.001322508,7.800015,20,0.1932849,1.224306,0,0,0.001322508
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932849,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.605086,1.605086,10.40509,0,2.968487,1.605086,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933833,1.765594,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.28594,1.28594,10.08594,0,2.887743,1.28594,8.70804,0,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1934579,1.414534,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1934489,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,7.331813,7.331813,0,0,0,7.331813,19.13532,0,0,0,1.402966,7.717698,7.331813,0,0,7.406361,22.93325,0,6.314732,-6.314732,25.31748,64.91647,0.1934489,8.064994,1.122373,0,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.6289602,0.6289602,0,-1,0,0.6289602,80.72691,0,1.110223E-16,0,0.5077401,0.6620634,0.6289602,0,0,14.42273,16.61852,0,0.1543232,-0.1543232,25.1548,64.49937,0.1934489,0.6918562,0.4061921,0,17.12626
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.586542,3.586542,0,0,0,3.586542,48.29672,4.440892E-16,0,0,1.732182,3.775308,3.586542,0,0,14.5942,16.4642,0,2.043125,-2.043125,23.00116,58.97722,0.1934489,3.945196,1.385746,0,18.19638
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,16.86434,14.42107,1.675507,0,1.675507,24.59069,63.05292,0.1933807,0,1.340406,0,16.09658
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,9.510526,9.510526,12,0,3.372,9.510526,19.92788,0,0,0,1.895246,0,0,2.489474,2.365,15.18883,15.92903,4.260247,0,4.260247,28.63231,73.41604,0.193461,10.46158,1.516197,12,17.82428
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8470677,0,0,8.8,8.36,10.92859,19.76325,9.207067,0,9.207067,37.36691,95.81238,0.1934294,0,0.6776542,12,20.61032
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,6.297507,6.297507,0,-1,0,6.297507,31.89451,0,0,0,2.008559,6.628955,6.297507,0,0,1.721517,28.04961,0,4.620396,-4.620396,32.49658,83.32439,0.1934294,6.927258,1.606847,0,30.05817
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.400236,4.400236,0,0,0,4.400236,45.10533,0,0,0,1.984741,4.631827,4.400236,0,0,6.85529,23.42922,0,2.647086,-2.647086,29.7063,76.16986,0.1934294,4.84026,1.587793,0,25.41396
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,10.5859,10.5859,12,0,3.372,10.5859,10.40156,0,0,0,1.101098,0,0,1.414104,1.343398,9.796497,20.78213,2.444497,0,2.444497,32.02536,82.11613,0.1934752,11.64449,0.8808786,12,21.88323
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.656953,4.656953,0,0,0,4.656953,5.185329,0,0,0,0.2414784,4.902056,4.656953,0,0,7.352,22.98218,0,4.660577,-4.660577,27.11268,69.51955,0.1934752,5.122648,0.1931827,0,23.22366
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,10.20575,10.20575,12,0,3.372,10.20575,2.656794,0,0,0,0.2711457,0,0,1.794251,1.704539,12.53042,18.3216,1.975684,0,1.975684,28.98698,74.32543,0.193516,11.22632,0.2169166,12,18.59275
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,12.60264,8.36,0,-1,0,8.36,0,0,4.242644,5.502908,0,8.8,8.36,0,0,10.55474,20.09972,0,8.8,-8.8,19.71096,50.54083,0.193516,13.86291,0,0,20.09972
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,10.29484,8.36,0,-1,0,8.36,0,0,1.934838,2.964322,0,8.8,8.36,0,0,20.33251,11.29972,0,8.8,-8.8,10.43495,26.75622,0.193516,11.32432,0,0,11.29972
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,7.245474,2.37473,0,-1,0,2.37473,0,0,4.870744,5.595292,0,2.499716,2.37473,0,0,30.11029,2.499716,0,2.499716,-2.499716,7.800015,20,0.193516,7.970022,0,0,2.499716
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.134215,0,0,-1,0,0,0,0,2.134215,2.347637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,2.347637,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01874015,0,0,-1,0,0,0,0,0.01874015,0.02061417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,0.02061417,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.111731,0,0,-1,0,0,0,0,2.111731,2.322904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,2.322904,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.4902435,0,0,-1,0,0,0,0,0.4902435,0.5392679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,0.5392679,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193516,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.212861,3.212861,12,0,3.372,3.212861,0,0,0,0,0,0,0,8.78714,8.347782,32.88775,0,8.347782,0,8.347782,15.71942,40.30612,0.1936949,3.534147,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,1.89511,1.89511,10.69511,0,3.041863,1.89511,11.45492,0,0,0,0.2170835,0,0,8.8,8.36,24.53997,7.513004,8.577084,0,8.577084,23.85635,61.17001,0.1937997,2.084621,0.1736668,12,7.730088
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,8.769456,8.769456,12,0,3.372,8.769456,24.0037,0,0,0,2.104994,0,0,3.230544,3.069017,15.96289,15.23238,5.174011,0,5.174011,28.76485,73.75588,0.1938973,9.646401,1.683995,12,17.33737
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,5.790354,5.790354,12,0,3.372,5.790354,23.02198,0,0,0,1.333054,0,0,6.209646,5.899164,10.78888,19.88899,7.232218,0,7.232218,35.62593,91.34837,0.194043,6.36939,1.066443,12,21.22204
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,15.37284,8.36,0,-1,0,8.36,40.08808,0,7.012842,8.550126,3.351363,8.8,8.36,0,0,3.556659,26.39799,0,5.448637,-5.448637,29.88257,76.62182,0.194043,16.91013,2.681091,0,29.74935
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,11.25866,11.25866,12,0,3.372,11.25866,36.317,0,0,0,4.088807,0,0,0.74134,0.704273,9.6107,20.94935,4.79308,0,4.79308,34.42968,88.28106,0.1941201,12.38453,3.271046,12,25.03816
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,4.817619,25.26312,4.64243,0,4.64243,38.83388,99.57385,0.1939327,0,3.713944,0,29.90555
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.681879,1.681879,0,0,0,1.681879,154.9623,0.6606901,0,0,2.606278,1.770399,1.681879,0,0,0.1751891,29.44131,0.1751891,0,0.1751891,39.00008,100,0.1939256,1.850067,2.085023,0,32.04758
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,5.524376,5.524376,0,0,0,5.524376,42.53313,0,8.881784E-16,0,2.34969,5.815133,5.524376,0,0,0,29.59898,0,3.465443,-3.465443,35.34718,90.63361,0.1939256,6.076814,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,12.61027,8.36,0,-1,0,8.36,36.10493,0,4.250273,5.511301,3.018373,8.8,8.36,0,0,3.850492,26.13354,0,5.781627,-5.781627,29.25281,75.00706,0.1939256,13.8713,2.414698,0,29.15191
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,5.702494,5.702494,0,0,0,5.702494,11.12613,0,8.881784E-16,0,0.634467,6.002625,5.702494,0,0,10.27452,20.35191,0,5.368158,-5.368158,23.59427,60.49802,0.1939256,6.272744,0.5075736,0,20.98638
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,5.830623,5.830623,0,0,0,5.830623,34.85078,0,0,0,2.032018,6.137497,5.830623,0,0,16.23914,14.98375,0,4.10548,-4.10548,19.26672,49.40174,0.1939256,6.413685,1.625614,0,17.01577
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.197168,5.197168,0,0,0,5.197168,25.49162,0,0,0,1.324842,5.470703,5.197168,0,0,20.80079,10.87827,0,4.14586,-4.14586,14.8966,38.19633,0.1939256,5.716885,1.059874,0,12.20311
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,22.1433,18.67063,12,0,3.372,18.67063,1.549542,0,3.472667,5.906872,0.2893093,7.021719,6.670633,0,0,25.4073,6.732409,0,6.732409,-6.732409,7.800015,20,0.1939256,24.35763,0.2314474,12,7.021719
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.438714,0,0,-1,0,0,0,0,4.438714,4.882586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,4.882586,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,14.8574,0,0,-1,0,0,0,0,14.8574,16.34314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,16.34314,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,9.492623,0,0,-1,0,0,0,0,9.492623,10.44189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,10.44189,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.423812,0,0,-1,0,0,0,0,3.423812,3.766193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,3.766193,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.8936557,0,0,-1,0,0,0,0,0.8936557,0.9830212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,0.9830212,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.394729,0,0,-1,0,0,0,0,1.394729,1.534202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,1.534202,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.045433,0,0,-1,0,0,0,0,3.045433,3.349976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,3.349976,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.06601509,0,0,-1,0,0,0,0,0.06601509,0.07261659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,0.07261659,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939256,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.770962,1.770962,10.57096,0,3.010453,1.770962,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940309,1.948058,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4242816,0.4242816,9.224281,0,2.669743,0.4242816,41.36942,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1940503,0.4667097,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,7.131798,7.131798,12,0,3.372,7.131798,32.70606,0,0,0,2.33253,0,0,4.868202,4.624792,15.99223,15.20597,6.957322,0,6.957322,30.42881,78.02244,0.194183,7.844978,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.635188,4.635188,9.504444,0,2.740624,4.635188,84.34126,0,0,0,3.909376,0,0,4.869256,4.625793,9.034908,21.46756,8.53517,0,8.53517,38.52598,98.78438,0.1942183,5.098707,3.127501,12,25.37694
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,3.992609,3.992609,0,-1,0,3.992609,206.6353,3.547652,0,0,8.250138,4.202746,3.992609,0,0,0.4997394,29.14921,0.4997394,0,0.4997394,39.00008,100,0.1941983,4.39187,6.600111,0,37.39935
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,18.03504,18.03504,9.675036,0,2.783784,18.03504,49.55847,0.1378887,0,0,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941983,19.83854,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,6.893376,6.893376,0,0,0,6.893376,142.8548,2.591333,0,0,9.847518,7.256186,6.893376,0,0,0,29.59898,0,0,0,39.00008,100,0.1941983,7.582714,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.105428,3.105428,0,0,0,3.105428,283.8184,5.544904,0,0,8.813776,3.268872,3.105428,0,0,0,29.59898,0,0,0,39.00008,100,0.1941983,3.415972,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941983,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941983,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941983,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.422572,5.422572,0,0,0,5.422572,91.81409,0,0,0,4.978685,5.70797,5.422572,0,0,0,29.59898,0,0.7292853,-0.7292853,38.23134,98.02889,0.1941983,5.964829,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.395608,5.395608,0,0,0,5.395608,40.79654,0,8.881784E-16,0,2.201221,5.679588,5.395608,0,0,0.810317,28.86969,0,3.478366,-3.478366,34.56482,88.62758,0.1941983,5.935169,1.760977,0,31.07092
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,4.675168,25.39133,0.2722233,0,0.2722233,34.82308,89.28976,0.1941873,0,0.2177786,0,25.66355
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.45189,3.45189,0,-1,0,3.45189,0,0,4.440892E-16,0,0,3.633568,3.45189,0,0,4.402945,25.63633,0,3.633568,-3.633568,30.99296,79.46897,0.1941873,3.797079,0,0,25.63633
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.440243,22.00276,0,0,0,30.99296,79.46897,0.1941873,0,0,0,22.00276
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,4.841164,4.841164,0,-1,0,4.841164,0,0,0,0,0,5.095962,4.841164,0,0,8.440243,22.00276,0,5.095962,-5.095962,25.62135,65.69563,0.1941873,5.32528,0,0,22.00276
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5191206,0.5191206,0,-1,0,0.5191206,0,0,1.110223E-16,0,0,0.5464427,0.5191206,0,0,14.10242,16.9068,0,0.5464427,-0.5464427,25.04534,64.2187,0.1941873,0.5710326,0,0,16.9068
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.797845,1.797845,0,-1,0,1.797845,0,0,2.220446E-16,0,0,1.892468,1.797845,0,0,14.70958,16.36036,0,1.892468,-1.892468,23.05051,59.10375,0.1941873,1.977629,0,0,16.36036
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,2.835309,2.835309,0,-1,0,2.835309,0,0,4.440892E-16,0,0,2.984535,2.835309,0,0,16.81232,14.46789,0,2.984535,-2.984535,19.90453,51.03716,0.1941873,3.11884,0,0,14.46789
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.688399,2.688399,0,-1,0,2.688399,0,0,0,0,0,2.829893,2.688399,0,0,20.12847,11.48335,0,2.829893,-2.829893,16.92156,43.38853,0.1941873,2.957238,0,0,11.48335
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.264546,2.264546,0,-1,0,2.264546,0,0,4.440892E-16,0,0,2.383732,2.264546,0,0,23.2728,8.653458,0,2.383732,-2.383732,14.40889,36.94579,0.1941873,2.491,0,0,8.653458
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.754556,3.754556,0,-1,0,3.754556,0,0,4.440892E-16,0,0,3.952165,3.754556,0,0,25.92139,6.269726,0,3.952165,-3.952165,10.24294,26.2639,0.1941873,4.130012,0,0,6.269726
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.737046,1.737046,0,-1,0,1.737046,0,0,2.220446E-16,0,0,1.828469,1.737046,0,0,30.31269,2.317561,0,1.828469,-1.828469,8.315563,21.32191,0.1941873,1.91075,0,0,2.317561
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.689894,3.689894,12,0,3.372,3.689894,0,0,0,0,0,0,0,8.310106,7.894601,32.34432,0.4890917,7.894601,0,7.894601,15.80504,40.52566,0.1943529,4.058883,0,12,0.4890917
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,2.997245,2.997245,11.79725,0,3.320703,2.997245,3.352593,0,0,0,0.1004854,0,0,8.8,8.36,24.44972,7.594233,8.460485,0,8.460485,23.83136,61.10593,0.1945235,3.296969,0.08038833,12,7.694718
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3016335,0.3016335,9.101633,0,2.638713,0.3016335,858.4144,0,0,0,2.589265,0,0,8.8,8.36,15.98923,15.20867,10.94927,0,10.94927,34.21875,87.7402,0.1944383,0.3317968,2.071412,12,17.79794
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,9.787526,9.787526,9.9868,0,2.86266,9.787526,49.35062,0,0,0,4.830205,0,0,0.1992737,0.18931,5.039967,25.06301,5.019515,0,5.019515,38.98067,99.95025,0.1945142,10.76628,3.864164,12,29.89321
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.064083,6.064083,0,-1,0,6.064083,124.8547,1.167594,0,0,7.571291,6.383245,6.064083,0,0,0.02045178,29.58057,0.02045178,0,0.02045178,39.00008,100,0.1945134,6.670491,6.057033,0,37.15186
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.706103,1.706103,0,0,0,1.706103,425.5707,5.464777,0,0,7.260674,1.795898,1.706103,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,1.876713,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,11.1821,11.1821,3,0,1.095,11.1821,87.0423,1.12042,0,0,9.733158,8.612739,8.182101,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,12.30031,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,16.47684,16.47684,8.116838,0,2.38956,16.47684,62.62449,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,18.12452,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,1.970359,1.970359,0,-1,0,1.970359,500.0417,7.778555,0,0,9.852618,2.074062,1.970359,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,2.167395,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.681302,4.681302,0,0,0,4.681302,155.2514,2.340101,0,0,7.267787,4.927687,4.681302,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,5.149432,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.758337,1.758337,0,0,0,1.758337,298.1868,3.392247,0,0,5.243128,1.850881,1.758337,0,0,0,29.59898,0,0,0,39.00008,100,0.1945134,1.93417,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.428264,3.428264,0,0,0,3.428264,72.72739,0,4.440892E-16,0,2.493287,3.608699,3.428264,0,0,0,29.59898,0,1.115412,-1.115412,37.82433,96.98527,0.1945134,3.77109,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.546247,4.546247,0,0,0,4.546247,6.706717,0,0,0,0.3049039,4.785523,4.546247,0,0,1.239347,28.48357,0,4.480619,-4.480619,33.10135,84.87507,0.1945134,5.000872,0.2439231,0,28.78847
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,26.64842,8.36,0,-1,0,8.36,0,0,18.28842,20.95326,0,8.8,8.36,0,0,6.217813,24.00295,0,8.8,-8.8,23.82533,61.09047,0.1945134,29.31326,0,0,24.00295
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99559,15.20295,0,0,0,23.82533,61.09047,0.1945134,0,0,0,15.20295
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,5.636643,5.636643,0,-1,0,5.636643,0,0,8.881784E-16,0,0,5.933309,5.636643,0,0,15.99559,15.20295,0,5.933309,-5.933309,17.57107,45.05394,0.1945134,6.200308,0,0,15.20295
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.257308,3.257308,0,-1,0,3.257308,0,0,4.440892E-16,0,0,3.428746,3.257308,0,0,22.58816,9.269638,0,3.428746,-3.428746,13.95686,35.78674,0.1945134,3.583039,0,0,9.269638
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,2.885115,2.885115,0,-1,0,2.885115,0,0,4.440892E-16,0,0,3.036963,2.885115,0,0,26.39787,5.840892,0,3.036963,-3.036963,10.75562,27.57845,0.1945134,3.173627,0,0,5.840892
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,1.960627,1.960627,0,-1,0,1.960627,0,0,4.440892E-16,0,0,2.063818,1.960627,0,0,29.77228,2.803929,0,2.063818,-2.063818,8.580161,22.00037,0.1945134,2.15669,0,0,2.803929
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06541,0.7401108,0,0,0,8.580161,22.00037,0.1945134,0,0,0,0.7401108
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.5857708,0.5857708,0,-1,0,0.5857708,0,0,1.110223E-16,0,0,0.6166009,0.5857708,0,0,32.06541,0.7401108,0,0.6166009,-0.6166009,7.930206,20.33382,0.1945134,0.644348,0,0,0.7401108
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.551191,0.1173344,0,-1,0,0.1173344,0,0,3.433857,3.788976,0,0.1235099,0.1173344,0,0,32.75052,0.1235099,0,0.1235099,-0.1235099,7.800015,20,0.1945134,3.90631,0,0,0.1235099
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945134,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945134,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.658588,2.658588,11.45859,0,3.235023,2.658588,8.391988,0,0,0,0.2231084,0,0,8.8,8.36,32.88775,0,8.583108,0,8.583108,15.94267,40.87855,0.1946585,2.924447,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2051005,0.2051005,9.0051,0,2.61429,0.2051005,943.3307,1.776357E-15,0,0,1.934776,0,0,8.8,8.36,24.30465,7.724798,10.29478,0,10.29478,25.70915,65.92076,0.1945939,0.2256105,1.54782,12,9.659574
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.00987,16.9901,12.61731,0,12.61731,37.67899,96.61259,0.1944258,0,3.405851,12,21.24741
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,4.847999,4.847999,0,-1,0,4.847999,128.559,0,0,0,6.232541,5.103157,4.847999,0,0,1.392555,28.34568,1.129384,0,1.129384,38.75041,99.35983,0.194381,5.332799,4.986032,0,34.57822
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,6.93784,0,0,7.201012,0,0,0,0,0.2631717,29.36212,0.2631717,0,0.2631717,39.00008,100,0.1943706,0,5.760809,0,36.56314
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,3.838782,3.838782,0,0,0,3.838782,194.48,3.42484,0,0,7.465663,4.040823,3.838782,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,4.22266,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.3553379,0.3553379,0,-1,0,0.3553379,2213.516,7.491424,0,0,7.865464,0.3740399,0.3553379,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,0.3908717,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,13.56773,13.56773,7.024575,0,2.113218,13.56773,50.76406,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,14.9245,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,11.82141,11.82141,7.018816,0,2.11176,11.82141,42.76444,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,13.00355,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,10.50596,10.50596,8.254644,0,2.424425,10.50596,22.55679,0,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1943706,11.55656,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,14.43619,14.43619,12,0,3.372,14.43619,1.962477,0,0,0,0.2833069,2.564409,2.436189,0,0,0,29.59898,0,2.281102,-2.281102,36.59558,93.83465,0.1943706,15.87981,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534558,27.31787,0,0,0,36.59558,93.83465,0.1943706,0,0,0,27.31787
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.215854,2.215854,0,-1,0,2.215854,0,0,0,0,0,2.332478,2.215854,0,0,2.534558,27.31787,0,2.332478,-2.332478,34.13694,87.53043,0.1943706,2.437439,0,0,27.31787
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6084327,0.6084327,0,-1,0,0.6084327,0,0,0,0,0,0.6404555,0.6084327,0,0,5.1262,24.9854,0,0.6404555,-0.6404555,33.46184,85.79942,0.1943706,0.669276,0,0,24.9854
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.071852,1.071852,0,-1,0,1.071852,0,0,2.220446E-16,0,0,1.128265,1.071852,0,0,5.837817,24.34494,0,1.128265,-1.128265,32.27254,82.74995,0.1943706,1.179037,0,0,24.34494
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.091445,23.21668,0,0,0,32.27254,82.74995,0.1943706,0,0,0,23.21668
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4405849,0.4405849,0,-1,0,0.4405849,0,0,5.551115E-17,0,0,0.4637735,0.4405849,0,0,7.091445,23.21668,0,0.4637735,-0.4637735,31.78368,81.49646,0.1943706,0.4846434,0,0,23.21668
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.463826,1.463826,0,-1,0,1.463826,0,0,0,0,0,1.54087,1.463826,0,0,7.606749,22.7529,0,1.54087,-1.54087,30.15946,77.3318,0.1943706,1.610209,0,0,22.7529
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.724852,1.724852,0,-1,0,1.724852,0,0,2.220446E-16,0,0,1.815634,1.724852,0,0,9.318827,21.21203,0,1.815634,-1.815634,28.24562,72.42451,0.1943706,1.897338,0,0,21.21203
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.631716,1.631716,0,-1,0,1.631716,0,0,2.220446E-16,0,0,1.717596,1.631716,0,0,11.3362,19.3964,0,1.717596,-1.717596,26.43511,67.7822,0.1943706,1.794887,0,0,19.3964
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.9469403,0.9469403,0,-1,0,0.9469403,0,0,1.110223E-16,0,0,0.9967793,0.9469403,0,0,13.24464,17.6788,0,0.9967793,-0.9967793,25.38441,65.08811,0.1943706,1.041634,0,0,17.6788
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.181756,4.181756,0,0,0,4.181756,0,0,0,0,0,4.401848,4.181756,0,0,14.35217,16.68203,0,4.401848,-4.401848,20.74446,53.19081,0.1943706,4.599931,0,0,16.68203
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.252795,1.252795,0,0,0,1.252795,7.851974,0,0,0,0.09836912,1.318731,1.252795,0,0,19.24311,12.28018,0,1.220362,-1.220362,19.45808,49.89242,0.1943706,1.378074,0.0786953,0,12.37855
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,20.59907,11.05981,1.459237,0,1.459237,20.84244,53.44204,0.1943128,0,1.16739,0,12.51905
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,19.13983,12.37313,2.048233,0,2.048233,22.78556,58.4244,0.1942318,0,1.638586,0,14.42136
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,17.0916,14.21654,4.519611,0,4.519611,27.07324,69.41843,0.1940532,0,3.615689,0,18.73615
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,12.57199,18.28419,5.828525,0,5.828525,32.60266,83.59641,0.1938234,0,4.66282,0,24.11271
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,7.560913,7.560913,0,0,0,7.560913,100.0804,0,8.881784E-16,0,7.566991,7.958856,7.560913,0,0,6.743464,23.52986,0,0.3918654,-0.3918654,32.1896,82.53728,0.1938234,8.317004,6.053593,0,31.09685
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,8.682254,8.682254,8.100786,0,2.385499,8.682254,89.73409,0,0,0,7.790942,0.6120717,0.5814681,0,0,7.17887,23.13799,7.17887,0,7.17887,39.00008,100,0.193832,9.55048,6.232754,12,30.92894
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.477574,4.477574,0,0,0,4.477574,159.6285,2.43425,0,0,7.147486,4.713236,4.477574,0,0,0,29.59898,0,0,0,39.00008,100,0.193832,4.925331,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193832,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.653775,2.653775,0,0,0,2.653775,203.4327,2.6052,0,0,5.398648,2.793448,2.653775,0,0,0,29.59898,0,0,0,39.00008,100,0.193832,2.919153,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,9.2256,9.2256,6.509527,0,1.98291,9.2256,30.99012,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.193832,10.14816,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,7.380582,7.380582,0,0,0,7.380582,12.58342,0,8.881784E-16,0,0.9287297,7.769034,7.380582,0,0,0,29.59898,0,6.840304,-6.840304,31.78976,81.51205,0.193832,8.11864,0.7429837,0,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,10.23519,10.23519,12,0,3.372,10.23519,2.678408,0,0,0,0.2741401,0,0,1.764813,1.676573,7.600338,22.75867,1.950713,0,1.950713,33.64037,86.25719,0.1938708,11.25871,0.2193121,12,23.03281
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,15.95896,8.36,0,-1,0,8.36,0,0,7.598957,9.194852,0,8.8,8.36,0,0,5.649625,24.51431,0,8.8,-8.8,24.36436,62.47259,0.1938708,17.55485,0,0,24.51431
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4274,15.71432,0,0,0,24.36436,62.47259,0.1938708,0,0,0,15.71432
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,20.06277,8.36,0,-1,0,8.36,0,0,11.70277,13.70905,0,8.8,8.36,0,0,15.4274,15.71432,0,8.8,-8.8,15.08834,38.68798,0.1938708,22.06905,0,0,15.71432
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.619763,1.619763,0,-1,0,1.619763,0,0,2.220446E-16,0,0,1.705013,1.619763,0,0,25.20518,6.914316,0,1.705013,-1.705013,13.2911,34.07968,0.1938708,1.781739,0,0,6.914316
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.167322,4.948837,0,-1,0,4.948837,0,0,0.2184847,0.7352169,0,5.209302,4.948837,0,0,27.09964,5.209302,0,5.209302,-5.209302,7.800015,20,0.1938708,5.684054,0,0,5.209302
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.9487128,0,0,-1,0,0,0,0,0.9487128,1.043584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938708,1.043584,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.816623,0,0,-1,0,0,0,0,1.816623,1.998285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938708,1.998285,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.4860429,0,0,-1,0,0,0,0,0.4860429,0.5346472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938708,0.5346472,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.150243,0,0,-1,0,0,0,0,2.150243,2.365268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938708,2.365268,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.04090478,0,0,-1,0,0,0,0,0.04090478,0.04499526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938708,0.04499526,0,0,0
