Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.025918,4.025918,12,0,3.372,4.025918,0,0,0,0,0,0,0,7.974082,7.575378,32.88775,0,7.575378,0,7.575378,14.98665,38.42723,0.1940273,4.42851,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.31238,6.81784,8.653475,0,8.653475,23.19606,59.47695,0.1940175,0,0.2347795,12,7.111315
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,9.536036,9.536036,12,0,3.372,9.536036,20.7676,0,0,0,1.980406,0,0,2.463963,2.340765,16.6589,14.60597,4.321172,0,4.321172,27.29548,69.98827,0.1940949,10.48964,1.584325,12,16.58637
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,7.930315,7.930315,12,0,3.372,7.930315,61.73377,0,0,0,4.895683,0,0,4.069685,3.8662,12.33773,18.49502,8.761884,0,8.761884,35.60773,91.3017,0.1942462,8.723347,3.916546,12,23.39071
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,1.469829,0,0,5.045675,0,0,0,0,3.575846,26.38072,3.575846,0,3.575846,39.00008,100,0.1941063,0,4.03654,0,31.42639
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,17.9213,17.9213,12,0,3.372,17.9213,34.40603,1.776357E-15,0,0,6.166009,6.232949,5.921302,0,0,0,29.59898,0,0.06694046,-0.06694046,38.92952,99.81908,0.1941063,19.71343,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.553786,4.553786,0,0,0,4.553786,126.7995,0.9063395,0,0,5.774177,4.793459,4.553786,0,0,0.0743783,29.53204,0.0743783,0,0.0743783,39.00008,100,0.1941034,5.009165,4.619341,0,35.30621
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,9.390443,0,0,9.390443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941034,0,7.512354,0,38.98942
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.50865,2.50865,0,0,0,2.50865,334.2233,5.743809,0,0,8.384494,2.640684,2.50865,0,0,0,29.59898,0,0,0,39.00008,100,0.1941034,2.759515,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941034,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,4.812819,4.812819,0,0,0,4.812819,155.3096,2.408643,0,0,7.474769,5.066126,4.812819,0,0,0,29.59898,0,0,0,39.00008,100,0.1941034,5.294101,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.447441,5.447441,0,0,0,5.447441,89.09802,8.881784E-16,0,0,4.853562,5.734149,5.447441,0,0,0,29.59898,0,0.8805861,-0.8805861,38.07186,97.61996,0.1941034,5.992186,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.005937,6.005937,0,0,0,6.005937,29.03323,0,0,0,1.743717,6.322039,6.005937,0,0,0.9784291,28.71839,0,4.578321,-4.578321,33.24588,85.24569,0.1941034,6.60653,1.394974,0,30.46211
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,6.065453,24.14007,0.1551702,0,0.1551702,33.39309,85.62314,0.1940973,0,0.1241361,0,24.29524
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,15.08175,8.36,0,-1,0,8.36,0,0,6.721754,8.229929,0,8.8,8.36,0,0,5.910283,24.27972,0,8.8,-8.8,24.11708,61.83854,0.1940973,16.58993,0,0,24.27972
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,11.50467,8.36,0,-1,0,8.36,0,0,3.144665,4.295132,0,8.8,8.36,0,0,15.68806,15.47972,0,8.8,-8.8,14.84106,38.05393,0.1940973,12.65513,0,0,15.47972
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,8.620306,6.345737,0,-1,0,6.345737,0,0,2.274569,3.136599,0,6.679724,6.345737,0,0,25.46584,6.679724,0,6.679724,-6.679724,7.800015,20,0.1940973,9.482337,0,0,6.679724
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.385865,0,0,-1,0,0,0,0,3.385865,3.724452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,3.724452,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.211699,0,0,-1,0,0,0,0,3.211699,3.532868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,3.532868,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.042853,0,0,-1,0,0,0,0,4.042853,4.447138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,4.447138,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.450242,0,0,-1,0,0,0,0,3.450242,3.795266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,3.795266,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.000655,0,0,-1,0,0,0,0,1.000655,1.100721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,1.100721,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.35513,0,0,-1,0,0,0,0,1.35513,1.490643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,1.490643,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.37213,0,0,-1,0,0,0,0,4.37213,4.809343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940973,4.809343,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.227256,2.227256,11.02726,0,3.125896,2.227256,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942248,2.449982,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.722435,2.722435,11.52243,0,3.251176,2.722435,5.582152,0,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.1943739,2.994678,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.798595,2.798595,11.59859,0,3.270445,2.798595,91.2856,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1944331,3.078454,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.32383,1.32383,0,0,0,1.32383,381.6116,0,0,0,5.051888,1.393505,1.32383,0,0,5.101069,25.00802,3.658383,0,3.658383,37.63143,96.49065,0.1942907,1.456213,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,10.66993,8.36,0,-1,0,8.36,83.46834,0,2.309933,3.376927,6.977953,8.8,8.36,0,0,1.442686,28.30056,0,1.822047,-1.822047,35.71082,91.56602,0.1942907,11.73693,5.582362,0,35.27851
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,10.05275,10.05275,5.617062,0,1.757117,10.05275,80.93634,0,0,0,8.136328,4.669146,4.435688,0,0,3.467182,26.47851,3.467182,0,3.467182,39.00008,100,0.1943031,11.05803,6.509062,12,34.61484
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04105576,0.04105576,0,0,0,0.04105576,26913.13,11.00618,0,0,11.04939,0.04321659,0.04105576,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,0.04516134,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,7.849207,7.849207,3,0,1.095,7.849207,131.5034,5.217544,0,0,10.32197,5.104429,4.849207,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,8.634129,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.334167,1.334167,0,0,0,1.334167,364.6156,3.460196,0,0,4.864583,1.404387,1.334167,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,1.467584,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,10.73145,10.73145,8.527161,0,2.493371,10.73145,21.62154,8.881784E-16,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1943031,11.80459,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.7345093,0.7345093,0,0,0,0.7345093,43.02274,0,0,0,0.316006,0.7731677,0.7345093,0,0,0,29.59898,0,0.4571617,-0.4571617,38.51819,98.76439,0.1943031,0.8079603,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5079574,29.14182,0,0,0,38.51819,98.76439,0.1943031,0,0,0,29.14182
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.073094,7.073094,0,-1,0,7.073094,0,0,8.881784E-16,0,0,7.445363,7.073094,0,0,0.5079574,29.14182,0,7.445363,-7.445363,30.67009,78.64109,0.1943031,7.780404,0,0,29.14182
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,8.738699,8.36,0,-1,0,8.36,0,0,0.3786985,1.252568,0,8.8,8.36,0,0,8.780582,21.69645,0,8.8,-8.8,21.39407,54.85648,0.1943031,9.612569,0,0,21.69645
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.298925,2.298925,0,-1,0,2.298925,0,0,4.440892E-16,0,0,2.419921,2.298925,0,0,18.55836,12.89645,0,2.419921,-2.419921,18.84325,48.31593,0.1943031,2.528818,0,0,12.89645
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,1.887078,1.887078,0,-1,0,1.887078,0,0,2.220446E-16,0,0,1.986398,1.887078,0,0,21.24716,10.47653,0,1.986398,-1.986398,16.7494,42.9471,0.1943031,2.075786,0,0,10.47653
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,1.929617,1.929617,0,-1,0,1.929617,0,0,0,0,0,2.031176,1.929617,0,0,23.45427,8.490134,0,2.031176,-2.031176,14.60836,37.45725,0.1943031,2.122579,0,0,8.490134
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.187312,2.187312,0,-1,0,2.187312,0,0,0,0,0,2.302433,2.187312,0,0,25.71113,6.458959,0,2.302433,-2.302433,12.18138,31.23424,0.1943031,2.406043,0,0,6.458959
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.201692,2.201692,0,-1,0,2.201692,0,0,4.440892E-16,0,0,2.31757,2.201692,0,0,28.26939,4.156525,0,2.31757,-2.31757,9.738444,24.97032,0.1943031,2.421861,0,0,4.156525
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.2839294,0.2839294,0,-1,0,0.2839294,0,0,0,0,0,0.298873,0.2839294,0,0,30.84447,1.838955,0,0.298873,-0.298873,9.423405,24.16253,0.1943031,0.3123223,0,0,1.838955
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.17655,1.540082,0,0,0,9.423405,24.16253,0.1943031,0,0,0,1.540082
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.17655,1.540082,0,0,0,9.423405,24.16253,0.1943031,0,0,0,1.540082
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.065255,2.065255,10.86526,0,3.08491,2.065255,13.28707,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,31.17655,1.540082,8.634412,0,8.634412,17.61473,45.16587,0.1944097,2.271781,0.2195296,12,1.814494
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,5.9592,5.9592,12,0,3.372,5.9592,45.4157,0,0,0,2.706413,0,0,6.0408,5.73876,22.54214,9.311052,8.445172,0,8.445172,25.62652,65.70889,0.194565,6.55512,2.16513,12,12.01746
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,9.068544,9.068544,12,0,3.372,9.068544,45.96995,-4.440892E-16,0,0,4.168805,0,0,2.931455,2.784883,14.09697,16.91171,6.953688,0,6.953688,32.22337,82.62386,0.1946814,9.975399,3.335044,12,21.08051
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,14.38758,8.36,0,-1,0,8.36,80.62229,0,6.027578,7.466336,6.740024,8.8,8.36,0,0,7.14328,23.17003,0,2.059976,-2.059976,30.05196,77.05616,0.1946814,15.82634,5.392019,0,29.91005
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,10.89645,10.89645,12,0,3.372,10.89645,74.6831,0,0,0,8.137806,0,0,1.103551,1.048373,9.432142,21.11005,9.186179,0,9.186179,38.76674,99.40169,0.1948195,11.98609,6.510245,12,29.24786
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,7.651521,0,0,7.897484,0,0,0,0,0.2459631,29.37761,0.2459631,0,0.2459631,39.00008,100,0.19481,0,6.317987,0,37.2751
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,11.29637,11.29637,3.349162,0,1.183338,11.29637,74.05459,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.19481,12.426,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.3908386,0.3908386,0,0,0,0.3908386,2179.991,8.108835,0,0,8.520245,0.411409,0.3908386,0,0,0,29.59898,0,0,0,39.00008,100,0.19481,0.4299224,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,8.730241,8.36,0,-1,0,8.36,102.2106,0,0.3702407,1.243265,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.19481,9.603265,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.212166,1.212166,0,0,0,1.212166,560.9613,5.24027,0,0,6.799784,1.275964,1.212166,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.194799,1.333383,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.16405,5.16405,0,0,0,5.16405,60.75162,0,0,0,3.137244,5.435842,5.16405,0,0,0,29.59898,0,2.298598,-2.298598,36.57714,93.78736,0.194799,5.680454,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,8.816328,8.816328,9.652933,0,2.778192,8.816328,18.98025,0,0,0,1.673361,0,0,0.8366052,0.7947749,2.553998,27.30038,2.468136,0,2.468136,38.91862,99.79114,0.194839,9.697961,1.338689,12,28.97374
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,6.836338,6.836338,0,0,0,6.836338,4.43386,0,8.881784E-16,0,0.3031136,7.196145,6.836338,0,0,0.08586211,29.5217,0,6.893031,-6.893031,31.65273,81.16068,0.194839,7.519971,0.2424909,0,29.82482
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,6.556919,6.556919,0,-1,0,6.556919,0,0,8.881784E-16,0,0,6.90202,6.556919,0,0,7.744786,22.62867,0,6.90202,-6.90202,24.37736,62.50593,0.194839,7.212611,0,0,22.62867
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4137,15.72665,0,0,0,24.37736,62.50593,0.194839,0,0,0,15.72665
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,6.830119,6.830119,0,-1,0,6.830119,0,0,0,0,0,7.189599,6.830119,0,0,15.4137,15.72665,0,7.189599,-7.189599,16.79886,43.07391,0.194839,7.513131,0,0,15.72665
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.8282459,0.8282459,0,-1,0,0.8282459,0,0,0,0,0,0.8718379,0.8282459,0,0,23.40214,8.537052,0,0.8718379,-0.8718379,15.87986,40.71751,0.194839,0.9110705,0,0,8.537052
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,1.909112,1.909112,0,-1,0,1.909112,0,0,4.440892E-16,0,0,2.009592,1.909112,0,0,24.37085,7.665214,0,2.009592,-2.009592,13.76157,35.28599,0.194839,2.100023,0,0,7.665214
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.60373,5.655622,0,0,0,13.76157,35.28599,0.194839,0,0,0,5.655622
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.236083,2.236083,0,-1,0,2.236083,0,0,4.440892E-16,0,0,2.353771,2.236083,0,0,26.60373,5.655622,0,2.353771,-2.353771,11.28047,28.92423,0.194839,2.459691,0,0,5.655622
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21903,3.301851,0,0,0,11.28047,28.92423,0.194839,0,0,0,3.301851
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21903,3.301851,0,0,0,11.28047,28.92423,0.194839,0,0,0,3.301851
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.056233,3.136758,0,-1,0,3.136758,0,0,1.919475,2.425098,0,3.301851,3.136758,0,0,29.21903,3.301851,0,3.301851,-3.301851,7.800015,20,0.194839,5.561856,0,0,3.301851
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194839,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.7371792,0.7371792,9.537179,0,2.748906,0.7371792,19.76393,0,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1948748,0.8108972,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.443681,5.443681,12,0,3.372,5.443681,27.79277,0,0,0,1.51295,0,0,6.556319,6.228503,24.38206,7.655126,7.741453,0,7.741453,23.21341,59.52145,0.195021,5.988049,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,15.65104,15.65104,12,0,3.372,15.65104,25.32429,0,0,0,3.963516,3.843201,3.651041,0,0,16.64061,14.62243,0.1203145,0,0.1203145,23.32755,59.81412,0.1950227,17.21614,3.170812,12,18.58595
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,7.80849,7.80849,0,-1,0,7.80849,45.18803,0,8.881784E-16,0.2293389,3.528503,8.219463,7.80849,0,0,16.52029,14.73072,0,4.69096,-4.69096,18.38285,47.13541,0.1950227,8.589339,2.822803,0,18.25922
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.470462,1.470462,0,0,0,1.470462,434.305,0,0,0,6.38629,1.547855,1.470462,0,0,21.73247,10.03976,4.838435,0,4.838435,22.97299,58.90499,0.1948361,1.617508,5.109032,0,16.42605
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,16.89403,14.39435,7.962777,0,7.962777,30.52715,78.27457,0.1945297,0,6.370222,0,22.35713
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,8.931256,21.56085,7.359149,0,7.359149,37.50864,96.17582,0.1942474,0,5.887319,0,28.92
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,4.999882,0,0,6.57199,0,0,0,0,1.572108,28.18408,1.572108,0,1.572108,39.00008,100,0.1941872,0,5.257592,0,34.75607
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,8.144952,8.144952,0,-1,0,8.144952,66.24434,0,0,0.5994469,5.395569,8.573633,8.144952,0,0,0,29.59898,0,3.178064,-3.178064,35.6501,91.41034,0.1941872,8.959447,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,2.861554,2.861554,0,0,0,2.861554,172.4851,0,0,0,4.935756,3.012162,2.861554,0,0,3.531182,26.42091,1.923593,0,1.923593,37.47498,96.08952,0.1941136,3.14771,3.948604,0,31.35667
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,10.73507,10.73507,9.883347,0,2.836487,10.73507,23.32675,4.440892E-16,0,0,2.504144,0.8965549,0.8517272,0,0,1.607589,28.15215,1.607589,0,1.607589,39.00008,100,0.1941367,11.80858,2.003315,12,30.65629
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,9.554373,9.554373,7.717971,0,2.288647,9.554373,20.23214,2.220446E-16,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1941367,10.50981,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.530858,3.530858,0,0,0,3.530858,8.340996,0,4.440892E-16,0,0.2945087,3.716692,3.530858,0,0,0,29.59898,0,3.422184,-3.422184,35.39278,90.75053,0.1941367,3.883944,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802426,26.17679,0,0,0,35.39278,90.75053,0.1941367,0,0,0,26.17679
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,6.556161,6.556161,0,-1,0,6.556161,0,0,8.881784E-16,0,0,6.901223,6.556161,0,0,3.802426,26.17679,0,6.901223,-6.901223,28.11825,72.09794,0.1941367,7.211778,0,0,26.17679
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47045,19.27557,0,0,0,28.11825,72.09794,0.1941367,0,0,0,19.27557
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.387984,1.387984,0,-1,0,1.387984,0,0,2.220446E-16,0,0,1.461036,1.387984,0,0,11.47045,19.27557,0,1.461036,-1.461036,26.57818,68.14906,0.1941367,1.526783,0,0,19.27557
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09383,17.81454,0,0,0,26.57818,68.14906,0.1941367,0,0,0,17.81454
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09383,17.81454,0,0,0,26.57818,68.14906,0.1941367,0,0,0,17.81454
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.223435,2.223435,0,-1,0,2.223435,0,0,4.440892E-16,0,0,2.340458,2.223435,0,0,13.09383,17.81454,0,2.340458,-2.340458,24.11113,61.82328,0.1941367,2.445778,0,0,17.81454
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.302496,5.302496,0,-1,0,5.302496,0,0,0,0,0,5.581575,5.302496,0,0,15.69433,15.47408,0,5.581575,-5.581575,18.22763,46.73742,0.1941367,5.832746,0,0,15.47408
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,1.988997,1.988997,0,-1,0,1.988997,0,0,2.220446E-16,0,0,2.093681,1.988997,0,0,21.89608,9.892503,0,2.093681,-2.093681,16.02069,41.07862,0.1941367,2.187897,0,0,9.892503
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2224,7.798821,0,0,0,16.02069,41.07862,0.1941367,0,0,0,7.798821
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.2951251,0.2951251,0,0,0,0.2951251,0,0,5.551115E-17,0,0,0.3106579,0.2951251,0,0,24.2224,7.798821,0,0.3106579,-0.3106579,15.69323,40.23898,0.1941367,0.3246376,0,0,7.798821
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.59142,2.59142,0,0,0,2.59142,7.580934,0,4.440892E-16,0,0.1964539,2.727811,2.59142,0,0,24.56757,7.488164,0,2.531357,-2.531357,13.02495,33.39724,0.1941367,2.850562,0.1571631,0,7.684618
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,27.38019,4.956807,2.280014,0,2.280014,15.18796,38.94341,0.1940495,0,1.824011,0,7.23682
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,9.782526,9.782526,12,0,3.372,9.782526,46.10591,0,0,0,4.510323,0,0,2.217474,2.1066,25.10018,7.008819,6.616923,0,6.616923,21.46532,55.03918,0.1941565,10.76078,3.608258,12,11.51914
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,15.29695,8.36,0,-1,0,8.36,83.20481,0,6.936948,8.466642,6.955922,8.8,8.36,0,0,18.48325,12.96405,0,1.844078,-1.844078,19.5215,50.05502,0.1941565,16.82664,5.564738,0,19.91997
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,20.53223,11.11997,8.975149,0,8.975149,28.03607,71.88721,0.1938144,0,7.18012,0,20.09512
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,4.738157,4.738157,0,0,0,4.738157,214.1733,0,0,0,10.14787,4.987533,4.738157,0,0,11.55708,19.19761,5.160333,0,5.160333,32.93159,84.43981,0.1936182,5.211972,8.118293,0,29.34547
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.524862,3.524862,0,0,0,3.524862,327.9641,1.453153,0,0,11.56028,3.710381,3.524862,0,0,6.396747,23.84191,6.396747,0,6.396747,39.00008,100,0.1933756,3.877348,9.248225,0,35.40219
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,13.6682,13.6682,5.3082,0,1.678975,13.6682,83.83166,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933756,15.03502,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.645166,3.645166,0,-1,0,3.645166,268.4789,5.949482,0,0,9.786498,3.837016,3.645166,0,0,0,29.59898,0,0,0,39.00008,100,0.1933756,4.009682,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933756,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,6.362916,6.362916,0,0,0,6.362916,74.42652,0,8.881784E-16,0,4.735697,6.697806,6.362916,0,0,0,29.59898,0,1.962109,-1.962109,36.93183,94.69682,0.1933756,6.999207,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.270441,3.270441,0,0,0,3.270441,69.58858,0,4.440892E-16,0,2.275853,3.442569,3.270441,0,0,2.180121,27.63687,0,1.166716,-1.166716,35.70201,91.54343,0.1933756,3.597485,1.820683,0,29.91272
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,3.476473,26.47015,0.226156,0,0.226156,35.91656,92.09355,0.1933671,0,0.1809248,0,26.69631
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,7.654891,7.654891,0,-1,0,7.654891,0,0,0,0.06037936,0,8.057779,7.654891,0,0,3.250317,26.67369,0,8.057779,-8.057779,27.42291,70.31502,0.1933671,8.42038,0,0,26.67369
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,10.73941,8.36,0,-1,0,8.36,0,0,2.37941,3.453351,0,8.8,8.36,0,0,12.2034,18.61591,0,8.8,-8.8,18.1469,46.53041,0.1933671,11.81335,0,0,18.61591
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98118,9.815914,0,0,0,18.1469,46.53041,0.1933671,0,0,0,9.815914
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.706353,1.706353,0,-1,0,1.706353,0,0,2.220446E-16,0,0,1.796161,1.706353,0,0,21.98118,9.815914,0,1.796161,-1.796161,16.25358,41.67575,0.1933671,1.876988,0,0,9.815914
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.97692,8.019753,0,0,0,16.25358,41.67575,0.1933671,0,0,0,8.019753
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1363848,0.1363848,0,-1,0,0.1363848,0,0,2.775558E-17,0,0,0.1435629,0.1363848,0,0,23.97692,8.019753,0,0.1435629,-0.1435629,16.10225,41.28773,0.1933671,0.1500232,0,0,8.019753
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.085296,1.085296,0,-1,0,1.085296,0,0,0,0,0,1.142417,1.085296,0,0,24.13643,7.87619,0,1.142417,-1.142417,14.89804,38.20001,0.1933671,1.193826,0,0,7.87619
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.376995,3.376995,0,-1,0,3.376995,0,0,4.440892E-16,0,0,3.554731,3.376995,0,0,25.40578,6.733773,0,3.554731,-3.554731,11.15102,28.5923,0.1933671,3.714694,0,0,6.733773
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,2.971713,2.971713,0,-1,0,2.971713,0,0,4.440892E-16,0.2487949,0,3.128119,2.971713,0,0,29.35549,3.179041,0,3.128119,-3.128119,7.853693,20.13763,0.1933671,3.268884,0,0,3.179041
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.83117,0.05092248,0,0,0,7.853693,20.13763,0.1933671,0,0,0,0.05092248
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.211512,1.211512,10.01151,0,2.868912,1.211512,0,0,0,0,0,0,0,8.8,8.36,32.83117,0.05092248,8.36,0,8.36,15.78469,40.47347,0.1934364,1.332663,0,12,0.05092248
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.650464,2.650464,11.45046,0,3.232967,2.650464,11.00064,1.776357E-15,0,0,0.2915681,0,0,8.8,8.36,24.47117,7.574923,8.651568,0,8.651568,23.99228,61.51855,0.1935734,2.91551,0.2332545,12,7.86649
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,8.391287,8.391287,12,0,3.372,8.391287,21.57664,0,0,0,1.810557,0,0,3.608713,3.428277,15.8196,15.36133,5.238835,0,5.238835,28.96228,74.2621,0.1936678,9.230415,1.448446,12,17.17189
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,10.58077,20.07628,10.55697,0,10.55697,38.9775,99.94212,0.1935872,0,1.757578,12,22.27326
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,4.957478,4.957478,0,-1,0,4.957478,102.1976,0,0,0,5.066422,5.218398,4.957478,0,0,0.02379755,29.57756,0,0.1519759,-0.1519759,38.81731,99.53135,0.1935872,5.453226,4.053138,0,34.64398
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.29315,2.29315,0,0,0,2.29315,361.0974,5.674002,0,0,8.280503,2.413842,2.29315,0,0,0.1926596,29.42558,0.1926596,0,0.1926596,39.00008,100,0.1935799,2.522465,6.624403,0,37.70609
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.8417178,0.8417178,0,0,0,0.8417178,621.5872,4.345991,0,0,5.232009,0.8860187,0.8417178,0,0,0,29.59898,0,0,0,39.00008,100,0.1935799,0.9258896,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,9.523479,9.523479,4.311318,0,1.426763,9.523479,57.6101,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1935799,10.47583,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,9.804375,9.804375,3,0,1.095,9.804375,82.5698,0.9329526,0,0,8.095452,7.1625,6.804375,0,0,0,29.59898,0,0,0,39.00008,100,0.1935799,10.78481,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,8.579601,8.36,0,-1,0,8.36,86.27191,0,0.219601,1.077561,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1935799,9.437561,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,5.970528,5.970528,0,0,0,5.970528,94.71643,0,0,0,5.65507,6.284766,5.970528,0,0,1.764076,28.01131,0,0.6296953,-0.6296953,36.66277,94.00692,0.1935799,6.56758,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0.9412746,0,0,3.405012,0,0,0,0,2.463737,27.38161,2.463737,0,2.463737,39.00008,100,0.1934872,0,2.72401,0,30.78663
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934872,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,6.659325,6.659325,0,0,0,6.659325,4.916324,0,8.881784E-16,0,0.327394,7.009815,6.659325,0,0,0,29.59898,0,6.682421,-6.682421,31.95619,81.93878,0.1934872,7.325257,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,8.566768,8.36,0,-1,0,8.36,0,0,0.2067676,1.063444,0,8.8,8.36,0,0,7.424912,22.91656,0,8.8,-8.8,22.68017,58.15417,0.1934872,9.423445,0,0,22.91656
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.417696,4.417696,0,-1,0,4.417696,0,0,8.881784E-16,0,0,4.650206,4.417696,0,0,17.20269,14.11656,0,4.650206,-4.650206,17.77843,45.58562,0.1934872,4.859465,0,0,14.11656
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,12.6449,8.36,0,-1,0,8.36,0,0,4.284904,5.549395,0,8.8,8.36,0,0,22.36959,9.466351,0,8.8,-8.8,8.502411,21.80101,0.1934872,13.90939,0,0,9.466351
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,2.963021,0.6330335,0,-1,0,0.6330335,0,0,2.329988,2.62629,0,0.666351,0.6330335,0,0,32.14736,0.666351,0,0.666351,-0.666351,7.800015,20,0.1934872,3.259323,0,0,0.666351
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.5364031,0,0,-1,0,0,0,0,0.5364031,0.5900434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,0.5900434,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.048146,0,0,-1,0,0,0,0,2.048146,2.252961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,2.252961,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.280169,0,0,-1,0,0,0,0,1.280169,1.408186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,1.408186,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934872,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1934783,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,8.251424,8.251424,12,0,3.372,8.251424,33.44063,0,0,0,2.759328,0,0,3.748576,3.561147,32.6524,0.2118162,6.320475,0,6.320475,14.01942,35.94715,0.1935886,9.076567,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,19.38539,19.38539,12,0,3.372,19.38539,18.89744,0,3.552714E-15,3.022658,3.663342,7.77409,7.385386,0,0,26.33193,5.900244,0,4.110748,-4.110748,9.68631,24.83664,0.1935886,21.32393,2.930674,12,9.563585
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.496264,3.496264,0,-1,0,3.496264,200.9379,0,0,0.8110588,7.02532,3.680278,3.496264,0,0,30.89943,1.789495,3.345042,0,3.345042,12.8597,32.97351,0.1934629,3.84589,5.620256,0,8.814816
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,10.46854,10.46854,12,0,3.372,10.46854,84.68212,0,0,0,8.864986,0,0,1.531455,1.454882,27.55438,4.800034,10.31987,0,10.31987,22.64998,58.07676,0.1935663,11.5154,7.09199,12,13.66502
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.812885,1.812885,10.51181,0,2.995487,1.812885,494.821,1.776357E-15,0,0,8.970538,0,0,8.698922,8.263976,17.23451,14.08792,17.23451,0,17.23451,39.00008,100,0.1933298,1.994174,7.17643,12,23.05845
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,13.05672,13.05672,4.696725,0,1.524271,13.05672,74.63789,0.9452636,0,0,9.745263,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933298,14.3624,7.796211,12,39.34424
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,12.77961,12.77961,6.22158,0,1.91006,12.77961,54.01722,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1933298,14.05757,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,8.289376,8.289376,0,-1,0,8.289376,71.14697,0,0,0.7583137,5.89764,8.725659,8.289376,0,0,0,29.59898,0,2.828019,-2.828019,36.01908,92.35645,0.1933298,9.118314,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,8.662596,8.662596,5.497377,0,1.726837,8.662596,74.7357,0,0,0,6.474051,3.331808,3.165218,0,0,3.142243,26.77096,3.142243,0,3.142243,39.00008,100,0.1933481,9.528855,5.179241,12,33.24501
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,17.67771,17.67771,12,0,3.372,17.67771,14.93815,0,0,0,2.640724,5.976539,5.677712,0,0,0,29.59898,0,3.335815,-3.335815,35.48382,90.98397,0.1933481,19.44548,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,6.99344,6.99344,0,0,0,6.99344,25.07365,0,0,0,1.75351,7.361515,6.99344,0,0,3.706461,26.26316,0,5.608005,-5.608005,29.57246,75.82668,0.1933481,7.692783,1.402808,0,28.01667
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,2.885873,2.885873,0,0,0,2.885873,11.22727,0,4.440892E-16,0,0.3240049,3.037761,2.885873,0,0,9.937577,20.65516,0,2.713757,-2.713757,26.71191,68.49195,0.1933481,3.174461,0.2592039,0,20.97916
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.281784,3.281784,0,-1,0,3.281784,0,0,0,0,0,3.454509,3.281784,0,0,12.95286,17.9414,0,3.454509,-3.454509,23.07054,59.15512,0.1933481,3.609962,0,0,17.9414
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,16.85993,8.36,0,-1,0,8.36,0,0,8.49993,10.18592,0,8.8,8.36,0,0,16.79121,14.48689,0,8.8,-8.8,13.79453,35.37051,0.1933481,18.54592,0,0,14.48689
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.6347588,0.6347588,0,-1,0,0.6347588,0,0,1.110223E-16,0,0,0.6681672,0.6347588,0,0,26.56898,5.686893,0,0.6681672,-0.6681672,13.09022,33.56459,0.1933481,0.6982347,0,0,5.686893
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.187519,0.187519,0,-1,0,0.187519,0,0,0,0,0,0.1973884,0.187519,0,0,27.31139,5.018725,0,0.1973884,-0.1973884,12.88215,33.03109,0.1933481,0.2062709,0,0,5.018725
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.217778,1.217778,0,-1,0,1.217778,0,0,0,0,0,1.281872,1.217778,0,0,27.53071,4.821337,0,1.281872,-1.281872,11.53094,29.56645,0.1933481,1.339556,0,0,4.821337
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5556917,0.5556917,0,-1,0,0.5556917,0,0,1.110223E-16,0,0,0.5849386,0.5556917,0,0,28.95501,3.539465,0,0.5849386,-0.5849386,10.91436,27.98548,0.1933481,0.6112609,0,0,3.539465
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.580114,1.580114,0,-1,0,1.580114,0,0,2.220446E-16,0,0,1.663278,1.580114,0,0,29.60495,2.954527,0,1.663278,-1.663278,9.161112,23.48998,0.1933481,1.738125,0,0,2.954527
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.45303,1.291249,0,0,0,9.161112,23.48998,0.1933481,0,0,0,1.291249
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,1.908758,1.226687,0,-1,0,1.226687,0,0,0.6820712,0.872947,0,1.291249,1.226687,0,0,31.45303,1.291249,0,1.291249,-1.291249,7.800015,20,0.1933481,2.099634,0,0,1.291249
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933481,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,1.961913,1.961913,10.76191,0,3.058764,1.961913,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934571,2.158104,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1934519,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1933472,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,13.12236,13.12236,12,0,3.372,13.12236,43.22066,0,0,0,5.671568,1.181427,1.122356,0,0,4.714389,25.35603,4.490141,0,4.490141,38.78734,99.45451,0.1934107,14.43459,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,7.803373,7.803373,0,-1,0,7.803373,105.9148,0,0,0.2237106,8.26493,8.214077,7.803373,0,0,0.2242481,29.39715,0.05085278,0,0.05085278,38.83558,99.57822,0.1934088,8.583711,6.611944,0,37.66209
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.535019,3.535019,0,0,0,3.535019,287.7646,6.278065,0,0,10.17253,3.721072,3.535019,0,0,0.1733953,29.44292,0.1733953,0,0.1733953,39.00008,100,0.1934024,3.88852,8.138026,0,39.61546
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,8.171077,8.171077,3,0,1.095,8.171077,136.7868,5.733715,0,0,11.17695,5.443239,5.171077,0,0,0,29.59898,0,0,0,39.00008,100,0.1934024,8.988185,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934024,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934024,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.081555,5.081555,0,-1,0,5.081555,190.9296,4.353189,0,0,9.702194,5.349005,5.081555,0,0,0,29.59898,0,0,0,39.00008,100,0.1934024,5.58971,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.679148,4.679148,0,0,0,4.679148,148.3268,2.015012,0,0,6.940431,4.925418,4.679148,0,0,0,29.59898,0,0,0,39.00008,100,0.1934024,5.147062,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,13.90812,13.90812,9.919229,0,2.845565,13.90812,30.18979,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1934024,15.29893,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,7.404247,7.404247,0,0,0,7.404247,32.22657,0,8.881784E-16,0,2.386135,7.793944,7.404247,0,0,0,29.59898,0,5.40781,-5.40781,33.29975,85.3838,0.1934024,8.144671,1.908908,0,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0,0,0,0.3255456,0,0,0,0,6.008677,24.19117,0.3255456,0,0.3255456,33.60859,86.17569,0.1933903,0,0.2604365,0,24.51671
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.683132,24.48416,0,0,0,33.60859,86.17569,0.1933903,0,0,0,24.48416
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,9.192828,8.36,0,-1,0,8.36,0,0,0.8328281,1.752111,0,8.8,8.36,0,0,5.683132,24.48416,0,8.8,-8.8,24.33257,62.39108,0.1933903,10.11211,0,0,24.48416
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,12.81244,8.36,0,-1,0,8.36,0,0,4.452445,5.733689,0,8.8,8.36,0,0,15.46091,15.68416,0,8.8,-8.8,15.05656,38.60648,0.1933903,14.09369,0,0,15.68416
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2062632,0.2062632,0,-1,0,0.2062632,0,0,2.775558E-17,0,0,0.2171191,0.2062632,0,0,25.23869,6.884159,0,0.2171191,-0.2171191,14.82769,38.01965,0.1933903,0.2268895,0,0,6.884159
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.245984,3.245984,0,-1,0,3.245984,0,0,4.440892E-16,0,0,3.416826,3.245984,0,0,25.47993,6.66704,0,3.416826,-3.416826,11.22604,28.78467,0.1933903,3.570583,0,0,6.66704
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.6508905,0.6508905,0,-1,0,0.6508905,0,0,0,0,0,0.6851479,0.6508905,0,0,29.2764,3.250215,0,0.6851479,-0.6851479,10.50383,26.93285,0.1933903,0.7159796,0,0,3.250215
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.473342,1.473342,0,-1,0,1.473342,0,0,2.220446E-16,0,0,1.550887,1.473342,0,0,30.03768,2.565067,0,1.550887,-1.550887,8.869055,22.74112,0.1933903,1.620677,0,0,2.565067
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.7477146,0.7477146,0,-1,0,0.7477146,0,0,1.110223E-16,0,0,0.7870681,0.7477146,0,0,31.76089,1.01418,0,0.7870681,-0.7870681,8.039412,20.61384,0.1933903,0.8224861,0,0,1.01418
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.63541,0.227112,0,0,0,8.039412,20.61384,0.1933903,0,0,0,0.227112
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.228048,0.2157564,0,-1,0,0.2157564,0,0,3.012292,3.335097,0,0.227112,0.2157564,0,0,32.63541,0.227112,0,0.227112,-0.227112,7.800015,20,0.1933903,3.550853,0,0,0.227112
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2773682,0.2773682,9.077368,0,2.632574,0.2773682,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934079,0.305105,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1933997,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.710873,1.710873,10.51087,0,2.995251,1.710873,85.26099,0,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1934402,1.88196,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1933028,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,4.809903,4.809903,0,-1,0,4.809903,96.50587,0,0,0,4.641839,5.063056,4.809903,0,0,2.330052,27.50193,0,0.4212174,-0.4212174,36.34559,93.19364,0.1933028,5.290894,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,2.920068,0,0,5.71814,0,0,0,0,2.798072,27.08071,2.798072,0,2.798072,39.00008,100,0.1931997,0,4.574512,0,32.79885
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,8.24424,8.24424,3,0,1.095,8.24424,104.0372,3.056825,0,0,8.577078,5.520252,5.24424,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,9.068664,6.861662,12,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,7.12898,7.12898,0,0,0,7.12898,126.0195,1.479716,0,0,8.983906,7.50419,7.12898,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,7.841878,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.151848,4.151848,0,-1,0,4.151848,167.6592,2.590589,0,0,6.960955,4.370366,4.151848,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,4.567032,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,12.54101,12.54101,6.766344,0,2.047885,12.54101,48.46975,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,13.79511,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.6924033,0.6924033,0,0,0,0.6924033,244.3824,0.963266,0,0,1.692111,0.7288456,0.6924033,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,0.7616436,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,11.8252,11.8252,11.27226,0,3.187882,11.8252,4.922005,9.992007E-16,0,0,0.5820367,0.5820367,0.5529349,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,13.00772,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.3400957,0,0,0.3400957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,0,0.2720766,0,29.93907
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931997,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.337752,2.337752,0,-1,0,2.337752,0,0,0,0,0,2.460791,2.337752,0,0,0,29.59898,0,2.460791,-2.460791,36.40618,93.34898,0.1931997,2.571527,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.518932,2.518932,0,-1,0,2.518932,0,0,0,0,0,2.651508,2.518932,0,0,2.734212,27.13819,0,2.651508,-2.651508,33.61124,86.1825,0.1931997,2.770826,0,0,27.13819
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.09873243,0.09873243,0,-1,0,0.09873243,0,0,0,0,0,0.1039289,0.09873243,0,0,5.680332,24.48668,0,0.1039289,-0.1039289,33.50169,85.9016,0.1931997,0.1086057,0,0,24.48668
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.180043,5.180043,0,-1,0,5.180043,0,0,8.881784E-16,0,0,5.452677,5.180043,0,0,5.795809,24.38275,0,5.452677,-5.452677,27.75406,71.16412,0.1931997,5.698047,0,0,24.38275
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.480447,3.480447,0,-1,0,3.480447,0,0,4.440892E-16,0,0,3.663628,3.480447,0,0,11.85434,18.93007,0,3.663628,-3.663628,23.89226,61.26209,0.1931997,3.828491,0,0,18.93007
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.599643,3.599643,0,-1,0,3.599643,0,0,4.440892E-16,0,0,3.789098,3.599643,0,0,15.92504,15.26645,0,3.789098,-3.789098,19.8982,51.02093,0.1931997,3.959607,0,0,15.26645
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.492369,3.492369,0,-1,0,3.492369,0,0,4.440892E-16,0,0,3.676178,3.492369,0,0,20.13515,11.47735,0,3.676178,-3.676178,16.02317,41.08497,0.1931997,3.841606,0,0,11.47735
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.084054,2.084054,0,0,0,2.084054,0,0,0,0,0,2.193742,2.084054,0,0,24.21979,7.801169,0,2.193742,-2.193742,13.71076,35.15573,0.1931997,2.29246,0,0,7.801169
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.4832092,0.4832092,0,0,0,0.4832092,32.51929,0,5.551115E-17,0,0.1571362,0.5086412,0.4832092,0,0,26.65728,5.607428,0,0.351505,-0.351505,13.34024,34.20569,0.1931997,0.5315301,0.125709,0,5.764564
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,10.12273,10.12273,12,0,3.372,10.12273,23.77487,0,0,0,2.406666,0,0,1.877267,1.783404,27.04784,5.255923,4.19007,0,4.19007,17.31529,44.3981,0.1932684,11.13501,1.925333,12,7.662589
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,7.137095,7.137095,12,0,3.372,7.137095,68.70446,0,0,0,4.903502,0,0,4.862905,4.61976,22.85777,9.026985,9.523262,0,9.523262,26.34985,67.56359,0.1933994,7.850804,3.922802,12,13.93049
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,7.84435,7.84435,0,-1,0,7.84435,100.3515,0,8.881784E-16,0.2687851,7.871921,8.257211,7.84435,0,0,13.33451,17.59792,0,0.3852897,-0.3852897,25.94372,66.52223,0.1933994,8.628785,6.297537,0,25.46984
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.217,3.217,0,0,0,3.217,301.9304,0,0,0,9.713099,3.386315,3.217,0,0,13.76261,17.21263,6.326784,0,6.326784,31.94584,81.91224,0.1931672,3.5387,7.77048,0,26.92573
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,16.27254,16.27254,12,0,3.372,16.27254,62.24819,0,0,0,10.12936,4.497414,4.272543,0,0,7.435822,22.90674,5.631949,0,5.631949,37.28877,95.61205,0.1931788,17.8998,8.103491,12,33.0361
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,7.180254,7.180254,0,0,0,7.180254,124.448,0,0,0,8.935685,7.558162,7.180254,0,0,1.803873,27.97549,1.377523,0,1.377523,38.59561,98.9629,0.1931283,7.898279,7.148548,0,36.91118
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.05377,0,0,10.48012,0,0,0,0,0.4263502,29.21526,0.4263502,0,0.4263502,39.00008,100,0.1931127,0,8.3841,0,39.69539
