Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,10.48931,8.36,0,-1,0,8.36,112.9404,0.6418144,2.129306,3.178237,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931127,11.53824,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.60852,1.60852,0,0,0,1.60852,476.6472,5.973784,0,0,7.666963,1.693178,1.60852,0,0,0,29.59898,0,0,0,39.00008,100,0.1931127,1.769372,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.6967498,0.6967498,0,0,0,0.6967498,634.4637,3.687204,0,0,4.420625,0.7334208,0.6967498,0,0,0,29.59898,0,0,0,39.00008,100,0.1931127,0.7664248,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931127,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,9.301402,9.301402,8.975171,0,2.606718,9.301402,3.691935,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1931127,10.23154,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.260021,3.260021,0,-1,0,3.260021,0,0,4.440892E-16,0,0,3.431602,3.260021,0,0,0,29.59898,0,3.431602,-3.431602,35.38285,90.72508,0.1931127,3.586024,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.8373048,0.8373048,0,-1,0,0.8373048,0,0,1.110223E-16,0,0,0.8813735,0.8373048,0,0,3.812891,26.16738,0,0.8813735,-0.8813735,34.4538,88.34291,0.1931127,0.9210353,0,0,26.16738
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,16.51004,8.36,0,-1,0,8.36,0,0,8.15004,9.801044,0,8.8,8.36,0,0,4.792194,25.286,0,8.8,-8.8,25.17779,64.5583,0.1931127,18.16104,0,0,25.286
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.651943,4.651943,0,-1,0,4.651943,0,0,8.881784E-16,0,0,4.896782,4.651943,0,0,14.56997,16.486,0,4.896782,-4.896782,20.01613,51.3233,0.1931127,5.117137,0,0,16.486
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.438515,0.438515,0,-1,0,0.438515,0,0,5.551115E-17,0,0,0.4615948,0.438515,0,0,20.01084,11.58922,0,0.4615948,-0.4615948,19.52956,50.0757,0.1931127,0.4823665,0,0,11.58922
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.076738,2.076738,0,-1,0,2.076738,0,0,4.440892E-16,0,0,2.18604,2.076738,0,0,20.52372,11.12763,0,2.18604,-2.18604,17.22528,44.16728,0.1931127,2.284412,0,0,11.12763
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.675628,1.675628,0,-1,0,1.675628,0,0,2.220446E-16,0,0,1.763819,1.675628,0,0,22.95266,8.941586,0,1.763819,-1.763819,15.36605,39.40004,0.1931127,1.843191,0,0,8.941586
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,1.998975,1.998975,0,-1,0,1.998975,0,0,2.220446E-16,0,0,2.104185,1.998975,0,0,24.91246,7.177768,0,2.104185,-2.104185,13.14804,33.71286,0.1931127,2.198873,0,0,7.177768
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25044,5.073583,0,0,0,13.14804,33.71286,0.1931127,0,0,0,5.073583
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.335027,1.335027,0,-1,0,1.335027,0,0,0,0,0,1.405292,1.335027,0,0,27.25044,5.073583,0,1.405292,-1.405292,11.66673,29.91464,0.1931127,1.46853,0,0,5.073583
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.045101,2.045101,0,0,0,2.045101,0,0,0,0,0,2.152737,2.045101,0,0,28.81187,3.668291,0,2.152737,-2.152737,9.39755,24.09623,0.1931127,2.249611,0,0,3.668291
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.3581195,0.3581195,0,0,0,0.3581195,81.12157,0,0,0,0.2905122,0.3769679,0.3581195,0,0,31.2038,1.515554,0,0.08645575,-0.08645575,9.306417,23.86256,0.1931127,0.3939315,0.2324098,0,1.806066
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,7.155116,7.155116,12,0,3.372,7.155116,32.21339,0,0,0,2.304905,0,0,4.844884,4.60264,31.29987,1.429098,6.907545,0,6.907545,15.85949,40.66528,0.1932345,7.870628,1.843924,12,3.734003
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,22.76555,20.36,12,0,3.372,20.36,24.44464,0,2.40555,4.832895,4.976929,8.8,8.36,0,0,24.39232,7.645888,0,3.823071,-3.823071,11.82962,30.33229,0.1932345,25.0421,3.981543,12,12.62282
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,6.236779,6.236779,0,-1,0,6.236779,100.9202,0,0,2.032888,6.294166,6.56503,6.236779,0,0,28.64018,3.822817,0,0.2708637,-0.2708637,11.5441,29.60021,0.1932345,6.860456,5.035333,0,10.11698
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,2.93833,2.93833,0,0,0,2.93833,336.3837,0,0,0,9.884064,3.092979,2.93833,0,0,28.94114,3.551953,6.791085,0,6.791085,17.98669,46.11963,0.1929865,3.232163,7.907251,0,13.43602
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,10.40151,10.40151,12,0,3.372,10.40151,108.3291,0,0,0,11.26787,0,0,1.59849,1.518566,22.15005,9.66393,12.78643,0,12.78643,30.11696,77.22283,0.1929982,11.44166,9.014292,12,20.9318
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,8.176511,8.176511,6.134794,0,1.888103,8.176511,140.8033,0,0,0,11.5128,2.149176,2.041717,0,0,9.363623,21.17172,9.363623,0,9.363623,39.00008,100,0.1928239,8.994163,9.210239,12,32.68452
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.29645,5.29645,0,0,0,5.29645,176.056,3.74951,0,0,9.32472,5.575211,5.29645,0,0,0,29.59898,0,0,0,39.00008,100,0.1928239,5.826095,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928239,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.327199,3.327199,0,0,0,3.327199,144.636,1.310011,0,0,4.812325,3.502314,3.327199,0,0,0,29.59898,0,0,0,39.00008,100,0.1928239,3.659919,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928239,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,9.771759,9.771759,7.727623,0,2.291089,9.771759,22.01981,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1928239,10.74893,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,8.134208,8.134208,7.805821,0,2.310873,8.134208,4.249581,0,0,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1928239,8.947628,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.385558,5.385558,0,-1,0,5.385558,0,0,0,0,0,5.669008,5.385558,0,0,0,29.59898,0,5.669008,-5.669008,33.02442,84.67783,0.1928239,5.924114,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,6.536386,6.536386,0,-1,0,6.536386,0,0,8.881784E-16,0,0,6.880407,6.536386,0,0,6.298898,23.92997,0,6.880407,-6.880407,25.77183,66.08149,0.1928239,7.190025,0,0,23.92997
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.94379,17.04956,0,0,0,25.77183,66.08149,0.1928239,0,0,0,17.04956
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.9058035,0.9058035,0,-1,0,0.9058035,0,0,1.110223E-16,0,0,0.9534774,0.9058035,0,0,13.94379,17.04956,0,0.9534774,-0.9534774,24.76678,63.50444,0.1928239,0.9963839,0,0,17.04956
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.445766,2.445766,0,-1,0,2.445766,0,0,4.440892E-16,0,0,2.574491,2.445766,0,0,15.00321,16.09609,0,2.574491,-2.574491,22.05303,56.54611,0.1928239,2.690343,0,0,16.09609
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3493292,0.3493292,0,-1,0,0.3493292,0,0,0,0,0,0.3677149,0.3493292,0,0,17.86376,13.5216,0,0.3677149,-0.3677149,21.66542,55.55225,0.1928239,0.3842621,0,0,13.5216
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1220759,0.1220759,0,-1,0,0.1220759,0,0,1.387779E-17,0,0,0.1285009,0.1220759,0,0,18.27233,13.15388,0,0.1285009,-0.1285009,21.52997,55.20494,0.1928239,0.1342835,0,0,13.15388
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41511,13.02538,0,0,0,21.52997,55.20494,0.1928239,0,0,0,13.02538
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3600298,0.3600298,0,-1,0,0.3600298,0,0,5.551115E-17,0,0,0.3789787,0.3600298,0,0,18.41511,13.02538,0,0.3789787,-0.3789787,21.13049,54.18064,0.1928239,0.3960328,0,0,13.02538
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,3.943931,3.943931,0,-1,0,3.943931,0,0,8.881784E-16,0,0,4.151506,3.943931,0,0,18.8362,12.6464,0,4.151506,-4.151506,16.75442,42.95996,0.1928239,4.338324,0,0,12.6464
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.492147,3.492147,0,0,0,3.492147,0,0,0,0,0,3.675944,3.492147,0,0,23.44898,8.494894,0,3.675944,-3.675944,12.87963,33.02464,0.1928239,3.841362,0,0,8.494894
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,27.53337,4.818949,0.2855984,0,0.2855984,13.15058,33.71936,0.1928136,0,0.2284787,0,5.104548
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.4637065,0.4637065,0,0,0,0.4637065,451.8485,0,0,0,2.095251,0.4881121,0.4637065,0,0,27.24777,5.075988,1.607139,0,1.607139,14.67524,37.62875,0.1927552,0.5100771,1.676201,0,7.171238
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,6.361332,6.361332,12,0,3.372,6.361332,55.8852,0,0,0,3.555043,0,0,5.638668,5.356734,25.64063,6.522413,8.911777,0,8.911777,23.1297,59.3068,0.1929078,6.997466,2.844035,12,10.07746
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,1.956616,1.956616,0,-1,0,1.956616,130.8855,0,0,0,2.560927,2.059596,1.956616,0,0,16.72885,14.54301,0.5013306,0,0.5013306,23.6053,60.52629,0.1928897,2.152278,2.048741,0,17.10394
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,9.014665,9.014665,12,0,3.372,9.014665,55.04549,0,0,0,4.962167,0,0,2.985335,2.836068,16.22752,14.99421,7.798235,0,7.798235,31.00336,79.49563,0.1930135,9.916132,3.969734,12,19.95638
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,9.159935,9.159935,12,0,3.372,9.159935,42.49567,0,0,0,3.892576,0,0,2.840065,2.698061,8.429285,22.01262,6.590638,0,6.590638,37.25578,95.52746,0.1931195,10.07593,3.114061,12,25.9052
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,2.88539,2.88539,0,0,0,2.88539,226.6459,1.663719,0,0,6.539619,3.037253,2.88539,0,0,1.838648,27.94419,1.838648,0,1.838648,39.00008,100,0.193053,3.173929,5.231695,0,34.48381
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,6.421551,6.421551,0,0,0,6.421551,110.3402,0.3260261,0,0,7.085554,6.759528,6.421551,0,0,0,29.59898,0,0,0,39.00008,100,0.193053,7.063706,5.668443,0,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,17.90715,8.36,0,-1,0,8.36,61.631,0,9.547148,11.33786,5.152351,8.8,8.36,0,0,0,29.59898,0,3.647649,-3.647649,35.15512,90.14115,0.193053,19.69786,4.121881,0,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,6.365877,6.365877,0,0,0,6.365877,24.83662,0,8.881784E-16,0,1.581069,6.700923,6.365877,0,0,4.052943,25.95133,0,5.119855,-5.119855,29.75832,76.30323,0.193053,7.002465,1.264855,0,27.5324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,9.741671,20.83147,2.492896,0,2.492896,32.12329,82.36724,0.1929629,0,1.994317,0,23.32437
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,6.71836,6.71836,0,0,0,6.71836,24.94989,0,0,0,1.676224,7.071959,6.71836,0,0,7.248774,23.07508,0,5.395735,-5.395735,26.43568,67.78367,0.1929629,7.390197,1.340979,0,24.7513
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,13.24403,17.67935,0.1398692,0,0.1398692,26.56837,68.1239,0.1929579,0,0.1118953,0,17.81922
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,18.40243,8.36,0,-1,0,8.36,0,0,10.04243,11.88267,0,8.8,8.36,0,0,13.10417,17.80523,0,8.8,-8.8,17.29236,44.3393,0.1929579,20.24267,0,0,17.80523
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.632807,3.632807,0,-1,0,3.632807,0,0,4.440892E-16,0,0,3.824008,3.632807,0,0,22.88194,9.005229,0,3.824008,-3.824008,13.2615,34.00378,0.1929579,3.996088,0,0,9.005229
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,21.48604,4.92216,0,-1,0,4.92216,0,0,16.56388,18.71249,0,5.181221,4.92216,0,0,27.13084,5.181221,0,5.181221,-5.181221,7.800015,20,0.1929579,23.63465,0,0,5.181221
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.415077,0,0,-1,0,0,0,0,3.415077,3.756584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,3.756584,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.299038,0,0,-1,0,0,0,0,5.299038,5.828942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,5.828942,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.524325,0,0,-1,0,0,0,0,1.524325,1.676758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,1.676758,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.294811,0,0,-1,0,0,0,0,3.294811,3.624291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,3.624291,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.491802,0,0,-1,0,0,0,0,3.491802,3.840982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,3.840982,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.677656,0,0,-1,0,0,0,0,1.677656,1.845421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,1.845421,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.435776,0,0,-1,0,0,0,0,4.435776,4.879354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929579,4.879354,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.097819,1.097819,9.89782,0,2.840148,1.097819,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930188,1.207601,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,2.90835,2.90835,11.70835,0,3.298213,2.90835,3.093787,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,24.52775,7.524,8.449978,0,8.449978,23.74736,60.89055,0.1931712,3.199184,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,10.51733,10.51733,12,0,3.372,10.51733,24.87314,0,0,0,2.615988,0,0,1.482675,1.408541,16.07778,15.12898,4.024529,0,4.024529,27.56536,70.68028,0.1932343,11.56906,2.092791,12,17.74497
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.349873,1.349873,9.191644,0,2.661486,1.349873,341.0367,8.881784E-16,0,0,4.603563,0,0,7.841771,7.449682,12.05325,18.75106,12.05325,0,12.05325,39.00008,100,0.1931248,1.48486,3.682851,12,23.35462
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,11.2398,8.36,0,-1,0,8.36,93.67691,0,2.879802,4.003782,7.83139,8.8,8.36,0,0,0,29.59898,0,0.9686102,-0.9686102,37.97907,97.38204,0.1931248,12.36378,6.265112,0,37.43037
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,7.535986,0,0,8.61222,0,0,0,0,1.076234,28.63037,1.076234,0,1.076234,39.00008,100,0.1930861,0,6.889776,0,37.24259
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,4.927886,4.927886,0,0,0,4.927886,217.3864,5.525307,0,0,10.71256,5.187249,4.927886,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,5.420675,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,11.80982,11.80982,3.449818,0,1.208804,11.80982,87.08189,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,12.9908,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,7.500159,7.500159,0,0,0,7.500159,114.9277,0.7248533,0,0,8.619758,7.894904,7.500159,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,8.250175,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.025763,5.025763,0,-1,0,5.025763,142.0493,1.848787,0,0,7.139063,5.290276,5.025763,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,5.528339,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.031801,3.031801,0,0,0,3.031801,185.0386,2.418634,0,0,5.610004,3.19137,3.031801,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,3.334982,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,8.18682,8.18682,5.918242,0,1.833315,8.18682,29.16855,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1930861,9.005503,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.021086,7.021086,0,0,0,7.021086,5.021538,0,1.776357E-15,0,0.3525665,7.390616,7.021086,0,0,0,29.59898,0,7.03805,-7.03805,31.58132,80.97758,0.1930861,7.723194,0.2820532,0,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.524168,3.524168,0,-1,0,3.524168,0,0,4.440892E-16,0,0,3.709651,3.524168,0,0,7.820055,22.56093,0,3.709651,-3.709651,27.67101,70.95116,0.1930861,3.876585,0,0,22.56093
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,12.38437,8.36,0,-1,0,8.36,0,0,4.024373,5.26281,0,8.8,8.36,0,0,11.94189,18.85128,0,8.8,-8.8,18.39499,47.16655,0.1930861,13.62281,0,0,18.85128
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,5.737657,5.737657,0,-1,0,5.737657,0,0,8.881784E-16,0,0,6.039639,5.737657,0,0,21.71967,10.05128,0,6.039639,-6.039639,12.02865,30.84264,0.1930861,6.311422,0,0,10.05128
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,1.950055,1.950055,0,-1,0,1.950055,0,0,0,0,0,2.05269,1.950055,0,0,28.43038,4.011639,0,2.05269,-2.05269,9.864929,25.29464,0.1930861,2.145061,0,0,4.011639
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71114,1.958949,0,0,0,9.864929,25.29464,0.1930861,0,0,0,1.958949
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71114,1.958949,0,0,0,9.864929,25.29464,0.1930861,0,0,0,1.958949
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.5837258,0.5837258,0,-1,0,0.5837258,0,0,1.110223E-16,0,0,0.6144482,0.5837258,0,0,30.71114,1.958949,0,0.6144482,-0.6144482,9.217243,23.63391,0.1930861,0.6420984,0,0,1.958949
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.8488364,0.8488364,0,-1,0,0.8488364,0,0,1.110223E-16,0,0,0.893512,0.8488364,0,0,31.39386,1.3445,0,0.893512,-0.893512,8.275399,21.21893,0.1930861,0.9337201,0,0,1.3445
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2139156,0.2139156,0,-1,0,0.2139156,0,0,2.775558E-17,0,0,0.2251743,0.2139156,0,0,32.38665,0.4509884,0,0.2251743,-0.2251743,8.038045,20.61033,0.1930861,0.2353071,0,0,0.4509884
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,1.961405,0.2145234,0,-1,0,0.2145234,0,0,1.746881,1.943022,0,0.2258141,0.2145234,0,0,32.63685,0.2258141,0,0.2258141,-0.2258141,7.800015,20,0.1930861,2.157545,0,0,0.2258141
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.652294,1.652294,10.45229,0,2.98043,1.652294,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931754,1.817524,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1931682,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,12.43618,12.43618,12,0,3.372,12.43618,8.640379,0,0,0,1.074533,0.4591416,0.4361845,0,0,15.88807,15.29972,0.6153919,0,0.6153919,24.51115,62.84897,0.1931767,13.6798,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,10.58573,10.58573,12,0,3.372,10.58573,24.89727,0,0,0,2.635556,0,0,1.414274,1.34356,15.27267,15.85357,3.979117,0,3.979117,28.28607,72.52824,0.1932383,11.6443,2.108445,12,18.48913
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,9.187682,8.36,0,-1,0,8.36,44.44629,0,0.8276824,1.746451,3.71571,8.8,8.36,0,0,11.29356,19.43478,0,5.084291,-5.084291,22.92676,58.78644,0.1932383,10.10645,2.972568,0,23.15049
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.253728,3.253728,0,0,0,3.253728,152.8207,0,0,0,4.97237,3.424977,3.253728,0,0,16.94277,14.35049,1.547394,0,1.547394,24.39474,62.5505,0.1931829,3.5791,3.977896,0,19.32286
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.4391,4.4391,0,0,0,4.4391,131.0763,0,0,0,5.818608,4.672737,4.4391,0,0,15.39537,15.74314,1.145871,0,1.145871,25.48181,65.33784,0.1931419,4.88301,4.654886,0,21.56175
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,7.118203,7.118203,0,0,0,7.118203,85.57617,0,0,0,6.091486,7.492845,7.118203,0,0,14.2495,16.77442,0,1.40136,-1.40136,24.00465,61.55026,0.1931419,7.830023,4.873188,0,22.86591
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,8.204054,8.204054,12,0,3.372,8.204054,80.09686,0,0,0,6.571189,0,0,3.795946,3.606149,15.80657,15.37306,10.17734,0,10.17734,33.65972,86.3068,0.1932462,9.024459,5.256951,12,21.94425
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.022417,6.022417,0,-1,0,6.022417,78.91145,8.881784E-16,0,0,4.752377,6.339386,6.022417,0,0,5.629232,24.53267,0,1.587009,-1.587009,31.98686,82.01744,0.1932462,6.624659,3.801901,0,29.28505
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.533095,2.533095,0,0,0,2.533095,75.06487,0,0,0,1.901465,2.666416,2.533095,0,0,7.392576,22.94566,0,0.7649513,-0.7649513,31.18053,79.94993,0.1932462,2.786405,1.521172,0,24.84712
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,5.832989,5.832989,0,0,0,5.832989,36.71508,0,8.881784E-16,0,2.141586,6.139988,5.832989,0,0,8.242522,22.18071,0,3.998402,-3.998402,26.96585,69.14307,0.1932462,6.416287,1.713269,0,24.32229
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,12.68519,18.18231,1.478155,0,1.478155,28.36815,72.7387,0.1931935,0,1.182524,0,19.66046
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,6.960139,6.960139,0,0,0,6.960139,3.986645,0,8.881784E-16,0,0.277476,7.326463,6.960139,0,0,11.20704,19.51265,0,7.048986,-7.048986,20.93787,53.68673,0.1931935,7.656153,0.2219808,0,19.79012
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,8.152775,8.152775,0,-1,0,8.152775,0,0,0,0.6080521,0,8.581868,8.152775,0,0,19.03924,12.46366,0,8.581868,-8.581868,11.89178,30.49169,0.1931935,8.968052,0,0,12.46366
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57465,3.881791,0,0,0,11.89178,30.49169,0.1931935,0,0,0,3.881791
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.244794,2.244794,0,-1,0,2.244794,0,0,0,0,0,2.362941,2.244794,0,0,28.57465,3.881791,0,2.362941,-2.362941,9.401025,24.10514,0.1931935,2.469273,0,0,3.881791
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.040302,1.442908,0,-1,0,1.442908,0,0,0.5973938,0.801424,0,1.51885,1.442908,0,0,31.20014,1.51885,0,1.51885,-1.51885,7.800015,20,0.1931935,2.244332,0,0,1.51885
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.680763,0,0,-1,0,0,0,0,3.680763,4.04884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931935,4.04884,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,2.944508,0,0,-1,0,0,0,0,2.944508,3.238959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931935,3.238959,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.408843,0,0,-1,0,0,0,0,1.408843,1.549727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931935,1.549727,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.9859394,0,0,-1,0,0,0,0,0.9859394,1.084533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931935,1.084533,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.9811637,0,0,-1,0,0,0,0,0.9811637,1.07928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931935,1.07928,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931935,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.284176,1.284176,10.08418,0,2.887296,1.284176,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932629,1.412593,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1932589,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.610728,3.610728,11.55019,0,3.258197,3.610728,67.08701,0,0,0,2.422329,0,0,7.93946,7.542487,15.97788,15.21889,9.964815,0,9.964815,33.29559,85.37313,0.1933467,3.9718,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.01306,24.18722,4.637478,0,4.637478,37.69509,96.65388,0.193182,0,3.709983,0,28.8247
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.306398,5.306398,0,-1,0,5.306398,108.038,0,0,0,5.732927,5.585683,5.306398,0,0,1.375581,28.36095,0.147244,0,0.147244,37.83477,97.01205,0.1931768,5.837039,4.586341,0,34.09388
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.79648,2.79648,0,0,0,2.79648,296.7403,4.126283,0,0,8.298285,2.943664,2.79648,0,0,1.228337,28.49347,1.228337,0,1.228337,39.00008,100,0.1931332,3.076128,6.638628,0,36.79176
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,8.631291,8.631291,3,0,1.095,8.631291,116.728,4.147458,0,0,10.07513,5.927675,5.631291,0,0,0,29.59898,0,0,0,39.00008,100,0.1931332,9.49442,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,12.40098,12.40098,4.506253,0,1.476082,12.40098,67.01275,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1931332,13.64108,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,16.34535,16.34535,7.985349,0,2.356293,16.34535,60.72167,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931332,17.97989,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.409321,4.409321,0,-1,0,4.409321,169.8,2.845635,0,0,7.487026,4.641391,4.409321,0,0,0,29.59898,0,0,0,39.00008,100,0.1931332,4.850254,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,8.618849,8.618849,3.355155,0,1.184854,8.618849,64.28619,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1931332,9.480734,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4220814,0.4220814,0,0,0,0.4220814,705.1135,2.531856,0,0,2.976152,0.4442962,0.4220814,0,0,0,29.59898,0,0,0,39.00008,100,0.1931332,0.4642895,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.004652,7.004652,0,0,0,7.004652,24.76025,0,8.881784E-16,0,1.73437,7.373318,7.004652,0,0,0,29.59898,0,5.638948,-5.638948,33.0561,84.75907,0.1931332,7.705117,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,9.155571,9.155571,12,0,3.372,9.155571,3.842963,0,0,0,0.3518452,0,0,2.844429,2.702207,6.265498,23.96003,3.054053,0,3.054053,35.95343,92.1881,0.1931889,10.07113,0.2814762,12,24.31187
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.043318,3.043318,0,-1,0,3.043318,0,0,4.440892E-16,0,0,3.203493,3.043318,0,0,3.211446,26.70868,0,3.203493,-3.203493,32.57666,83.52972,0.1931889,3.34765,0,0,26.70868
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.770882,23.50518,0,0,0,32.57666,83.52972,0.1931889,0,0,0,23.50518
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.228229,1.228229,0,-1,0,1.228229,0,0,2.220446E-16,0,0,1.292872,1.228229,0,0,6.770882,23.50518,0,1.292872,-1.292872,31.21385,80.03535,0.1931889,1.351052,0,0,23.50518
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.7202764,0.7202764,0,-1,0,0.7202764,0,0,0,0,0,0.7581857,0.7202764,0,0,8.207407,22.21231,0,0.7581857,-0.7581857,30.41465,77.98613,0.1931889,0.7923041,0,0,22.21231
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.011604,1.011604,0,-1,0,1.011604,0,0,2.220446E-16,0,0,1.064847,1.011604,0,0,9.049835,21.45413,0,1.064847,-1.064847,29.2922,75.10806,0.1931889,1.112765,0,0,21.45413
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.4341,2.4341,0,-1,0,2.4341,0,0,4.440892E-16,0,0,2.562211,2.4341,0,0,10.233,20.38928,0,2.562211,-2.562211,26.5914,68.18293,0.1931889,2.67751,0,0,20.38928
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.708715,2.708715,0,-1,0,2.708715,0,0,4.440892E-16,0,0,2.851279,2.708715,0,0,13.0799,17.82707,0,2.851279,-2.851279,23.58588,60.47651,0.1931889,2.979586,0,0,17.82707
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.453601,1.453601,0,-1,0,1.453601,0,0,0,0,0,1.530106,1.453601,0,0,16.24799,14.97579,0,1.530106,-1.530106,21.97301,56.34094,0.1931889,1.598961,0,0,14.97579
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.179072,2.179072,0,-1,0,2.179072,0,0,0,0,0,2.293761,2.179072,0,0,17.9481,13.44568,0,2.293761,-2.293761,19.55518,50.14137,0.1931889,2.39698,0,0,13.44568
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.8849409,0.8849409,0,-1,0,0.8849409,0,0,1.110223E-16,0,0,0.9315167,0.8849409,0,0,20.49673,11.15192,0,0.9315167,-0.9315167,18.57327,47.62368,0.1931889,0.973435,0,0,11.15192
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.666252,3.666252,0,0,0,3.666252,0,0,4.440892E-16,0,0,3.859212,3.666252,0,0,21.53175,10.22041,0,3.859212,-3.859212,14.5053,37.19301,0.1931889,4.032877,0,0,10.22041
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.544959,2.544959,0,0,0,2.544959,8.146636,0,0,0,0.2073285,2.678904,2.544959,0,0,25.81976,6.361194,0,2.471575,-2.471575,11.90003,30.51285,0.1931889,2.799455,0.1658628,0,6.568523
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.258423,3.258423,0,0,0,3.258423,24.22274,0,4.440892E-16,0,0.7892795,3.429919,3.258423,0,0,28.56595,3.889619,0,2.640639,-2.640639,9.116555,23.37574,0.1931889,3.584265,0.6314235,0,4.678898
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,19.75049,14.99788,12,0,3.372,14.99788,12.71299,0,4.752614,8.176739,1.906679,3.155658,2.997875,0,0,31.5,1.248979,0,1.248979,-1.248979,7.800015,20,0.1931889,21.72554,1.525343,12,3.155658
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,12.60949,3.668598,0,-1,0,3.668598,105.2632,0,8.940892,13.13672,3.861682,3.861682,3.668598,0,0,32.88775,0,0,0,0,7.800015,20,0.1931889,13.87044,3.089345,0,3.861682
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,14.56539,14.56539,12,0,3.372,14.56539,32.58505,0,0,3.120163,4.74614,2.700411,2.565391,0,0,32.88775,0,2.045729,0,2.045729,9.740765,24.97627,0.1932167,16.02193,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.570607,4.570607,12,0,3.372,4.570607,84.2086,0,0,0,3.848844,0,0,7.429393,7.057924,30.84202,1.841156,10.90677,0,10.90677,20.08783,51.50716,0.193294,5.027668,3.079075,12,5.69
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,12.38661,12.38661,12,0,3.372,12.38661,64.65987,0,0,0,8.009164,0.4069535,0.3866059,0,0,19.93526,11.65725,7.602211,0,7.602211,27.29992,69.99966,0.1933966,13.62527,6.407331,12,19.66641
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.162777,4.162777,9.566061,0,2.756213,4.162777,159.6381,0,0,0,6.64538,0,0,5.403284,5.13312,12.33305,18.49924,11.7785,0,11.7785,38.47399,98.65105,0.1933177,4.579055,5.316304,12,25.14462
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,14.13413,8.36,0,-1,0,8.36,87.74061,0,5.774128,7.187541,7.335115,8.8,8.36,0,0,0.5545475,29.09989,0,1.464885,-1.464885,36.92986,94.69176,0.1933177,15.54754,5.868092,0,36.435
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,8.729468,8.729468,7.995495,0,2.35886,8.729468,33.84858,0,0,0,2.954801,0.7726036,0.7339734,0,0,2.182198,27.635,2.182198,0,2.182198,39.00008,100,0.1933471,9.602415,2.363841,12,30.5898
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,7.655538,7.655538,5.380977,0,1.697387,7.655538,31.27507,4.440892E-16,0,0,2.394275,2.394275,2.274561,0,0,0,29.59898,0,0,0,39.00008,100,0.1933471,8.421091,1.91542,12,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,12.21728,12.21728,10.80819,0,3.070473,12.21728,12.14062,0,0,0,1.483254,1.483254,1.409091,0,0,0,29.59898,0,0,0,39.00008,100,0.1933471,13.43901,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,11.53608,11.53608,11.1851,0,3.165832,11.53608,3.202538,0,0,0,0.3694473,0.3694473,0.3509749,0,0,0,29.59898,0,0,0,39.00008,100,0.1933471,12.68969,0.2955578,12,29.96843
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,23.98095,8.36,0,-1,0,8.36,0,0,15.62095,18.01904,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1933471,26.37905,0,0,29.59898
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,19.96847,8.36,0,-1,0,8.36,0,0,11.60847,13.60531,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1933471,21.96531,0,0,20.79898
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,16.87584,8.36,0,-1,0,8.36,0,0,8.515838,10.20342,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1933471,18.56342,0,0,11.99898
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1933471,0,0,0,3.198978
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.045021,1.045021,0,-1,0,1.045021,0,0,2.220446E-16,0,0,1.100022,1.045021,0,0,29.33333,3.198978,0,1.100022,-1.100022,10.01251,25.67305,0.1933471,1.149523,0,0,3.198978
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,4.98405,1.994008,0,-1,0,1.994008,0,0,2.990042,3.488447,0,2.098956,1.994008,0,0,30.55558,2.098956,0,2.098956,-2.098956,7.800015,20,0.1933471,5.482455,0,0,2.098956
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.386057,0,0,-1,0,0,0,0,1.386057,1.524663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933471,1.524663,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.734946,0,0,-1,0,0,0,0,1.734946,1.90844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933471,1.90844,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.878132,0,0,-1,0,0,0,0,1.878132,2.065945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933471,2.065945,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3289612,0,0,-1,0,0,0,0,0.3289612,0.3618574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933471,0.3618574,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.284275,1.284275,10.08428,0,2.887321,1.284275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934154,1.412702,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.862478,1.862478,10.66248,0,3.033607,1.862478,13.06445,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1935045,2.048726,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01106295,0.01106295,8.811063,0,2.565199,0.01106295,17925.3,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1934377,0.01216925,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,7.294899,7.294899,0,0,0,7.294899,50.80654,0,0,0,3.706286,7.678842,7.294899,0,0,5.581363,24.57575,0,3.972555,-3.972555,29.51769,75.68623,0.1934377,8.024389,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3347226,0.3347226,0,-1,0,0.3347226,2212.536,0,0,0,7.405859,0.3523396,0.3347226,0,0,9.995314,20.6032,7.05352,0,7.05352,36.20925,92.84404,0.1931904,0.3681948,5.924687,0,28.00906
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,9.976422,9.976422,4.329103,0,1.431263,9.976422,89.07341,0,0,0,8.886339,5.944546,5.647319,0,0,2.941793,26.95136,2.941793,0,2.941793,39.00008,100,0.1931551,10.97406,7.109072,12,35.8377
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.589951,5.589951,0,0,0,5.589951,161.487,3.142883,0,0,9.027041,5.884159,5.589951,0,0,0,29.59898,0,0,0,39.00008,100,0.1931551,6.148946,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1931551,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,7.749663,7.749663,3,0,1.095,7.749663,106.1274,3.224871,0,0,8.224516,4.999645,4.749663,0,0,0,29.59898,0,0,0,39.00008,100,0.1931551,8.52463,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,20.01753,8.36,0,-1,0,8.36,77.05171,0,11.65753,13.65928,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1931551,22.01928,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.836045,1.836045,0,0,0,1.836045,332.0921,1.544152,0,0,6.09736,1.932679,1.836045,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1930635,2.01965,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.059404,3.059404,0,0,0,3.059404,96.97265,0,0,0,2.966785,3.220425,3.059404,0,0,0,29.59898,0,0.2536401,-0.2536401,38.73272,99.31446,0.1930635,3.365344,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,14.66192,14.66192,12,0,3.372,14.66192,15.10907,0,0,0,2.21528,2.802023,2.661922,0,0,0.2818224,29.34534,0,0.5867433,-0.5867433,38.11423,97.72861,0.1930635,16.12811,1.772224,12,31.56062
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.396107,5.396107,0,0,0,5.396107,6.632181,0,0,0,0.3578795,5.680112,5.396107,0,0,0.9337593,28.75859,0,5.322233,-5.322233,32.50411,83.3437,0.1930635,5.935717,0.2863036,0,29.11647
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.847351,23.43636,0,0,0,32.50411,83.3437,0.1930635,0,0,0,23.43636
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,15.39524,8.36,0,-1,0,8.36,0,0,7.035238,8.574761,0,8.8,8.36,0,0,6.847351,23.43636,0,8.8,-8.8,23.2281,59.5591,0.1930635,16.93476,0,0,23.43636
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,14.05568,8.36,0,-1,0,8.36,0,0,5.695679,7.101247,0,8.8,8.36,0,0,16.62513,14.63636,0,8.8,-8.8,13.95208,35.7745,0.1930635,15.46125,0,0,14.63636
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.57255,1.57255,0,-1,0,1.57255,0,0,2.220446E-16,0,0,1.655316,1.57255,0,0,26.40291,5.836362,0,1.655316,-1.655316,12.20722,31.30051,0.1930635,1.729805,0,0,5.836362
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24215,4.181046,0,0,0,12.20722,31.30051,0.1930635,0,0,0,4.181046
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.500889,3.500889,0,-1,0,3.500889,0,0,4.440892E-16,0,0,3.685146,3.500889,0,0,28.24215,4.181046,0,3.685146,-3.685146,8.322741,21.34032,0.1930635,3.850978,0,0,4.181046
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.6837722,0.4711052,0,-1,0,0.4711052,0,0,0.212667,0.2810442,0,0.4959002,0.4711052,0,0,32.33675,0.4959002,0,0.4959002,-0.4959002,7.800015,20,0.1930635,0.7521494,0,0,0.4959002
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.69077,0,0,-1,0,0,0,0,2.69077,2.959847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930635,2.959847,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,1.974344,0,0,-1,0,0,0,0,1.974344,2.171778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930635,2.171778,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.248291,0,0,-1,0,0,0,0,2.248291,2.473121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930635,2.473121,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,1.922974,1.922974,10.72297,0,3.048912,1.922974,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931642,2.115271,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.068947,4.068947,12,0,3.372,4.068947,6.683719,0,0,0,0.271957,0,0,7.931053,7.5345,24.52775,7.524,7.806457,0,7.806457,23.13686,59.32517,0.1933076,4.475842,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,12.24685,12.24685,12,0,3.372,12.24685,12.96829,0,0,0,1.588208,0.2598459,0.2468536,0,0,16.7213,14.54981,1.328362,0,1.328362,24.39706,62.55643,0.1933253,13.47154,1.270566,12,16.13802
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,9.036083,9.036083,12,0,3.372,9.036083,37.22669,-4.440892E-16,0,0,3.363835,0,0,2.963917,2.815721,15.39293,15.74534,6.179556,0,6.179556,30.2595,77.5883,0.1934221,9.939692,2.691068,12,19.10917
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.685645,4.685645,0,-1,0,4.685645,124.0036,0,0,0,5.81037,4.932258,4.685645,0,0,9.213379,21.30694,0.8781118,0,0.8781118,31.09255,79.72433,0.1933915,5.15421,4.648296,0,27.11731
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.029608,1.029608,0,0,0,1.029608,877.9398,0,0,0,9.03934,1.083798,1.029608,0,0,8.335267,22.09724,7.955542,0,7.955542,38.63984,99.07632,0.1931145,1.132569,7.231472,0,31.13658
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,17.1361,17.1361,8.776097,0,2.556353,17.1361,54.32902,0.1301494,0,0,9.309874,8.8,8.36,0,0,0.3797244,29.25723,0.3797244,0,0.3797244,39.00008,100,0.1931013,18.84971,7.447899,12,38.5671
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.821835,1.821835,0,0,0,1.821835,512.0209,7.410455,0,0,9.328176,1.917721,1.821835,0,0,0,29.59898,0,0,0,39.00008,100,0.1931013,2.004018,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,4.874791,4.874791,0,0,0,4.874791,189.671,4.114705,0,0,9.246063,5.131359,4.874791,0,0,0,29.59898,0,0,0,39.00008,100,0.1931013,5.36227,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,11.92698,8.36,0,-1,0,8.36,78.47963,0,3.56698,4.759678,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1931013,13.11968,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1930148,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930148,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,14.07472,14.07472,12,0,3.372,14.07472,9.413214,0,0,0,1.324883,2.183917,2.074721,0,0,0,29.59898,0,0.8590331,-0.8590331,38.09458,97.67821,0.1930148,15.48219,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.398743,4.398743,0,0,0,4.398743,7.885954,0,0,0,0.3468828,4.630256,4.398743,0,0,0.9544812,28.73994,0,4.283373,-4.283373,33.57951,86.10113,0.1930148,4.838617,0.2775063,0,29.08683
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,20.15808,8.36,0,-1,0,8.36,0,0,11.79808,13.81389,0,8.8,8.36,0,0,5.713785,24.45657,0,8.8,-8.8,24.30349,62.31652,0.1930148,22.17389,0,0,24.45657
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,14.43062,8.36,0,-1,0,8.36,0,0,6.070615,7.513677,0,8.8,8.36,0,0,15.49156,15.65657,0,8.8,-8.8,15.02748,38.53191,0.1930148,15.87368,0,0,15.65657
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,7.990117,6.513743,0,-1,0,6.513743,0,0,1.476374,2.275386,0,6.856572,6.513743,0,0,25.26934,6.856572,0,6.856572,-6.856572,7.800015,20,0.1930148,8.789128,0,0,6.856572
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.399574,0,0,-1,0,0,0,0,2.399574,2.639532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,2.639532,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,3.776837,0,0,-1,0,0,0,0,3.776837,4.154521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,4.154521,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.19506,0,0,-1,0,0,0,0,2.19506,2.414566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,2.414566,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3294705,0,0,-1,0,0,0,0,0.3294705,0.3624175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,0.3624175,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.329872,0,0,-1,0,0,0,0,1.329872,1.46286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,1.46286,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.392162,0,0,-1,0,0,0,0,3.392162,3.731378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,3.731378,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.6220032,0,0,-1,0,0,0,0,0.6220032,0.6842035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,0.6842035,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930148,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.586182,1.586182,10.38618,0,2.963704,1.586182,14.37984,1.776357E-15,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1930901,1.7448,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,7.338102,7.338102,12,0,3.372,7.338102,30.24147,0,0,0,2.21915,0,0,4.661898,4.428803,24.29966,7.729281,6.647953,0,6.647953,22.2542,57.06192,0.1932012,8.071913,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,17.4453,17.4453,12,0,3.372,17.4453,26.60241,0,0,0,4.64087,5.731891,5.445297,0,0,17.65171,13.71244,0,1.091022,-1.091022,21.10416,54.11312,0.1932012,19.18983,3.712696,12,18.35331
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,18.86396,12.62142,7.09023,0,7.09023,27.83054,71.36021,0.1929557,0,5.672184,0,19.71165
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,6.737275,6.737275,0,0,0,6.737275,112.2492,0,0,0,7.562533,7.091868,6.737275,0,0,11.77373,19.00262,0.4706655,0,0.4706655,28.27705,72.50512,0.1929395,7.411002,6.050027,0,26.56516
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,11.86941,11.86941,11.86941,0,3.33896,11.86941,87.30344,0,0,0,10.3624,0,0,0,0,11.30306,19.42622,10.3624,0,10.3624,38.10769,97.71182,0.1930022,13.05635,8.28992,12,29.78862
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,8.72699,0,0,9.667651,0,0,0,0,0.9406616,28.75238,0.9406616,0,0.9406616,39.00008,100,0.1929697,0,7.734121,0,38.42003
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929697,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929697,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,6.818358,6.818358,0,0,0,6.818358,73.4046,0,0,0,5.004989,7.177219,6.818358,0,0,0,29.59898,0,2.17223,-2.17223,36.71035,94.12891,0.1929697,7.500194,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,6.45286,6.45286,0,0,0,6.45286,68.34035,0,0,0,4.409908,6.792484,6.45286,0,0,2.413589,27.42675,0,2.382577,-2.382577,34.19889,87.68929,0.1929697,7.098146,3.527926,0,31.83665
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,9.059453,9.059453,11.56818,0,3.262751,9.059453,26.71383,0,0,0,2.420127,0,0,2.508731,2.383295,5.060896,25.04417,4.803421,0,4.803421,38.75582,99.37369,0.1930456,9.965399,1.936101,12,27.4643
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.1181343,0,0,0.3756094,0,0,0,0,0.257475,29.36725,0.257475,0,0.257475,39.00008,100,0.1930367,0,0.3004875,0,29.74286
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,7.665345,7.665345,0,-1,0,7.665345,0,0,0,0.07187907,0,8.068784,7.665345,0,0,0,29.59898,0,8.068784,-8.068784,30.49483,78.19173,0.1930367,8.431879,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,16.28049,8.36,0,-1,0,8.36,0,0,7.920485,9.548533,0,8.8,8.36,0,0,8.965315,21.5302,0,8.8,-8.8,21.21882,54.40712,0.1930367,17.90853,0,0,21.5302
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,7.680401,7.680401,0,-1,0,7.680401,0,0,8.881784E-16,0.08844092,0,8.084633,7.680401,0,0,18.74309,12.73019,0,8.084633,-8.084633,12.69687,32.55601,0.1930367,8.448441,0,0,12.73019
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.122877,2.122877,0,-1,0,2.122877,0,0,4.440892E-16,0,0,2.234607,2.122877,0,0,27.72602,4.645562,0,2.234607,-2.234607,10.34138,26.51632,0.1930367,2.335165,0,0,4.645562
