Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.449569,2.290407,0,-1,0,2.290407,0,0,0.1591617,0.4041186,0,2.410954,2.290407,0,0,30.20892,2.410954,0,2.410954,-2.410954,7.800015,20,0.1930367,2.694525,0,0,2.410954
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.082973,0,0,-1,0,0,0,0,1.082973,1.19127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930367,1.19127,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.9953235,0,0,-1,0,0,0,0,0.9953235,1.094856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930367,1.094856,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.241817,0,0,-1,0,0,0,0,3.241817,3.565998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930367,3.565998,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.317743,0,0,-1,0,0,0,0,1.317743,1.449517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930367,1.449517,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.267839,0,0,-1,0,0,0,0,3.267839,3.594623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930367,3.594623,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.7405999,0.7405999,9.5406,0,2.749772,0.7405999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930768,0.8146599,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.347972,4.347972,12,0,3.372,4.347972,5.679981,0,0,0,0.246964,0,0,7.652028,7.269427,24.52775,7.524,7.516391,0,7.516391,22.86168,58.61958,0.1932133,4.782769,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,6.723741,6.723741,12,0,3.372,6.723741,26.40813,0,0,0,1.775614,0,0,5.276259,5.012446,17.01136,14.28875,6.78806,0,6.78806,29.3014,75.13165,0.1933282,7.396115,1.420491,12,16.06437
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.506268,3.506268,11.29769,0,3.194316,3.506268,57.66254,0,0,0,2.021803,0,0,7.791424,7.401853,10.2233,20.39801,9.423656,0,9.423656,38.24147,98.05485,0.1934189,3.856895,1.617443,12,22.41981
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,7.988124,7.988124,0,-1,0,7.988124,41.55686,0,0,0.4269367,3.319614,8.408552,7.988124,0,0,0.7996462,28.8793,0,5.088938,-5.088938,32.87725,84.30048,0.1934189,8.786937,2.655691,0,32.19891
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.4108862,0.4108862,0,0,0,0.4108862,1040.07,0,0,0,4.273504,0.4325118,0.4108862,0,0,6.454022,23.79036,3.840992,0,3.840992,36.52114,93.64376,0.193287,0.4519748,3.418803,0,28.06386
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,15.64829,15.64829,12,0,3.372,15.64829,26.08648,0,0,0,4.082087,3.840301,3.648286,0,0,2.613029,27.24725,0.2417858,0,0.2417858,36.75052,94.23191,0.1932902,17.21311,3.265669,12,31.32934
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.37182,5.37182,0,0,0,5.37182,148.8567,0,0,0,7.996313,5.654548,5.37182,0,0,2.371243,27.46486,2.341765,0,2.341765,38.97211,99.92829,0.1932099,5.909002,6.39705,0,35.46117
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,8.937865,8.937865,3.646439,0,1.258549,8.937865,62.64808,2.706169E-16,0,0,5.599401,5.569922,5.291426,0,0,0.02947824,29.57245,0.02947824,0,0.02947824,39.00008,100,0.1932103,9.831652,4.47952,12,35.17185
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,11.80786,8.36,0,-1,0,8.36,67.19932,0,3.447856,4.628642,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.1932103,12.98864,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.1930891,0,3.728076,0,31.07693
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,6.990365,6.990365,0,0,0,6.990365,44.36381,0,0,0,3.101192,7.358279,6.990365,0,0,0,29.59898,0,4.257087,-4.257087,34.51271,88.49397,0.1930891,7.689401,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,4.730096,25.34189,1.086474,0,1.086474,35.54343,91.13683,0.1930519,0,0.8691791,0,26.42837
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,14.42283,14.42283,12,0,3.372,14.42283,0.8284144,0,1.776357E-15,0,0.1194808,2.550347,2.42283,0,0,3.643622,26.31972,0,2.430866,-2.430866,32.98108,84.5667,0.1930519,15.86511,0.09558464,12,26.4392
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.309904,5.309904,0,-1,0,5.309904,0,0,0,0,0,5.589373,5.309904,0,0,6.344585,23.88885,0,5.589373,-5.589373,27.08936,69.45976,0.1930519,5.840894,0,0,23.88885
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,4.853342,4.853342,0,-1,0,4.853342,0,0,0,0,0,5.108781,4.853342,0,0,12.555,18.29948,0,5.108781,-5.108781,21.70423,55.65177,0.1930519,5.338676,0,0,18.29948
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23142,13.1907,0,0,0,21.70423,55.65177,0.1930519,0,0,0,13.1907
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.252548,5.252548,0,-1,0,5.252548,0,0,8.881784E-16,0,0,5.528997,5.252548,0,0,18.23142,13.1907,0,5.528997,-5.528997,15.87616,40.70802,0.1930519,5.777802,0,0,13.1907
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.37475,7.661701,0,0,0,15.87616,40.70802,0.1930519,0,0,0,7.661701
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.197482,3.197482,0,-1,0,3.197482,0,0,4.440892E-16,0,0,3.36577,3.197482,0,0,24.37475,7.661701,0,3.36577,-3.36577,12.32832,31.61102,0.1930519,3.51723,0,0,7.661701
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.159086,1.159086,0,-1,0,1.159086,0,0,2.220446E-16,0,0,1.220091,1.159086,0,0,28.1145,4.295931,0,1.220091,-1.220091,11.04224,28.31337,0.1930519,1.274995,0,0,4.295931
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6149956,0.6149956,0,-1,0,0.6149956,0,0,1.110223E-16,0,0,0.6473638,0.6149956,0,0,29.47015,3.07584,0,0.6473638,-0.6473638,10.35985,26.56367,0.1930519,0.6764951,0,0,3.07584
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.377478,2.307052,0,-1,0,2.307052,0,0,0.07042532,0.3081731,0,2.428476,2.307052,0,0,30.18945,2.428476,0,2.428476,-2.428476,7.800015,20,0.1930519,2.615226,0,0,2.428476
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.165883,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.165883,2.382471,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930519,2.382471,0,0,8.426001E-16
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.215008,1.215008,10.01501,0,2.869797,1.215008,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1931153,1.336509,0,12,8.426001E-16
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.655106,1.655106,10.45511,0,2.981142,1.655106,7.389008,0,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1931962,1.820616,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,6.367244,6.367244,12,0,3.372,6.367244,31.91493,0,0,0,2.032102,0,0,5.632756,5.351119,16.04546,15.15807,7.38322,0,7.38322,30.78236,78.92896,0.1933198,7.003968,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.375216,5.375216,10.16063,0,2.906641,5.375216,67.43829,0,0,0,3.624954,0,0,4.785419,4.546148,8.662237,21.80297,8.171103,0,8.171103,38.53415,98.80531,0.1933962,5.912737,2.899963,12,25.42792
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.44692,5.44692,0,-1,0,5.44692,98.39453,0,0,0,5.359471,5.7336,5.44692,0,0,0.4911352,29.15696,0,0.3741288,-0.3741288,38.13978,97.79411,0.1933962,5.991612,4.287577,0,34.51643
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.106514,4.106514,0,0,0,4.106514,203.6674,3.134152,0,0,8.363632,4.322646,4.106514,0,0,0.9068338,28.78283,0.9068338,0,0.9068338,39.00008,100,0.1933652,4.517165,6.690906,0,37.14646
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,14.79745,14.79745,6.527009,0,1.987333,14.79745,58.83261,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,16.27719,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,5.642834,5.642834,0,-1,0,5.642834,133.1726,1.574884,0,0,7.514709,5.939825,5.642834,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,6.207117,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.270382,1.270382,0,0,0,1.270382,420.4757,4.004402,0,0,5.341646,1.337244,1.270382,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,1.39742,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,12.37933,12.37933,8.212927,0,2.413871,12.37933,35.42752,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,13.61727,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.518994,0.518994,0,0,0,0.518994,477.2778,1.930733,0,0,2.477043,0.5463095,0.518994,0,0,0,29.59898,0,0,0,39.00008,100,0.1933652,0.5708933,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,16.37517,16.37517,12,0,3.372,16.37517,2.34543,0,0,0,0.3840682,4.605441,4.375169,0,0,0,29.59898,0,4.221373,-4.221373,34.55036,88.59049,0.1933652,18.01269,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,13.03403,8.36,0,-1,0,8.36,0,0,4.674033,5.977437,0,8.8,8.36,0,0,4.690414,25.37761,0,8.8,-8.8,25.27435,64.80589,0.1933652,14.33744,0,0,25.37761
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4170485,0.4170485,0,-1,0,0.4170485,0,0,0,0,0,0.4389984,0.4170485,0,0,14.46819,16.57761,0,0.4389984,-0.4389984,24.8116,63.61936,0.1933652,0.4587533,0,0,16.57761
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,6.833898,6.833898,0,-1,0,6.833898,0,0,8.881784E-16,0,0,7.193577,6.833898,0,0,14.95597,16.13861,0,7.193577,-7.193577,17.22891,44.17659,0.1933652,7.517288,0,0,16.13861
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.627726,1.627726,0,-1,0,1.627726,0,0,2.220446E-16,0,0,1.713395,1.627726,0,0,22.94883,8.94503,0,1.713395,-1.713395,15.42283,39.54564,0.1933652,1.790498,0,0,8.94503
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.097481,2.097481,0,-1,0,2.097481,0,0,4.440892E-16,0,0,2.207874,2.097481,0,0,24.8526,7.231635,0,2.207874,-2.207874,13.09552,33.5782,0.1933652,2.307229,0,0,7.231635
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.056496,1.056496,0,-1,0,1.056496,0,0,0,0,0,1.112102,1.056496,0,0,27.3058,5.023761,0,1.112102,-1.112102,11.92327,30.57242,0.1933652,1.162146,0,0,5.023761
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.402933,3.402933,0,-1,0,3.402933,0,0,4.440892E-16,0.02714982,0,3.582035,3.402933,0,0,28.54147,3.911659,0,3.582035,-3.582035,8.14747,20.89091,0.1933652,3.743226,0,0,3.911659
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.9911459,0.3131435,0,-1,0,0.3131435,0,0,0.6780025,0.777117,0,0.3296247,0.3131435,0,0,32.5215,0.3296247,0,0.3296247,-0.3296247,7.800015,20,0.1933652,1.090261,0,0,0.3296247
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.3980271,0,0,-1,0,0,0,0,0.3980271,0.4378298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933652,0.4378298,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.557383,0,0,-1,0,0,0,0,2.557383,2.813122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933652,2.813122,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933652,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.271341,2.271341,11.07134,0,3.137049,2.271341,2.656456,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.193478,2.498476,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1294046,0.1294046,8.929404,0,2.595139,0.1294046,1720.938,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.193411,0.1423451,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,7.763347,7.763347,12,0,3.372,7.763347,46.78724,0,0,0,3.632256,0,0,4.236653,4.02482,13.88044,17.10658,7.657076,0,7.657076,33.09607,84.86156,0.1935303,8.539681,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,6.223368,23.99795,6.088879,0,6.088879,38.87249,99.67285,0.1933238,0,4.871103,0,30.08683
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1661907,0.1661907,0,0,0,0.1661907,5238.22,8.396008,0,0,8.705435,0.1749376,0.1661907,0,0,0.1344889,29.47794,0.1344889,0,0.1344889,39.00008,100,0.1933192,0.1828098,6.964348,0,38.18337
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,14.59212,14.59212,6.575791,0,1.999675,14.59212,57.82737,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,16.05133,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.293235,4.293235,0,-1,0,4.293235,190.3776,3.654162,0,0,8.173357,4.519195,4.293235,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,4.722558,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,12.5326,12.5326,5.090322,0,1.623851,12.5326,62.5088,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,13.78586,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,8.134909,8.134909,3.153892,0,1.133935,8.134909,64.45279,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.1933192,8.9484,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.621873,4.621873,0,0,0,4.621873,52.59808,0,0,0,2.431016,4.86513,4.621873,0,0,0,29.59898,0,2.434114,-2.434114,36.4343,93.42109,0.1933192,5.084061,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,2.704571,27.16487,0.3818562,0,0.3818562,36.79656,94.34996,0.1933063,0,0.3054849,0,27.54672
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.322714,27.50854,0,0,0,36.79656,94.34996,0.1933063,0,0,0,27.50854
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,4.718006,4.718006,0,-1,0,4.718006,0,0,8.881784E-16,0,0,4.966322,4.718006,0,0,2.322714,27.50854,0,4.966322,-4.966322,31.56159,80.927,0.1933063,5.189806,0,0,27.50854
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.84085,22.54221,0,0,0,31.56159,80.927,0.1933063,0,0,0,22.54221
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.727019,1.727019,0,-1,0,1.727019,0,0,2.220446E-16,0,0,1.817915,1.727019,0,0,7.84085,22.54221,0,1.817915,-1.817915,29.64534,76.01355,0.1933063,1.899721,0,0,22.54221
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.860755,20.7243,0,0,0,29.64534,76.01355,0.1933063,0,0,0,20.7243
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.688674,3.688674,0,-1,0,3.688674,0,0,4.440892E-16,0,0,3.882814,3.688674,0,0,9.860755,20.7243,0,3.882814,-3.882814,25.5525,65.5191,0.1933063,4.057541,0,0,20.7243
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.533923,2.533923,0,-1,0,2.533923,0,0,0,0,0,2.667287,2.533923,0,0,14.17499,16.84148,0,2.667287,-2.667287,22.74093,58.30996,0.1933063,2.787315,0,0,16.84148
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13865,14.1742,0,0,0,22.74093,58.30996,0.1933063,0,0,0,14.1742
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.00459,3.00459,0,-1,0,3.00459,0,0,4.440892E-16,0,0,3.162726,3.00459,0,0,17.13865,14.1742,0,3.162726,-3.162726,19.40713,49.76176,0.1933063,3.305048,0,0,14.1742
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65279,11.01147,0,0,0,19.40713,49.76176,0.1933063,0,0,0,11.01147
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.276744,3.276744,0,0,0,3.276744,0,0,4.440892E-16,0,0,3.449204,3.276744,0,0,20.65279,11.01147,0,3.449204,-3.449204,15.77134,40.43926,0.1933063,3.604419,0,0,11.01147
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3043252,0.3043252,0,0,0,0.3043252,13.0981,0,0,0,0.03986083,0.3203423,0.3043252,0,0,24.48524,7.562267,0,0.2804815,-0.2804815,15.47569,39.68118,0.1933063,0.3347577,0.03188866,0,7.602128
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,9.659427,9.659427,12,0,3.372,9.659427,26.24586,0,0,0,2.5352,0,0,2.340573,2.223544,24.79688,7.281785,4.758744,0,4.758744,19.99023,51.2569,0.193379,10.62537,2.02816,12,9.816985
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,11.34917,11.34917,12,0,3.372,11.34917,47.70348,0,0,0,5.413947,0,0,0.6508335,0.6182919,20.03814,11.56466,6.032238,0,6.032238,25.71292,65.93042,0.1934598,12.48408,4.331157,12,16.9786
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.597205,3.597205,0,-1,0,3.597205,215.1769,0,0,0,7.740354,3.786532,3.597205,0,0,14.0059,16.99367,3.953822,0,3.953822,29.46384,75.54816,0.1933261,3.956926,6.192283,0,24.73402
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,12.18403,12.18403,12,0,3.372,12.18403,83.12132,0,0,0,10.12752,0.1937112,0.1840256,0,0,10.05208,20.55211,9.933811,0,9.933811,38.88788,99.71232,0.1933921,13.40243,8.102018,12,30.67963
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,11.93823,11.93823,3.57823,0,1.241292,11.93823,89.12319,1.721467,0,0,10.63973,8.8,8.36,0,0,0.1182653,29.49254,0.1182653,0,0.1182653,39.00008,100,0.1933881,13.13205,8.511786,12,40.13227
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,5.756466,5.756466,0,0,0,5.756466,202.4652,5.5954,0,0,11.65484,6.059438,5.756466,0,0,0,29.59898,0,0,0,39.00008,100,0.1933881,6.332113,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.551697,2.551697,0,0,0,2.551697,431.282,8.319012,0,0,11.00501,2.685997,2.551697,0,0,0,29.59898,0,0,0,39.00008,100,0.1933881,2.806866,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,14.64399,8.36,0,-1,0,8.36,104.2286,0,6.283985,7.748384,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1933881,16.10838,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,9.014057,9.014057,3,0,1.095,9.014057,80.47079,0.8270009,0,0,7.253684,6.330586,6.014057,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1933848,9.915462,5.802947,12,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,7.296689,7.296689,0,0,0,7.296689,63.94328,0,8.881784E-16,0,4.665742,7.680725,7.296689,0,0,0,29.59898,0,3.014983,-3.014983,35.82201,91.85111,0.1933848,8.026358,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.734677,0.734677,0,0,0,0.734677,342.218,0,0,0,2.514197,0.7733442,0.734677,0,0,3.349981,26.584,1.740853,0,1.740853,37.47353,96.08577,0.1933261,0.8081446,2.011358,0,29.09819
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,13.71311,13.71311,12,0,3.372,13.71311,2.646232,0,1.776357E-15,0,0.3628807,1.803272,1.713109,0,0,1.609128,28.15076,0,1.440392,-1.440392,35.95522,92.19269,0.1933261,15.08442,0.2903046,12,28.51364
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.30313,2.30313,0,-1,0,2.30313,0,0,0,0,0,2.424347,2.30313,0,0,3.209563,26.71037,0,2.424347,-2.424347,33.39973,85.64017,0.1933261,2.533443,0,0,26.71037
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.903283,24.28602,0,0,0,33.39973,85.64017,0.1933261,0,0,0,24.28602
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,14.39105,8.36,0,-1,0,8.36,0,0,6.031053,7.470159,0,8.8,8.36,0,0,5.903283,24.28602,0,8.8,-8.8,24.12372,61.85556,0.1933261,15.83016,0,0,24.28602
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.6791294,0.6791294,0,-1,0,0.6791294,0,0,1.110223E-16,0,0,0.714873,0.6791294,0,0,15.68106,15.48602,0,0.714873,-0.714873,23.37018,59.92341,0.1933261,0.7470423,0,0,15.48602
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47536,14.77115,0,0,0,23.37018,59.92341,0.1933261,0,0,0,14.77115
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.108187,2.108187,0,-1,0,2.108187,0,0,0,0,0,2.219144,2.108187,0,0,16.47536,14.77115,0,2.219144,-2.219144,21.03099,53.92551,0.1933261,2.319006,0,0,14.77115
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94108,12.55201,0,0,0,21.03099,53.92551,0.1933261,0,0,0,12.55201
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.40393,1.40393,0,-1,0,1.40393,0,0,2.220446E-16,0,0,1.477821,1.40393,0,0,18.94108,12.55201,0,1.477821,-1.477821,19.47323,49.93127,0.1933261,1.544323,0,0,12.55201
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.373729,1.373729,0,-1,0,1.373729,0,0,2.220446E-16,0,0,1.44603,1.373729,0,0,20.5831,11.07419,0,1.44603,-1.44603,17.94898,46.02294,0.1933261,1.511102,0,0,11.07419
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.722207,1.722207,0,-1,0,1.722207,0,0,0,0,0,1.812849,1.722207,0,0,22.1898,9.628156,0,1.812849,-1.812849,16.03807,41.12318,0.1933261,1.894427,0,0,9.628156
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.752508,2.752508,0,0,0,2.752508,0,0,0,0,0,2.897377,2.752508,0,0,24.20408,7.815306,0,2.897377,-2.897377,12.98397,33.29216,0.1933261,3.027759,0,0,7.815306
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,27.42339,4.91793,0.04220765,0,0.04220765,13.02401,33.39483,0.1933247,0,0.03376612,0,4.960137
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,8.253382,8.253382,12,0,3.372,8.253382,30.38904,0,0,0,2.508123,0,0,3.746619,3.559288,27.38118,4.955917,6.067411,0,6.067411,18.78006,48.15391,0.1934205,9.07872,2.006499,12,7.46404
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,7.524733,7.524733,12,0,3.372,7.524733,58.36814,0,0,0,4.392046,0,0,4.475267,4.251504,21.31377,10.41659,8.643551,0,8.643551,26.98005,69.17949,0.1935526,8.277206,3.513637,12,14.80863
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,6.508856,6.508856,0,-1,0,6.508856,114.3278,0,0,0,7.441433,6.851428,6.508856,0,0,12.67022,18.19578,0.5900054,0,0.5900054,27.53978,70.61469,0.1935327,7.159742,5.953146,0,25.63721
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.684417,3.684417,0,0,0,3.684417,243.1686,0,0,0,8.959347,3.878334,3.684417,0,0,12.08021,18.72679,5.081012,0,5.081012,32.36005,82.97433,0.1933618,4.052859,7.167477,0,27.68613
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.047393,3.047393,0,0,0,3.047393,279.0246,0,0,0,8.502977,3.207783,3.047393,0,0,6.9992,23.2997,5.295195,0,5.295195,37.38352,95.85498,0.193184,3.352133,6.802382,0,31.80268
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.400635,4.400635,0,0,0,4.400635,248.0435,4.579237,0,0,10.91549,4.632247,4.400635,0,0,1.704005,28.06537,1.704005,0,1.704005,39.00008,100,0.1931269,4.840698,8.732391,0,38.98086
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.160849,4.160849,0,0,0,4.160849,242.1904,5.697335,0,0,10.07718,4.379841,4.160849,0,0,0,29.59898,0,0,0,39.00008,100,0.1931269,4.576933,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,8.440485,8.36,0,-1,0,8.36,113.6766,0.7033661,0.08048475,0.9245332,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931269,9.284534,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,10.36787,10.36787,4.259088,0,1.413549,10.36787,62.02138,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1931269,11.40465,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,5.948489,5.948489,0,0,0,5.948489,75.57449,0,8.881784E-16,0,4.495541,6.261568,5.948489,0,0,0,29.59898,0,1.766027,-1.766027,37.13852,95.22679,0.1931269,6.543338,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,12.19256,12.19256,11.76511,0,3.312572,12.19256,19.78421,8.881784E-16,0,0,2.412201,0.449949,0.4274515,0,0,1.962252,27.83295,1.962252,0,1.962252,39.00008,100,0.1931521,13.41181,1.929761,12,30.24515
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4250647,0.4250647,0,0,0,0.4250647,93.68059,0,5.551115E-17,0,0.398203,0.4474365,0.4250647,0,0,0,29.59898,0,0.04923342,-0.04923342,38.94818,99.86694,0.1931521,0.4675711,0.3185624,0,29.99718
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,11.63036,8.36,0,-1,0,8.36,0,0,3.270358,4.433394,0,8.8,8.36,0,0,0.0547038,29.54975,0,8.8,-8.8,29.67217,76.08233,0.1931521,12.79339,0,0,29.54975
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.206252,2.206252,0,-1,0,2.206252,0,0,0,0,0,2.322371,2.206252,0,0,9.832481,20.74974,0,2.322371,-2.322371,27.22417,69.80544,0.1931521,2.426877,0,0,20.74974
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.675056,2.675056,0,-1,0,2.675056,0,0,4.440892E-16,0,0,2.815849,2.675056,0,0,12.41289,18.42737,0,2.815849,-2.815849,24.25601,62.19477,0.1931521,2.942562,0,0,18.42737
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.145399,4.145399,0,-1,0,4.145399,0,0,0,0,0,4.363577,4.145399,0,0,15.54161,15.61153,0,4.363577,-4.363577,19.65639,50.40091,0.1931521,4.559938,0,0,15.61153
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.090638,3.090638,0,-1,0,3.090638,0,0,4.440892E-16,0,0,3.253303,3.090638,0,0,20.39003,11.24795,0,3.253303,-3.253303,16.22711,41.60789,0.1931521,3.399702,0,0,11.24795
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,4.712071,4.712071,0,-1,0,4.712071,0,0,0,0,0,4.960075,4.712071,0,0,24.00481,7.994645,0,4.960075,-4.960075,10.99873,28.20182,0.1931521,5.183279,0,0,7.994645
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,4.897659,2.882841,0,-1,0,2.882841,0,0,2.014818,2.504584,0,3.03457,2.882841,0,0,29.51601,3.03457,0,3.03457,-3.03457,7.800015,20,0.1931521,5.387425,0,0,3.03457
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931521,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.260832,0,0,-1,0,0,0,0,2.260832,2.486915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931521,2.486915,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,3.828632,0,0,-1,0,0,0,0,3.828632,4.211495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931521,4.211495,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.7174753,0.7174753,9.517475,0,2.743921,0.7174753,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931897,0.7892228,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.75153,2.75153,11.55153,0,3.258537,2.75153,9.248746,0,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1933177,3.026683,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.416526,4.416526,12,0,3.372,4.416526,30.72751,0,0,0,1.357089,0,0,7.583474,7.2043,15.91327,15.27703,8.561389,0,8.561389,32.02547,82.11642,0.1934627,4.858179,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,9.297709,9.297709,12,0,3.372,9.297709,24.573,0,0,0,2.284727,0,0,2.702291,2.567176,7.351882,22.98228,4.851902,0,4.851902,36.62839,93.91875,0.1935371,10.22748,1.827781,12,25.26701
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.523484,3.523484,0,-1,0,3.523484,80.96346,0,0,0,2.852735,3.708931,3.523484,0,0,2.49998,27.349,0,0.8561962,-0.8561962,35.72588,91.60464,0.1935371,3.875833,2.282188,0,30.20173
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.655195,3.655195,0,0,0,3.655195,100.4829,4.440892E-16,0,0,3.672845,3.847574,3.655195,0,0,3.451309,26.4928,0,0.1747294,-0.1747294,35.5417,91.13238,0.1935371,4.020715,2.938276,0,30.16565
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.404585,5.404585,0,0,0,5.404585,127.0202,0,0,0,6.864913,5.689037,5.404585,0,0,3.645453,26.31807,1.175876,0,1.175876,36.65723,93.99271,0.1934978,5.945044,5.49193,0,33.18298
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,5.950747,0,0,8.420324,0,0,0,0,2.469577,27.37636,2.469577,0,2.469577,39.00008,100,0.1934154,0,6.736259,0,35.79668
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.748414,3.748414,0,0,0,3.748414,209.9535,3.924229,0,0,7.869927,3.945699,3.748414,0,0,0,29.59898,0,0,0,39.00008,100,0.1934154,4.123255,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.221582,4.221582,0,-1,0,4.221582,206.1521,4.259109,0,0,8.702881,4.443771,4.221582,0,0,0,29.59898,0,0,0,39.00008,100,0.1934154,4.643741,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934154,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,10.23436,10.23436,6.980352,0,2.102029,10.23436,33.46836,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1934154,11.2578,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.011862,2.011862,0,0,0,2.011862,94.32063,0,0,0,1.897601,2.11775,2.011862,0,0,0,29.59898,0,0.2201488,-0.2201488,38.76802,99.40498,0.1934154,2.213049,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,14.97134,14.97134,12,0,3.372,14.97134,1.862036,4.440892E-16,0,0,0.2787717,3.127724,2.971338,0,0,0.2446097,29.37883,0,2.848953,-2.848953,35.76496,91.70484,0.1934154,16.46847,0.2230174,12,29.6576
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410113,26.52988,0,0,0,35.76496,91.70484,0.1934154,0,0,0,26.52988
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410113,26.52988,0,0,0,35.76496,91.70484,0.1934154,0,0,0,26.52988
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,8.274889,8.274889,0,-1,0,8.274889,0,0,1.776357E-15,0.7423774,0,8.710409,8.274889,0,0,3.410113,26.52988,0,8.710409,-8.710409,26.58338,68.16238,0.1934154,9.102377,0,0,26.52988
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.9619439,0.9619439,0,-1,0,0.9619439,0,0,2.220446E-16,0,0,1.012573,0.9619439,0,0,13.08834,17.81947,0,1.012573,-1.012573,25.51604,65.42561,0.1934154,1.058138,0,0,17.81947
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.7809729,0.7809729,0,-1,0,0.7809729,0,0,1.110223E-16,0,0,0.8220767,0.7809729,0,0,14.21343,16.80689,0,0.8220767,-0.8220767,24.64949,63.2037,0.1934154,0.8590702,0,0,16.80689
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.4999309,0.4999309,0,-1,0,0.4999309,0,0,5.551115E-17,0,0,0.5262431,0.4999309,0,0,15.12684,15.98482,0,0.5262431,-0.5262431,24.09479,61.78138,0.1934154,0.5499241,0,0,15.98482
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.182131,2.182131,0,-1,0,2.182131,0,0,0,0,0,2.29698,2.182131,0,0,15.71156,15.45858,0,2.29698,-2.29698,21.67356,55.57311,0.1934154,2.400344,0,0,15.45858
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.825912,1.825912,0,-1,0,1.825912,0,0,2.220446E-16,0,0,1.922012,1.825912,0,0,18.26376,13.1616,0,1.922012,-1.922012,19.64758,50.3783,0.1934154,2.008503,0,0,13.1616
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,2.930288,2.930288,0,-1,0,2.930288,0,0,4.440892E-16,0,0,3.084514,2.930288,0,0,20.39933,11.23958,0,3.084514,-3.084514,16.39621,42.04149,0.1934154,3.223317,0,0,11.23958
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.107863,3.107863,0,-1,0,3.107863,0,0,0,0,0,3.271434,3.107863,0,0,23.82656,8.155069,0,3.271434,-3.271434,12.94782,33.19947,0.1934154,3.418649,0,0,8.155069
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.46149,4.883635,0,0,0,12.94782,33.19947,0.1934154,0,0,0,4.883635
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.151427,3.151427,0,0,0,3.151427,1.890511,0,0,0,0.05957806,3.317291,3.151427,0,0,27.46149,4.883635,0,3.257713,-3.257713,9.513887,24.39453,0.1934154,3.46657,0.04766245,0,4.943213
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.4747243,0.4747243,0,0,0,0.4747243,28.3982,0,5.551115E-17,0,0.1348132,0.4997098,0.4747243,0,0,31.08117,1.625921,0,0.3648966,-0.3648966,9.129252,23.40829,0.1934154,0.5221968,0.1078505,0,1.760735
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,8.148921,8.148921,12,0,3.372,8.148921,6.082588,0,0,0,0.4956653,0,0,3.851079,3.658525,31.48661,1.261025,4.154191,0,4.154191,13.07026,33.51343,0.1934863,8.963813,0.3965322,12,1.75669
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,13.91723,5.179344,0,-1,0,5.179344,8.729767,0,8.737886,10.47324,0.4521447,5.451941,5.179344,0,0,27.33242,4.999796,0,4.999796,-4.999796,7.800015,20,0.1934863,15.30895,0.3617157,0,5.451941
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,13.78209,12.76063,12,0,3.372,12.76063,6.274508,0,1.021459,3.008175,0.800667,0.800667,0.7606337,0,0,32.88775,0,0,0,0,7.800015,20,0.1934863,15.1603,0.6405336,12,0.800667
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,6.783287,6.783287,12,0,3.372,6.783287,30.77529,0,0,0,2.087576,0,0,5.216713,4.955877,32.88775,0,7.043453,0,7.043453,14.48202,37.13332,0.1936002,7.461616,1.670061,12,2.087576
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,6.979014,6.979014,12,0,3.372,6.979014,34.12527,0,0,0,2.381608,0,0,5.020986,4.769936,25.8443,6.339108,7.151544,0,7.151544,21.26657,54.52956,0.1937142,7.676916,1.905286,12,8.720716
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,13.41912,13.41912,12,0,3.372,13.41912,12.67811,0,0,0,1.70129,1.493809,1.419118,0,0,18.69276,12.7755,0.2074814,0,0.2074814,21.46341,55.03426,0.1937168,14.76103,1.361032,12,14.47679
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,6.718394,6.718394,0,-1,0,6.718394,11.78746,0,8.881784E-16,0,0.7919278,7.071994,6.718394,0,0,18.48528,12.96223,0,6.280066,-6.280066,14.84364,38.06053,0.1937168,7.390234,0.6335422,0,13.75416
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,5.899349,5.899349,0,0,0,5.899349,21.34514,0,0,0,1.259224,6.209841,5.899349,0,0,25.46313,6.682165,0,4.950617,-4.950617,9.625228,24.68002,0.1937168,6.489284,1.007379,0,7.941389
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,4.821851,4.821851,12,0,3.372,4.821851,4.518842,0,0,0,0.2178918,0,0,7.178149,6.819241,30.96381,1.731548,7.037133,0,7.037133,16.30124,41.79796,0.1938392,5.304037,0.1743135,12,1.94944
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.02952142,0,0,8.8,8.36,23.92668,8.064968,8.389522,0,8.389522,24.26024,62.20561,0.19384,0,0.02361714,12,8.094489
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,6.490358,6.490358,12,0,3.372,6.490358,6.457652,0,0,0,0.4191248,0,0,5.509642,5.23416,15.53716,15.61554,5.653285,0,5.653285,29.62341,75.95732,0.1939367,7.139394,0.3352998,12,16.03466
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,23.51113,8.36,0,-1,0,8.36,0,0,15.15113,17.50225,0,8.8,8.36,0,0,9.883872,20.70349,0,8.8,-8.8,20.3474,52.17271,0.1939367,25.86225,0,0,20.70349
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,7.858103,7.858103,0,-1,0,7.858103,0,0,0,0.283913,0,8.271688,7.858103,0,0,19.66165,11.90349,0,8.271688,-8.271688,11.62828,29.81603,0.1939367,8.643913,0,0,11.90349
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,16.82491,3.450216,0,-1,0,3.450216,0,0,13.37469,15.05718,0,3.631806,3.450216,0,0,28.85241,3.631806,0,3.631806,-3.631806,7.800015,20,0.1939367,18.5074,0,0,3.631806
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,2.926395,0,0,-1,0,0,0,0,2.926395,3.219034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,3.219034,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.221364,0,0,-1,0,0,0,0,3.221364,3.5435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,3.5435,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.535261,0,0,-1,0,0,0,0,2.535261,2.788787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,2.788787,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.246239,0,0,-1,0,0,0,0,2.246239,2.470863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,2.470863,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.7170385,0,0,-1,0,0,0,0,0.7170385,0.7887424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,0.7887424,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.41266,0,0,-1,0,0,0,0,2.41266,2.653927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,2.653927,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.134664,0,0,-1,0,0,0,0,2.134664,2.34813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939367,2.34813,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.149291,5.149291,12,0,3.372,5.149291,0,0,0,0,0,0,0,6.850709,6.508173,32.88775,0,6.508173,0,6.508173,13.97421,35.83124,0.1940503,5.66422,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.8918822,0.8918822,9.691882,0,2.788046,0.8918822,10.94724,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,26.37958,5.857356,8.457637,0,8.457637,21.99783,56.40458,0.1940913,0.9810704,0.07810917,12,5.954992
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,7.602437,7.602437,12,0,3.372,7.602437,2.985948,0,0,0,0.2270048,0,0,4.397563,4.177685,17.92194,13.46923,4.404689,0,4.404689,26.17649,67.11906,0.1941668,8.362681,0.1816039,12,13.69623
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,11.71453,11.71453,12,0,3.372,11.71453,14.55299,0,0,0,1.704814,0,0,0.2854708,0.2711973,13.51725,17.43345,1.976011,0,1.976011,28.05109,71.92574,0.1941927,12.88598,1.363851,12,19.13826
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,4.875064,4.875064,0,-1,0,4.875064,55.36459,0,0,0,2.699059,5.131646,4.875064,0,0,11.54124,19.21186,0,2.432587,-2.432587,25.48692,65.35095,0.1941927,5.36257,2.159248,0,21.91092
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,9.722133,9.722133,12,0,3.372,9.722133,20.42324,0,0,0,1.985575,0,0,2.277867,2.163974,14.24412,16.77927,4.149549,0,4.149549,29.42353,75.44479,0.1942549,10.69435,1.58846,12,18.76485
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,7.522168,7.522168,12,0,3.372,7.522168,32.90802,0,0,0,2.475396,0,0,4.477832,4.253941,10.09457,20.51387,6.729337,0,6.729337,35.80754,91.81402,0.1943593,8.274384,1.980317,12,22.98926
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5256777,0.5256777,0,0,0,0.5256777,423.6447,0,0,0,2.227006,0.5533449,0.5256777,0,0,3.365232,26.57027,1.673661,0,1.673661,37.39531,95.88522,0.1943039,0.5782455,1.781605,0,28.79728
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,4.970906,4.970906,0,0,0,4.970906,78.47817,0,8.881784E-16,0,3.901076,5.232533,4.970906,0,0,1.691571,28.07656,0,1.331457,-1.331457,35.99183,92.28657,0.1943039,5.467997,3.120861,0,31.97764
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.024193,1.024193,0,-1,0,1.024193,104.1502,0,0,0,1.066699,1.078098,1.024193,0,0,3.170967,26.74511,0,0.0113992,-0.0113992,35.97982,92.25576,0.1943039,1.126612,0.8533589,0,27.81181
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.733217,1.733217,0,0,0,1.733217,116.0536,0,0,0,2.011461,1.824439,1.733217,0,0,3.183633,26.73371,0.187022,0,0.187022,36.15724,92.71069,0.1942977,1.906539,1.609169,0,28.74517
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.195797,6.195797,0,0,0,6.195797,45.38027,0,8.881784E-16,0,2.81167,6.521892,6.195797,0,0,2.996611,26.90203,0,3.710222,-3.710222,32.24633,82.68272,0.1942977,6.815377,2.249336,0,29.7137
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,9.152173,9.152173,12,0,3.372,9.152173,13.16004,0,0,0,1.20443,0,0,2.847827,2.705436,7.11908,23.19181,3.909865,0,3.909865,35.95555,92.19353,0.1943595,10.06739,0.9635437,12,24.39624
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,6.931741,6.931741,0,0,0,6.931741,5.426479,0,8.881784E-16,0,0.3761495,7.29657,6.931741,0,0,3.209215,26.71068,0,6.920421,-6.920421,28.66079,73.48904,0.1943595,7.624916,0.3009196,0,27.08683
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,11.34513,8.36,0,-1,0,8.36,0,0,2.985125,4.119637,0,8.8,8.36,0,0,10.89857,19.79026,0,8.8,-8.8,19.38477,49.70444,0.1943595,12.47964,0,0,19.79026
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,7.412127,7.412127,0,-1,0,7.412127,0,0,8.881784E-16,0,0,7.802239,7.412127,0,0,20.67635,10.99026,0,7.802239,-7.802239,11.16049,28.61658,0.1943595,8.15334,0,0,10.99026
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,9.981343,3.028624,0,-1,0,3.028624,0,0,6.95272,7.950854,0,3.188025,3.028624,0,0,29.3455,3.188025,0,3.188025,-3.188025,7.800015,20,0.1943595,10.97948,0,0,3.188025
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.49012,0,0,-1,0,0,0,0,3.49012,3.839132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,3.839132,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2698133,0,0,-1,0,0,0,0,0.2698133,0.2967947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,0.2967947,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,2.909338,0,0,-1,0,0,0,0,2.909338,3.200271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,3.200271,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.65776,0,0,-1,0,0,0,0,1.65776,1.823535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,1.823535,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.219226,0,0,-1,0,0,0,0,3.219226,3.541149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,3.541149,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.513948,0,0,-1,0,0,0,0,2.513948,2.765342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,2.765342,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.57039,0,0,-1,0,0,0,0,0.57039,0.6274291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943595,0.6274291,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.337556,1.337556,10.13756,0,2.900802,1.337556,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944243,1.471312,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.336245,2.336245,11.13624,0,3.15347,2.336245,10.39192,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1945287,2.56987,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,8.241827,8.241827,12,0,3.372,8.241827,26.71026,0,0,0,2.201414,0,0,3.758173,3.570264,15.92497,15.2665,5.771678,0,5.771678,29.36782,75.30194,0.1946171,9.06601,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,12.17867,12.17867,12,0,3.372,12.17867,35.10347,0,0,0,4.275136,0.1880774,0.1786735,0,0,10.15329,20.46101,4.087059,0,4.087059,33.24514,85.24378,0.1946673,13.39654,3.420109,12,24.73615
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.067686,2.067686,0,-1,0,2.067686,311.5652,0,0,0,6.44219,2.176512,2.067686,0,0,6.066236,24.13937,4.265678,0,4.265678,37.29192,95.62011,0.1945267,2.274455,5.153752,0,30.58155
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,4.568202,0,0,6.36876,0,0,0,0,1.800558,27.97848,1.800558,0,1.800558,39.00008,100,0.1944674,0,5.095008,0,34.34724
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.511705,4.511705,0,0,0,4.511705,153.0934,2.157959,0,0,6.907122,4.749163,4.511705,0,0,0,29.59898,0,0,0,39.00008,100,0.1944674,4.962875,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,12.007,12.007,7.014301,0,2.110618,12.007,43.77008,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1944674,13.2077,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,7.593533,7.593533,0,0,0,7.593533,62.82525,0,0,0,4.770656,7.993192,7.593533,0,0,0,29.59898,0,3.222536,-3.222536,35.60323,91.29014,0.1944674,8.352886,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.466012,2.466012,0,-1,0,2.466012,109.8511,0,0,0,2.708941,2.595802,2.466012,0,0,3.580596,26.37644,0.1131386,0,0.1131386,35.71056,91.56535,0.1944636,2.712613,2.167152,0,29.08538
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,10.13668,10.13668,11.19662,0,3.168744,10.13668,23.20024,0,0,0,2.351733,0,0,1.059938,1.006941,3.467457,26.47827,3.358674,0,3.358674,38.89688,99.73538,0.1945098,11.15035,1.881387,12,28.83
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,17.61775,17.61775,12,0,3.372,17.61775,4.374828,0,0,0,0.7707464,5.913426,5.617755,0,0,0.1087831,29.50107,0,5.14268,-5.14268,33.47602,85.83577,0.1945098,19.37953,0.6165972,12,30.27182
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,5.822872,24.35839,0.5227201,0,0.5227201,33.97191,87.10729,0.1944926,0,0.4181761,0,24.88111
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.348258,5.348258,0,0,0,5.348258,6.142596,0,0,0,0.3285219,5.629746,5.348258,0,0,5.300151,24.82884,0,5.301224,-5.301224,28.38393,72.77917,0.1944926,5.883084,0.2628175,0,25.15736
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,14.51369,8.36,0,-1,0,8.36,0,0,6.153686,7.605054,0,8.8,8.36,0,0,11.1904,19.52762,0,8.8,-8.8,19.10792,48.99456,0.1944926,15.96505,0,0,19.52762
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,18.18995,8.36,0,-1,0,8.36,0,0,9.829947,11.64894,0,8.8,8.36,0,0,20.96818,10.72762,0,8.8,-8.8,9.831903,25.20996,0.1944926,20.00894,0,0,10.72762
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,10.46923,1.831237,0,-1,0,1.831237,0,0,8.637993,9.684916,0,1.927618,1.831237,0,0,30.74596,1.927618,0,1.927618,-1.927618,7.800015,20,0.1944926,11.51615,0,0,1.927618
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.817564,0,0,-1,0,0,0,0,1.817564,1.999321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,1.999321,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,3.865591,0,0,-1,0,0,0,0,3.865591,4.25215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,4.25215,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.708849,0,0,-1,0,0,0,0,2.708849,2.979734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,2.979734,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.767524,0,0,-1,0,0,0,0,2.767524,3.044276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,3.044276,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5603459,0,0,-1,0,0,0,0,0.5603459,0.6163806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,0.6163806,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.3880347,0,0,-1,0,0,0,0,0.3880347,0.4268382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944926,0.4268382,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.117666,3.117666,11.91767,0,3.351169,3.117666,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946358,3.429432,0,12,0
