Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.832736,1.832736,10.63274,0,3.026082,1.832736,11.60768,0,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.1947163,2.01601,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,8.58709,8.58709,12,0,3.372,8.58709,24.20668,0,0,0,2.07865,0,0,3.41291,3.242264,15.95502,15.23946,5.320913,0,5.320913,28.91168,74.13237,0.1947969,9.4458,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,8.673696,8.673696,12,0,3.372,8.673696,43.67288,0,0,0,3.788053,0,0,3.326304,3.159989,10.6341,20.02829,6.948041,0,6.948041,35.50317,91.0336,0.1948968,9.541065,3.030442,12,23.81634
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.073259,7.073259,0,-1,0,7.073259,63.07055,0,8.881784E-16,0,4.461143,7.445536,7.073259,0,0,3.68606,26.28152,0,2.984392,-2.984392,32.35735,82.96739,0.1948968,7.780585,3.568915,0,30.74267
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,12.47641,12.47641,12,0,3.372,12.47641,49.77153,0,0,0,6.2097,0.501482,0.4764079,0,0,7.002052,23.29713,5.708218,0,5.708218,37.77264,96.85273,0.1949661,13.72405,4.96776,12,29.50683
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,6.465298,6.465298,0,0,0,6.465298,157.7894,2.102142,0,0,10.20155,6.805576,6.465298,0,0,1.293834,28.43453,1.293834,0,1.293834,39.00008,100,0.1949237,7.111827,8.161242,0,38.63608
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949237,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949237,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,4.868752,4.868752,0,-1,0,4.868752,187.1724,3.987956,0,0,9.112958,5.125001,4.868752,0,0,0,29.59898,0,0,0,39.00008,100,0.1949237,5.355627,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949237,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,4.964051,4.964051,0,0,0,4.964051,71.0948,0,0,0,3.529182,5.225317,4.964051,0,0,0,29.59898,0,1.696135,-1.696135,37.2122,95.4157,0.1949237,5.460456,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.276133,3.276133,0,0,0,3.276133,72.87152,4.440892E-16,0,0,2.387368,3.448561,3.276133,0,0,1.884595,27.90284,0,1.061193,-1.061193,36.0936,92.5475,0.1949237,3.603747,1.909895,0,30.29021
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,8.550863,8.550863,11.08229,0,3.13982,8.550863,4.666625,0,0,0,0.3990367,0,0,2.531428,2.404857,3.063698,26.84165,2.803894,0,2.803894,38.7536,99.36802,0.1949693,9.40595,0.3192294,12,27.24069
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,16.2894,8.36,0,-1,0,8.36,0,0,7.929404,9.558344,0,8.8,8.36,0,0,0.2598045,29.36515,0,8.8,-8.8,29.47759,75.58342,0.1949693,17.91834,0,0,29.36515
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.349568,5.349568,0,-1,0,5.349568,0,0,0,0,0,5.631124,5.349568,0,0,10.03758,20.56515,0,5.631124,-5.631124,23.54187,60.36364,0.1949693,5.884524,0,0,20.56515
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,11.82606,8.36,0,-1,0,8.36,0,0,3.466064,4.648671,0,8.8,8.36,0,0,16.29439,14.93403,0,8.8,-8.8,14.26585,36.57903,0.1949693,13.00867,0,0,14.93403
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.6757138,0.6757138,0,-1,0,0.6757138,0,0,1.110223E-16,0,0,0.7112777,0.6757138,0,0,26.07216,6.13403,0,0.7112777,-0.7112777,13.5161,34.65659,0.1949693,0.7432852,0,0,6.13403
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.121686,2.121686,0,-1,0,2.121686,0,0,0,0,0,2.233353,2.121686,0,0,26.86247,5.422752,0,2.233353,-2.233353,11.16194,28.6203,0.1949693,2.333854,0,0,5.422752
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.366581,2.366581,0,-1,0,2.366581,0,0,4.440892E-16,0,0,2.491138,2.366581,0,0,29.34398,3.189399,0,2.491138,-2.491138,8.536048,21.88726,0.1949693,2.603239,0,0,3.189399
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.118884,0.6633485,0,-1,0,0.6633485,0,0,1.455536,1.667424,0,0.6982616,0.6633485,0,0,32.11191,0.6982616,0,0.6982616,-0.6982616,7.800015,20,0.1949693,2.330773,0,0,0.6982616
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.220924,0,0,-1,0,0,0,0,2.220924,2.443016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949693,2.443016,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.433005,0,0,-1,0,0,0,0,3.433005,3.776306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949693,3.776306,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949693,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.651458,1.651458,10.45146,0,2.980219,1.651458,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950473,1.816604,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,2.941899,2.941899,11.7419,0,3.3067,2.941899,7.668423,0,0,0,0.2255973,0,0,8.8,8.36,24.52775,7.524,8.585597,0,8.585597,23.87602,61.22044,0.1951785,3.236089,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.733682,3.733682,11.80418,0,3.322459,3.733682,47.42117,0,0,0,1.770556,0,0,8.070502,7.666977,15.94216,15.25104,9.437532,0,9.437532,32.82925,84.1774,0.1952844,4.10705,1.416444,12,17.02159
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.182579,6.182579,0,0,0,6.182579,38.04672,0,0,0,2.352268,6.507978,6.182579,0,0,6.504623,23.74482,0,4.155709,-4.155709,28.44875,72.94536,0.1952844,6.800837,1.881815,0,26.09709
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.67581,4.67581,0,-1,0,4.67581,86.68369,0,0,0,4.053164,4.921906,4.67581,0,0,11.12208,19.58911,0,0.8687411,-0.8687411,27.53301,70.59733,0.1952844,5.143392,3.242532,0,23.64227
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,4.769454,4.769454,0,0,0,4.769454,98.03113,0,0,0,4.67555,5.020478,4.769454,0,0,12.08735,18.72037,0,0.3449284,-0.3449284,27.16943,69.66506,0.1952844,5.246399,3.74044,0,23.39592
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,15.51448,15.51448,12,0,3.372,15.51448,25.40783,0,0,0,3.941893,3.699454,3.514482,0,0,12.4706,18.37544,0.2424384,0,0.2424384,27.39943,70.2548,0.1952873,17.06593,3.153514,12,22.31733
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,12.34799,12.34799,12,0,3.372,12.34799,63.9564,0,0,0,7.897331,0.366307,0.3479917,0,0,12.22816,18.59363,7.531024,0,7.531024,34.54398,88.57413,0.1953776,13.58279,6.317864,12,26.49096
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.632982,2.632982,0,0,0,2.632982,345.9804,1.640902,0,0,9.1096,2.771559,2.632982,0,0,4.697138,25.37155,4.697138,0,4.697138,39.00008,100,0.1952244,2.89628,7.28768,0,34.48116
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,13.62222,8.36,0,-1,0,8.36,78.67336,0,5.262222,6.624445,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1952244,14.98444,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1951439,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,8.132574,8.132574,3.843246,0,1.308341,8.132574,55.51849,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1951439,8.945831,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,7.480103,7.480103,0,0,0,7.480103,27.89596,0,0,0,2.086646,7.873793,7.480103,0,0,0,29.59898,0,5.787146,-5.787146,32.89989,84.35852,0.1951439,8.228113,1.669317,0,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.8251493,0.8251493,0,0,0,0.8251493,50.89687,0,1.110223E-16,0,0.4199752,0.8685782,0.8251493,0,0,6.430162,23.81183,0,0.4486031,-0.4486031,32.42702,83.14604,0.1951439,0.9076642,0.3359801,0,24.23181
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,9.832071,8.36,0,-1,0,8.36,0,0,1.472072,2.455279,0,8.8,8.36,0,0,6.92861,23.36323,0,8.8,-8.8,23.15101,59.36143,0.1951439,10.81528,0,0,23.36323
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,24.70253,8.36,0,-1,0,8.36,0,0,16.34253,18.81279,0,8.8,8.36,0,0,16.70639,14.56323,0,8.8,-8.8,13.87499,35.57683,0.1951439,27.17278,0,0,14.56323
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,9.384053,5.475067,0,-1,0,5.475067,0,0,3.908986,4.847391,0,5.763229,5.475067,0,0,26.48417,5.763229,0,5.763229,-5.763229,7.800015,20,0.1951439,10.32246,0,0,5.763229
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,5.812912,0,0,-1,0,0,0,0,5.812912,6.394203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,6.394203,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.679087,0,0,-1,0,0,0,0,2.679087,2.946995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,2.946995,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.675928,0,0,-1,0,0,0,0,1.675928,1.843521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,1.843521,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.6942536,0,0,-1,0,0,0,0,0.6942536,0.763679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,0.763679,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.162262,0,0,-1,0,0,0,0,1.162262,1.278488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,1.278488,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.295173,0,0,-1,0,0,0,0,2.295173,2.52469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951439,2.52469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.050912,1.050912,9.850911,0,2.828281,1.050912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195193,1.156003,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,2.883108,2.883108,11.68311,0,3.291826,2.883108,8.259804,0,0,0,0.238139,0,0,8.8,8.36,24.52775,7.524,8.598139,0,8.598139,23.88792,61.25095,0.1953199,3.171419,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,7.409451,7.409451,12,0,3.372,7.409451,20.80923,0,0,0,1.54185,0,0,4.590549,4.361022,15.92961,15.26233,5.902871,0,5.902871,29.48787,75.60978,0.1954113,8.150396,1.23348,12,16.80417
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,14.66708,14.66708,12,0,3.372,14.66708,21.69249,0,0,0,3.181656,2.807454,2.667081,0,0,10.02674,20.57491,0.3742017,0,0.3742017,29.84287,76.52003,0.1954157,16.13379,2.545325,12,23.75657
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,12.88444,8.36,0,-1,0,8.36,67.37949,0,4.52444,5.812884,5.632926,8.8,8.36,0,0,9.652542,20.91169,0,3.167074,-3.167074,26.50448,67.96008,0.1954157,14.17288,4.506341,0,26.54462
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,6.854639,6.854639,0,0,0,6.854639,93.37562,0,0,0,6.400561,7.215409,6.854639,0,0,13.17151,17.74462,0,0.8148481,-0.8148481,25.64556,65.75771,0.1954157,7.540102,5.120449,0,24.14518
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,15.15215,15.15215,12,0,3.372,15.15215,61.32506,0,0,0,9.292068,3.318058,3.152155,0,0,14.0769,16.92977,5.97401,0,5.97401,31.313,80.28959,0.195465,16.66737,7.433655,12,26.22184
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,6.653072,6.653072,0,0,0,6.653072,97.18737,8.881784E-16,0,0,6.465946,7.003233,6.653072,0,0,8.10289,22.30638,0,0.5372877,-0.5372877,30.74665,78.83741,0.195465,7.318379,5.172757,0,28.77232
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.673005,3.673005,0,0,0,3.673005,156.893,0,0,0,5.762689,3.866322,3.673005,0,0,8.699877,21.76909,1.896367,0,1.896367,32.5457,83.45036,0.1954034,4.040306,4.610151,0,27.53178
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,13.79104,8.36,0,-1,0,8.36,113.7198,0,5.431043,6.810147,9.506978,8.8,8.36,0,0,6.803509,23.47582,0.7069783,0,0.7069783,33.2164,85.17009,0.1953805,15.17015,7.605583,0,32.9828
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,6.523442,6.523442,0,0,0,6.523442,113.8038,0,0,0,7.423927,6.866781,6.523442,0,0,6.09653,24.1121,0.5571461,0,0.5571461,33.74496,86.52535,0.1953624,7.175786,5.939142,0,31.53603
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.279974,4.279974,0,0,0,4.279974,127.9506,0,0,0,5.476251,4.505236,4.279974,0,0,5.539384,24.61353,0.9710154,0,0.9710154,34.66614,88.88737,0.1953309,4.707971,4.381001,0,30.08978
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,0,0,0,2.403636,0,0,0,0,4.568369,25.48745,2.403636,0,2.403636,36.94643,94.73425,0.195253,0,1.922909,0,27.89108
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,16.88195,16.88195,12,0,3.372,16.88195,1.900984,0,0,0,0.3209232,5.138896,4.881951,0,0,2.164733,27.65072,0,4.817973,-4.817973,31.86784,81.71225,0.195253,18.57015,0.2567385,12,27.97164
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,15.43106,8.36,0,-1,0,8.36,0,0,7.071055,8.614161,0,8.8,8.36,0,0,7.518036,22.83274,0,8.8,-8.8,22.59183,57.92765,0.195253,16.97416,0,0,22.83274
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,12.48857,8.36,0,-1,0,8.36,0,0,4.12857,5.377427,0,8.8,8.36,0,0,17.29581,14.03275,0,8.8,-8.8,13.31581,34.14304,0.195253,13.73743,0,0,14.03275
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,10.63028,4.971108,0,-1,0,4.971108,0,0,5.659174,6.722202,0,5.232745,4.971108,0,0,27.07359,5.232745,0,5.232745,-5.232745,7.800015,20,0.195253,11.69331,0,0,5.232745
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2562532,0,0,-1,0,0,0,0,0.2562532,0.2818786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,0.2818786,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,4.960724,0,0,-1,0,0,0,0,4.960724,5.456796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,5.456796,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.308226,0,0,-1,0,0,0,0,3.308226,3.639049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,3.639049,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.159171,0,0,-1,0,0,0,0,2.159171,2.375088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,2.375088,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195253,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.748039,3.748039,12,0,3.372,3.748039,0,0,0,0,0,0,0,8.251961,7.839363,32.88775,0,7.839363,0,7.839363,15.23709,39.06938,0.1953838,4.122843,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.04839,7.055426,8.455193,0,8.455193,23.25839,59.63677,0.1953802,0,0.07615434,12,7.150619
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.5932,14.6651,9.181048,0,9.181048,31.96829,81.96983,0.1953532,0,0.6568384,12,15.48615
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,11.45096,11.45096,12,0,3.372,11.45096,26.32922,0,0,0,3.014947,0,0,0.5490443,0.5215921,7.41215,22.92804,3.536539,0,3.536539,35.32335,90.57251,0.1953976,12.59605,2.411958,12,25.94299
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,6.249185,6.249185,0,-1,0,6.249185,79.4091,0,0,0,4.962422,6.57809,6.249185,0,0,3.875611,26.11093,0,1.615668,-1.615668,33.62029,86.2057,0.1953976,6.874104,3.969938,0,31.07335
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,2.967144,2.967144,0,0,0,2.967144,182.9852,0,0,0,5.429435,3.123309,2.967144,0,0,5.670797,24.49526,2.306125,0,2.306125,35.80807,91.81538,0.1953232,3.263858,4.343548,0,29.9247
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,5.907739,5.907739,0,0,0,5.907739,104.8094,0,0,0,6.191868,6.218673,5.907739,0,0,3.364672,26.57077,0,0.02680435,-0.02680435,35.77982,91.74294,0.1953232,6.498513,4.953495,0,32.76264
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,3.880747,3.880747,0,0,0,3.880747,244.903,2.024616,0,0,9.504066,4.084997,3.880747,0,0,3.394454,26.54397,3.394454,0,3.394454,39.00008,100,0.1952138,4.268822,7.603253,0,36.04803
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,7.176723,0,0,7.176723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952138,0,5.741379,0,36.7757
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,10.15962,8.36,0,-1,0,8.36,76.04506,0,1.799624,2.815587,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1952138,11.17559,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.271007,1.271007,0,0,0,1.271007,450.3397,1.67191,0,0,5.723849,1.337902,1.271007,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1951265,1.398108,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.183974,2.183974,0,0,0,2.183974,169.6164,1.405458,0,0,3.704379,2.29892,2.183974,0,0,0,29.59898,0,0,0,39.00008,100,0.1951265,2.402372,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4453214,0.4453214,0,0,0,0.4453214,504.027,1.775781,0,0,2.24454,0.4687593,0.4453214,0,0,0,29.59898,0,0,0,39.00008,100,0.1951265,0.4898535,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,10.12322,10.12322,9.698487,0,2.789717,10.12322,4.416417,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1951265,11.13554,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,5.655929,5.655929,0,-1,0,5.655929,0,0,0,0,0,5.953609,5.655929,0,0,0,29.59898,0,5.953609,-5.953609,32.72442,83.90861,0.1951265,6.221522,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.014449,1.014449,0,-1,0,1.014449,0,0,0,0,0,1.067841,1.014449,0,0,6.615121,23.64537,0,1.067841,-1.067841,31.59882,81.02245,0.1951265,1.115894,0,0,23.64537
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,3.92515,3.92515,0,-1,0,3.92515,0,0,8.881784E-16,0,0,4.131737,3.92515,0,0,7.801611,22.57753,0,4.131737,-4.131737,27.24359,69.85521,0.1951265,4.317665,0,0,22.57753
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.292417,4.292417,0,-1,0,4.292417,0,0,8.881784E-16,0,0,4.518333,4.292417,0,0,12.39243,18.44579,0,4.518333,-4.518333,22.48084,57.64308,0.1951265,4.721658,0,0,18.44579
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.010231,2.010231,0,-1,0,2.010231,0,0,0,0,0,2.116032,2.010231,0,0,17.4128,13.92746,0,2.116032,-2.116032,20.25035,51.92387,0.1951265,2.211254,0,0,13.92746
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.065581,3.065581,0,-1,0,3.065581,0,0,4.440892E-16,0,0,3.226927,3.065581,0,0,19.76395,11.81143,0,3.226927,-3.226927,16.84887,43.20215,0.1951265,3.372139,0,0,11.81143
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.390943,2.390943,0,-1,0,2.390943,0,0,0,0,0,2.516782,2.390943,0,0,23.34942,8.584498,0,2.516782,-2.516782,14.19595,36.3998,0.1951265,2.630037,0,0,8.584498
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.654148,1.654148,0,-1,0,1.654148,0,0,2.220446E-16,0,0,1.741208,1.654148,0,0,26.14585,6.067717,0,1.741208,-1.741208,12.36056,31.69367,0.1951265,1.819563,0,0,6.067717
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.760739,1.760739,0,-1,0,1.760739,0,0,2.220446E-16,0,0,1.85341,1.760739,0,0,28.08052,4.326508,0,1.85341,-1.85341,10.40689,26.68428,0.1951265,1.936813,0,0,4.326508
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13987,2.473099,0,0,0,10.40689,26.68428,0.1951265,0,0,0,2.473099
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.736265,3.736265,12,0,3.372,3.736265,0,0,0,0,0,0,0,8.263735,7.850548,30.13987,2.473099,7.850548,0,7.850548,17.85457,45.78087,0.1952568,4.109891,0,12,2.473099
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.187997,3.187997,11.54148,0,3.255996,3.187997,3.030993,0,0,0,0.09662796,0,0,8.353487,7.935812,22.28932,9.538591,8.03244,0,8.03244,25.47482,65.31991,0.1953893,3.506797,0.07730237,12,9.63522
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.2887471,0.2887471,9.088747,0,2.635453,0.2887471,740.1109,0,0,0,2.137049,0,0,8.8,8.36,14.25688,16.76779,10.49705,0,10.49705,35.43319,90.85416,0.1953335,0.3176218,1.709639,12,18.90484
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0.1532534,0,0,3.913082,0,0,0,0,3.759829,26.21513,3.759829,0,3.759829,39.00008,100,0.195213,0,3.130466,0,30.12821
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,17.71414,8.36,0,-1,0,8.36,77.40665,0,9.354143,11.12556,6.471196,8.8,8.36,0,0,0,29.59898,0,2.328804,-2.328804,36.5453,93.70572,0.195213,19.48556,5.176957,0,36.07018
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,6.632967,0,0,9.220527,0,0,0,0,2.58756,27.27017,2.58756,0,2.58756,39.00008,100,0.1951302,0,7.376421,0,36.4907
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,9.803505,9.803505,3,0,1.095,9.803505,107.1229,3.340215,0,0,10.5018,7.161584,6.803505,0,0,0,29.59898,0,0,0,39.00008,100,0.1951302,10.78386,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.417232,4.417232,0,0,0,4.417232,226.0129,5.333795,0,0,9.983513,4.649718,4.417232,0,0,0,29.59898,0,0,0,39.00008,100,0.1951302,4.858955,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951302,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951302,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.099671,1.099671,0,0,0,1.099671,612.1667,5.57427,0,0,6.731818,1.157548,1.099671,0,0,0,29.59898,0,0,0,39.00008,100,0.1951302,1.209638,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951302,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,6.95411,6.95411,0,0,0,6.95411,32.94405,0,0,0,2.290966,7.320116,6.95411,0,0,0,29.59898,0,5.02915,-5.02915,33.69889,86.40723,0.1951302,7.649521,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,5.587945,24.56983,0.3356015,0,0.3356015,34.01727,87.22359,0.1951195,0,0.2684812,0,24.90543
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,12.21365,8.36,0,-1,0,8.36,0,0,3.853655,5.07502,0,8.8,8.36,0,0,5.252344,24.87187,0,8.8,-8.8,24.74125,63.43898,0.1951195,13.43502,0,0,24.87187
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.33582,0.33582,0,-1,0,0.33582,0,0,0,0,0,0.3534947,0.33582,0,0,15.03012,16.07187,0,0.3534947,-0.3534947,24.36864,62.48356,0.1951195,0.369402,0,0,16.07187
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42289,15.71837,0,0,0,24.36864,62.48356,0.1951195,0,0,0,15.71837
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.6578146,0.6578146,0,-1,0,0.6578146,0,0,1.110223E-16,0,0,0.6924365,0.6578146,0,0,15.42289,15.71837,0,0.6924365,-0.6924365,23.63874,60.61205,0.1951195,0.7235961,0,0,15.71837
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.442127,1.442127,0,-1,0,1.442127,0,0,2.220446E-16,0,0,1.518028,1.442127,0,0,16.19227,15.02594,0,1.518028,-1.518028,22.0386,56.50912,0.1951195,1.586339,0,0,15.02594
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.87897,13.50791,0,0,0,22.0386,56.50912,0.1951195,0,0,0,13.50791
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.399237,2.399237,0,-1,0,2.399237,0,0,4.440892E-16,0,0,2.525513,2.399237,0,0,17.87897,13.50791,0,2.525513,-2.525513,19.37648,49.68318,0.1951195,2.639161,0,0,13.50791
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3493971,0.3493971,0,-1,0,0.3493971,0,0,0,0,0,0.3677864,0.3493971,0,0,20.68509,10.9824,0,0.3677864,-0.3677864,18.9888,48.68913,0.1951195,0.3843368,0,0,10.9824
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.3928111,0.3928111,0,-1,0,0.3928111,0,0,5.551115E-17,0,0,0.4134854,0.3928111,0,0,21.09374,10.61461,0,0.4134854,-0.4134854,18.55295,47.57156,0.1951195,0.4320923,0,0,10.61461
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55317,10.20113,0,0,0,18.55295,47.57156,0.1951195,0,0,0,10.20113
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,1.953914,1.953914,0,0,0,1.953914,0,0,0,0,0,2.056751,1.953914,0,0,21.55317,10.20113,0,2.056751,-2.056751,16.38494,42.01258,0.1951195,2.149305,0,0,10.20113
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,23.83845,8.144373,0.1105587,0,0.1105587,16.48982,42.28152,0.1951159,0,0.08844693,0,8.254932
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.129659,2.129659,0,0,0,2.129659,39.03107,0,4.440892E-16,0,0.8312289,2.241747,2.129659,0,0,23.72789,8.243876,0,1.410518,-1.410518,15.00301,38.46917,0.1951159,2.342625,0.6649832,0,9.075105
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.641761,3.641761,0,0,0,3.641761,19.55094,0,4.440892E-16,0,0.7119985,3.833433,3.641761,0,0,25.29513,6.833358,0,3.121434,-3.121434,11.71273,30.03257,0.1951159,4.005938,0.5695988,0,7.545357
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.646445,2.646445,0,-1,0,2.646445,46.87614,0,4.440892E-16,0,1.240551,2.785732,2.646445,0,0,28.76339,3.711924,0,1.54518,-1.54518,10.08396,25.85627,0.1951159,2.911089,0.9924409,0,4.952475
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,9.571402,9.571402,12,0,3.372,9.571402,12.5679,0,0,0,1.202924,0,0,2.428598,2.307168,30.48026,2.166744,3.510092,0,3.510092,13.41393,34.39462,0.1951682,10.52854,0.9623391,12,3.369668
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,19.19752,18.22693,12,0,3.372,18.22693,6.741855,0,0.9705917,3.824257,1.228833,6.55466,6.226927,0,0,26.97017,5.325827,0,5.325827,-5.325827,7.800015,20,0.1951682,21.11727,0.9830664,12,6.55466
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.674743,1.674743,10.47474,0,2.98611,1.674743,203.2701,0,0,0,3.40425,0,0,8.8,8.36,32.88775,0,11.76425,0,11.76425,18.96056,48.61673,0.1951364,1.842217,2.7234,12,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,9.571797,9.571797,12,0,3.372,9.571797,31.49313,0,0,0,3.014459,0,0,2.428203,2.306793,21.1235,10.58782,5.321251,0,5.321251,24.00875,61.56076,0.1952098,10.52898,2.411567,12,13.60228
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.038841,7.038841,0,-1,0,7.038841,27.26672,0,0,0,1.919261,7.409307,7.038841,0,0,15.80225,15.37695,0,5.490045,-5.490045,18.22173,46.72229,0.1952098,7.742725,1.535409,0,17.29621
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,8.489562,8.489562,12,0,3.372,8.489562,15.69437,0,0,0,1.332384,0,0,3.510438,3.334916,21.9023,9.886907,4.6673,0,4.6673,22.64952,58.07557,0.1952803,9.338518,1.065907,12,11.21929
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,8.570975,8.570975,12,0,3.372,8.570975,1.065289,0,0,0,0.09130567,0,0,3.429025,3.257574,17.235,14.08748,3.34888,0,3.34888,25.82655,66.22178,0.1953348,9.428072,0.07304453,12,14.17878
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.495258,2.495258,11.29526,0,3.1937,2.495258,17.7849,1.776357E-15,0,0,0.443779,0,0,8.8,8.36,13.88612,17.10147,8.803779,0,8.803779,34.17854,87.63712,0.1954346,2.744784,0.3550232,12,17.54525
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.459073,5.459073,0,0,0,5.459073,3.888245,0,8.881784E-16,0,0.2122621,5.746392,5.459073,0,0,5.082344,25.02487,0,5.53413,-5.53413,28.34506,72.67949,0.1954346,6.00498,0.1698097,0,25.23713
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23138,19.49074,0,0,0,28.34506,72.67949,0.1954346,0,0,0,19.49074
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,15.12396,8.36,0,-1,0,8.36,0,0,6.763962,8.276359,0,8.8,8.36,0,0,11.23138,19.49074,0,8.8,-8.8,19.06904,48.89489,0.1954346,16.63636,0,0,19.49074
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.033954,7.033954,0,-1,0,7.033954,0,0,0,0,0,7.404162,7.033954,0,0,21.00916,10.69074,0,7.404162,-7.404162,11.26437,28.88295,0.1954346,7.73735,0,0,10.69074
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,1.936427,1.936427,0,-1,0,1.936427,0,0,0,0,0,2.038344,1.936427,0,0,29.236,3.286577,0,2.038344,-2.038344,9.115768,23.37372,0.1954346,2.130069,0,0,3.286577
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3059404,0.3059404,0,-1,0,0.3059404,0,0,0,0,0,0.3220425,0.3059404,0,0,31.50083,1.248233,0,0.3220425,-0.3220425,8.776306,22.5033,0.1954346,0.3365344,0,0,1.248233
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.760277,0.8798809,0,-1,0,0.8798809,0,0,1.880396,2.156424,0,0.9261904,0.8798809,0,0,31.85865,0.9261904,0,0.9261904,-0.9261904,7.800015,20,0.1954346,3.036305,0,0,0.9261904
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.351053,0,0,-1,0,0,0,0,1.351053,1.486158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954346,1.486158,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.677739,0,0,-1,0,0,0,0,2.677739,2.945513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954346,2.945513,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.4104072,0,0,-1,0,0,0,0,0.4104072,0.451448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954346,0.451448,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,1.942324,0,0,-1,0,0,0,0,1.942324,2.136556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954346,2.136556,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.000806,4.000806,12,0,3.372,4.000806,0,0,0,0,0,0,0,7.999194,7.599235,32.88775,0,7.599235,0,7.599235,15.00928,38.48526,0.1955589,4.400887,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.198183,3.198183,11.52188,0,3.251036,3.198183,7.348426,0,0,0,0.2350161,0,0,8.323696,7.907512,25.28852,6.839311,8.142528,0,8.142528,22.73396,58.2921,0.1956895,3.518002,0.1880129,12,7.074327
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,13.27422,13.27422,12,0,3.372,13.27422,3.883924,6.661338E-16,0,0,0.5155605,1.341283,1.274219,0,0,17.14599,14.16759,0,0.8257222,-0.8257222,21.86357,56.06034,0.1956895,14.60164,0.4124484,12,14.68315
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,18.06346,13.34186,9.067131,0,9.067131,30.46541,78.11628,0.1956661,0,0.5657045,12,14.04899
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,13.91385,8.36,0,-1,0,8.36,17.30828,0,5.553847,6.945231,1.446972,8.8,8.36,0,0,8.996329,21.50228,0,7.353028,-7.353028,22.71464,58.24255,0.1956661,15.30523,1.157578,0,22.94925
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,7.724997,7.724997,12,0,3.372,7.724997,39.42377,0,0,0,3.045485,0,0,4.275003,4.061253,17.16636,14.14925,7.106738,0,7.106738,29.45668,75.5298,0.1957674,8.497497,2.436388,12,17.19474
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.678027,3.678027,9.804225,0,2.816469,3.678027,98.17745,0,0,0,3.610994,0,0,6.126197,5.819888,10.05962,20.54532,9.430882,0,9.430882,38.4036,98.47057,0.1957782,4.04583,2.888795,12,24.15631
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,8.783835,8.783835,7.283174,0,2.178643,8.783835,25.14146,0,0,0,2.208385,1.579643,1.500661,0,0,0.6287413,29.03311,0.6287413,0,0.6287413,39.00008,100,0.1957854,9.662219,1.766708,12,31.2415
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,11.10837,11.10837,9.927514,0,2.847661,11.10837,11.18978,4.440892E-16,0,0,1.243002,1.243002,1.180852,0,0,0,29.59898,0,0,0,39.00008,100,0.1957854,12.2192,0.9944017,12,30.84198
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.444157,5.444157,0,-1,0,5.444157,54.22132,0,0,0,2.951893,5.730691,5.444157,0,0,0,29.59898,0,2.778798,-2.778798,36.07097,92.48948,0.1957854,5.988572,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,17.33383,17.33383,12,0,3.372,17.33383,17.63831,0,0,0,3.057395,5.614562,5.333834,0,0,3.087553,26.82018,0,2.557167,-2.557167,33.37548,85.57798,0.1957854,19.06722,2.445916,12,29.87757
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,9.974907,9.974907,12,0,3.372,9.974907,34.04222,0,0,0,3.395679,0,0,2.025094,1.923839,5.92885,24.26301,5.319519,0,5.319519,38.42202,98.51779,0.1958557,10.9724,2.716544,12,27.65869
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.531044,4.531044,0,0,0,4.531044,32.7697,0,8.881784E-16,0,1.48481,4.769519,4.531044,0,0,0.6093311,29.05058,0,3.28471,-3.28471,34.95963,89.63989,0.1958557,4.984148,1.187848,0,30.53539
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,4.259009,25.76587,0.3929152,0,0.3929152,35.33238,90.59566,0.1958433,0,0.3143322,0,26.15878
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,12.34565,8.36,0,-1,0,8.36,0,0,3.985652,5.220218,0,8.8,8.36,0,0,3.866093,26.11949,0,8.8,-8.8,26.05637,66.81106,0.1958433,13.58022,0,0,26.11949
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,13.5323,8.36,0,-1,0,8.36,0,0,5.172305,6.525535,0,8.8,8.36,0,0,13.64387,17.31949,0,8.8,-8.8,16.78035,43.02645,0.1958433,14.88554,0,0,17.31949
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42165,8.519494,0,0,0,16.78035,43.02645,0.1958433,0,0,0,8.519494
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.172776,2.172776,0,-1,0,2.172776,0,0,0,0,0,2.287132,2.172776,0,0,23.42165,8.519494,0,2.287132,-2.287132,14.3695,36.8448,0.1958433,2.390053,0,0,8.519494
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,3.93453,3.93453,0,-1,0,3.93453,0,0,8.881784E-16,0,0,4.141611,3.93453,0,0,25.96291,6.232362,0,4.141611,-4.141611,10.00386,25.65087,0.1958433,4.327983,0,0,6.232362
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.828542,1.828542,0,-1,0,1.828542,0,0,2.220446E-16,0.02518239,0,1.924781,1.828542,0,0,30.5647,2.090751,0,1.924781,-1.924781,7.974964,20.44858,0.1958433,2.011396,0,0,2.090751
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.082364,0.1576718,0,-1,0,0.1576718,0,0,1.924693,2.132929,0,0.1659703,0.1576718,0,0,32.70334,0.1659703,0,0.1659703,-0.1659703,7.800015,20,0.1958433,2.290601,0,0,0.1659703
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.090512,0,0,-1,0,0,0,0,2.090512,2.299563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958433,2.299563,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,2.986233,0,0,-1,0,0,0,0,2.986233,3.284856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958433,3.284856,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.195139,0,0,-1,0,0,0,0,1.195139,1.314653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958433,1.314653,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.639029,2.639029,11.43903,0,3.230074,2.639029,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195962,2.902932,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.560318,1.560318,10.36032,0,2.95716,1.560318,12.78626,0,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1960252,1.716349,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,3.872357,3.872357,11.72357,0,3.302063,3.872357,48.95931,0,0,0,1.895879,0,0,7.851211,7.45865,15.96825,15.22756,9.354529,0,9.354529,32.72575,83.91203,0.1961248,4.259593,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,5.8399,5.8399,0,0,0,5.8399,84.71168,0,0,0,4.947078,6.147264,5.8399,0,0,6.613718,23.64663,0,1.200186,-1.200186,31.46065,80.66817,0.1961248,6.423891,3.957662,0,28.59371
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,4.924699,4.924699,0,-1,0,4.924699,118.8769,0,0,0,5.854328,5.183893,4.924699,0,0,7.947258,22.44645,0.6704346,0,0.6704346,32.09668,82.29901,0.1961036,5.417169,4.683462,0,28.30077
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,8.465831,8.465831,7.460164,0,2.223421,8.465831,98.45956,0,0,0,8.33542,1.058597,1.005667,0,0,7.276823,23.04984,7.276823,0,7.276823,39.00008,100,0.1960758,9.312413,6.668336,12,31.38526
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.271717,5.271717,0,0,0,5.271717,152.4206,2.486006,0,0,8.035181,5.549175,5.271717,0,0,0,29.59898,0,0,0,39.00008,100,0.1960758,5.798888,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960758,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,3.852916,3.852916,0,0,0,3.852916,163.6679,2.250286,0,0,6.305987,4.055701,3.852916,0,0,0,29.59898,0,0,0,39.00008,100,0.1960758,4.238208,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,5.762778,5.762778,0,-1,0,5.762778,127.5863,1.286434,0,0,7.352516,6.066082,5.762778,0,0,0,29.59898,0,0,0,39.00008,100,0.1960758,6.339056,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960758,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.473138,4.473138,0,0,0,4.473138,100.4844,0,0,0,4.494805,4.708567,4.473138,0,0,0,29.59898,0,0.2137616,-0.2137616,38.77475,99.42225,0.1960758,4.920452,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.311263,1.311263,0,0,0,1.311263,163.1597,0.5216637,0,0,2.139453,1.380277,1.311263,0,0,0.2375129,29.38522,0.2375129,0,0.2375129,39.00008,100,0.1960683,1.442389,1.711563,0,31.52467
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,4.905669,4.905669,0,0,0,4.905669,9.342489,0,8.881784E-16,0,0.4583116,5.163862,4.905669,0,0,0,29.59898,0,4.705551,-4.705551,34.03999,87.28185,0.1960683,5.396236,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,7.66814,7.66814,0,-1,0,7.66814,0,0,8.881784E-16,0.07495407,0,8.071727,7.66814,0,0,5.22839,24.89343,0,8.071727,-8.071727,25.53164,65.46563,0.1960683,8.434954,0,0,24.89343
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,10.41815,8.36,0,-1,0,8.36,0,0,2.058146,3.09996,0,8.8,8.36,0,0,14.19697,16.8217,0,8.8,-8.8,16.25563,41.68102,0.1960683,11.45996,0,0,16.8217
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.97475,8.021701,0,0,0,16.25563,41.68102,0.1960683,0,0,0,8.021701
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.707877,2.707877,0,-1,0,2.707877,0,0,4.440892E-16,0,0,2.850397,2.707877,0,0,23.97475,8.021701,0,2.850397,-2.850397,13.25105,33.97698,0.1960683,2.978664,0,0,8.021701
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2330763,0.2330763,0,-1,0,0.2330763,0,0,2.775558E-17,0,0,0.2453435,0.2330763,0,0,27.14186,5.171304,0,0.2453435,-0.2453435,12.99243,33.31387,0.1960683,0.256384,0,0,5.171304
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3213294,0.3213294,0,-1,0,0.3213294,0,0,5.551115E-17,0,0,0.3382415,0.3213294,0,0,27.41446,4.925961,0,0.3382415,-0.3382415,12.6359,32.39967,0.1960683,0.3534624,0,0,4.925961
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,2.962312,2.962312,0,-1,0,2.962312,0,0,0,0,0,3.118223,2.962312,0,0,27.79029,4.587719,0,3.118223,-3.118223,9.349,23.97175,0.1960683,3.258543,0,0,4.587719
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.354207,1.354207,0,-1,0,1.354207,0,0,2.220446E-16,0.09360608,0,1.425481,1.354207,0,0,31.25498,1.469496,0,1.425481,-1.425481,7.846412,20.11897,0.1960683,1.489627,0,0,1.469496
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.724477,0.04181458,0,-1,0,0.04181458,0,0,2.682662,2.95511,0,0.04401535,0.04181458,0,0,32.83885,0.04401535,0,0.04401535,-0.04401535,7.800015,20,0.1960683,2.996925,0,0,0.04401535
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4136713,0,0,-1,0,0,0,0,0.4136713,0.4550384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960683,0.4550384,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.112188,2.112188,10.91219,0,3.096783,2.112188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961623,2.323406,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,3.983429,3.983429,12,0,3.372,3.983429,5.717375,0,0,0,0.2277476,0,0,8.016571,7.615742,24.52775,7.524,7.84349,0,7.84349,23.172,59.41526,0.1962867,4.381772,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,9.604459,9.604459,12,0,3.372,9.604459,14.16631,0,0,0,1.360597,0,0,2.395541,2.275764,16.68426,14.58314,3.636361,0,3.636361,26.62175,68.26077,0.1963385,10.56491,1.088478,12,15.94374
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,9.167479,9.167479,12,0,3.372,9.167479,34.88099,0,0,0,3.197708,0,0,2.832522,2.690896,13.0479,17.85587,5.888603,0,5.888603,32.20817,82.58488,0.1964176,10.08423,2.558166,12,21.05357
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,7.159299,23.15561,6.865582,0,6.865582,38.72144,99.28553,0.1962019,0,5.492466,0,30.02119
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,7.815821,0,0,8.109538,0,0,0,0,0.2937166,29.33463,0.2937166,0,0.2937166,39.00008,100,0.1961927,0,6.48763,0,37.44417
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,11.30711,11.30711,3.331297,0,1.178818,11.30711,74.25056,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,12.43782,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.367792,5.367792,0,0,0,5.367792,160.86,2.984321,0,0,8.634628,5.650307,5.367792,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,5.904571,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,12.21874,12.21874,7.467558,0,2.225292,12.21874,40.93095,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,13.44062,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.011509,4.011509,0,-1,0,4.011509,139.389,1.36896,0,0,5.591601,4.222641,4.011509,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,4.412661,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,12.25389,12.25389,9.409088,0,2.716499,12.25389,24.43734,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,13.47927,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,9.062308,9.062308,8.130311,0,2.392969,9.062308,10.82561,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1961927,9.968539,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,6.72354,6.72354,0,0,0,6.72354,4.812821,0,0,0,0.3235919,7.077411,6.72354,0,0,0,29.59898,0,6.753819,-6.753819,31.88093,81.7458,0.1961927,7.395895,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.504243,22.84516,0,0,0,31.88093,81.7458,0.1961927,0,0,0,22.84516
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,4.727293,4.727293,0,-1,0,4.727293,0,0,8.881784E-16,0,0,4.976098,4.727293,0,0,7.504243,22.84516,0,4.976098,-4.976098,26.63566,68.29642,0.1961927,5.200023,0,0,22.84516
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.03324,17.86906,0,0,0,26.63566,68.29642,0.1961927,0,0,0,17.86906
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.253457,3.253457,0,-1,0,3.253457,0,0,4.440892E-16,0,0,3.424691,3.253457,0,0,13.03324,17.86906,0,3.424691,-3.424691,23.02572,59.04018,0.1961927,3.578803,0,0,17.86906
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83845,14.44437,0,0,0,23.02572,59.04018,0.1961927,0,0,0,14.44437
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.485382,1.485382,0,-1,0,1.485382,0,0,2.220446E-16,0,0,1.56356,1.485382,0,0,16.83845,14.44437,0,1.56356,-1.56356,21.37758,54.8142,0.1961927,1.63392,0,0,14.44437
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.576631,1.576631,0,-1,0,1.576631,0,0,2.220446E-16,0,0,1.659612,1.576631,0,0,18.57574,12.88081,0,1.659612,-1.659612,19.6282,50.32861,0.1961927,1.734295,0,0,12.88081
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.507282,2.507282,0,-1,0,2.507282,0,0,0,0,0,2.639245,2.507282,0,0,20.41976,11.2212,0,2.639245,-2.639245,16.84619,43.19527,0.1961927,2.75801,0,0,11.2212
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.036473,4.036473,0,-1,0,4.036473,0,0,0,0,0,4.248919,4.036473,0,0,23.35225,8.581953,0,4.248919,-4.248919,12.36743,31.71131,0.1961927,4.44012,0,0,8.581953
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6044116,0.6044116,0,-1,0,0.6044116,0,0,1.110223E-16,0,0,0.6362228,0.6044116,0,0,28.07327,4.333034,0,0.6362228,-0.6362228,11.6968,29.99173,0.1961927,0.6648528,0,0,4.333034
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.274981,1.274981,0,0,0,1.274981,0,0,2.220446E-16,0,0,1.342085,1.274981,0,0,28.78019,3.696811,0,1.342085,-1.342085,10.28211,26.36435,0.1961927,1.402479,0,0,3.696811
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,30.27139,2.354726,0.1089012,0,0.1089012,10.38543,26.62925,0.1961892,0,0.08712099,0,2.463628
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,9.433223,9.433223,12,0,3.372,9.433223,26.73792,0,0,0,2.522247,0,0,2.566777,2.438438,30.16249,2.452737,4.960686,0,4.960686,15.09155,38.6962,0.1962567,10.37654,2.017798,12,4.974985
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.073635,5.073635,12,0,3.372,5.073635,105.8945,0,0,0,5.3727,0,0,6.926365,6.580047,25.2018,6.917355,11.95275,0,11.95275,26.43092,67.77145,0.1962861,5.580998,4.29816,12,12.29005
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.546743,5.546743,0,-1,0,5.546743,99.62806,0,0,0,5.526113,5.838677,5.546743,0,0,13.24906,17.67483,0,0.3125647,-0.3125647,26.10145,66.92665,0.1962861,6.101418,4.42089,0,23.20094
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,13.59635,17.36226,6.011096,0,6.011096,31.80407,81.54874,0.196098,0,4.808877,0,23.37336
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,6.552191,6.552191,0,0,0,6.552191,132.6789,0,0,0,8.693377,6.897043,6.552191,0,0,7.585255,22.77225,1.796333,0,1.796333,33.50822,85.91835,0.1960419,7.20741,6.954701,0,31.46563
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,3.590445,0,0,9.379368,0,0,0,0,5.788922,24.38895,5.788922,0,5.788922,39.00008,100,0.1958612,0,7.503494,0,33.76831
