Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,17.85683,17.85683,10.61793,0,3.022337,17.85683,42.67213,0,0,0,7.619888,7.619888,7.238894,0,0,0,29.59898,0,0,0,39.00008,100,0.1958612,19.64251,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,12.71007,8.36,0,-1,0,8.36,64.41669,0,4.350072,5.62108,5.385235,8.8,8.36,0,0,0,29.59898,0,3.414765,-3.414765,35.4006,90.77058,0.1958612,13.98108,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,6.948322,6.948322,0,0,0,6.948322,74.41051,0,8.881784E-16,0,5.170282,7.314023,6.948322,0,0,3.794183,26.18421,0,2.143741,-2.143741,33.1409,84.97649,0.1958612,7.643155,4.136226,0,31.3545
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0,0,0,3.881398,0,0,0,0,6.176118,24.04047,3.881398,0,3.881398,36.82312,94.41805,0.1957402,0,3.105118,0,27.92187
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.138074,6.138074,0,0,0,6.138074,35.043,0,0,0,2.150966,6.461131,6.138074,0,0,2.29472,27.53373,0,4.310165,-4.310165,32.2798,82.76855,0.1957402,6.751882,1.720773,0,29.6847
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,10.21423,10.21423,12,0,3.372,10.21423,4.621789,0,0,0,0.4720803,0,0,1.785767,1.696479,7.083793,23.22356,2.168559,0,2.168559,34.33708,88.04362,0.1957726,11.23566,0.3776642,12,23.69564
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,4.70177,4.70177,0,-1,0,4.70177,0,0,0,0,0,4.949232,4.70177,0,0,4.915234,25.17527,0,4.949232,-4.949232,29.12013,74.66685,0.1957726,5.171947,0,0,25.17527
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41438,20.22604,0,0,0,29.12013,74.66685,0.1957726,0,0,0,20.22604
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.500761,3.500761,0,-1,0,3.500761,0,0,4.440892E-16,0,0,3.685012,3.500761,0,0,10.41438,20.22604,0,3.685012,-3.685012,25.23579,64.70702,0.1957726,3.850837,0,0,20.22604
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.300557,2.300557,0,-1,0,2.300557,0,0,4.440892E-16,0,0,2.421638,2.300557,0,0,14.50884,16.54103,0,2.421638,-2.421638,22.68316,58.16182,0.1957726,2.530612,0,0,16.54103
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.745081,1.745081,0,-1,0,1.745081,0,0,2.220446E-16,0,0,1.836928,1.745081,0,0,17.19955,14.11939,0,1.836928,-1.836928,20.74686,53.19698,0.1957726,1.919589,0,0,14.11939
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.071154,1.071154,0,-1,0,1.071154,0,0,2.220446E-16,0,0,1.127531,1.071154,0,0,19.24058,12.28246,0,1.127531,-1.127531,19.55834,50.14949,0.1957726,1.17827,0,0,12.28246
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.576672,2.576672,0,-1,0,2.576672,0,0,4.440892E-16,0,0,2.712286,2.576672,0,0,20.49339,11.15493,0,2.712286,-2.712286,16.69934,42.81874,0.1957726,2.834339,0,0,11.15493
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.07344358,0.07344358,0,-1,0,0.07344358,0,0,0,0,0,0.07730903,0.07344358,0,0,23.50704,8.442642,0,0.07730903,-0.07730903,16.61785,42.60979,0.1957726,0.08078793,0,0,8.442642
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2069759,0.2069759,0,-1,0,0.2069759,0,0,2.775558E-17,0,0,0.2178694,0.2069759,0,0,23.59294,8.365333,0,0.2178694,-0.2178694,16.3882,42.02093,0.1957726,0.2276735,0,0,8.365333
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.665123,4.665123,0,-1,0,4.665123,0,0,0,0,0,4.910655,4.665123,0,0,23.83502,8.147464,0,4.910655,-4.910655,11.21191,28.74843,0.1957726,5.131635,0,0,8.147464
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.759591,0.759591,0,0,0,0.759591,0,0,0,0,0,0.7995694,0.759591,0,0,29.2913,3.236808,0,0.7995694,-0.7995694,10.36909,26.58736,0.1957726,0.8355501,0,0,3.236808
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.753962,2.753962,11.55396,0,3.259152,2.753962,8.261636,1.776357E-15,0,0,0.2275223,0,0,8.8,8.36,30.17971,2.437239,8.587523,0,8.587523,18.51593,47.47665,0.1958875,3.029358,0.1820178,12,2.664761
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,9.116228,9.116228,12,0,3.372,9.116228,11.0842,-4.440892E-16,0,0,1.010461,0,0,2.883771,2.739583,21.59219,10.16601,3.750044,0,3.750044,22.07353,56.59869,0.1959424,10.02785,0.8083685,12,11.17647
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,7.238608,7.238608,12,0,3.372,7.238608,26.96459,0,0,0,1.951861,0,0,4.761392,4.523322,17.84214,13.54105,6.475183,0,6.475183,28.21643,72.34968,0.1960361,7.962469,1.561489,12,15.49291
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,8.194503,8.194503,0,-1,0,8.194503,38.80779,0,0,0.6539531,3.180105,8.625793,8.194503,0,0,11.36696,19.36871,0,5.445687,-5.445687,22.47617,57.6311,0.1960361,9.013953,2.544084,0,22.54882
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,19.56552,19.56552,12,0,3.372,19.56552,28.29887,0,0,1.162068,5.53682,7.963701,7.565516,0,0,17.41772,13.92303,0,2.426881,-2.426881,19.91802,51.07174,0.1960361,21.52207,4.429456,12,19.45985
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3151949,0.3151949,9.115195,0,2.642144,0.3151949,2318.681,1.776357E-15,0,0,7.308366,0,0,8.8,8.36,20.11426,11.49614,15.66837,0,15.66837,34.78233,89.1853,0.1958222,0.3467144,5.846693,12,18.80451
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,7.846664,7.846664,5.029379,0,1.608433,7.846664,94.4536,0,0,0,7.411456,2.965563,2.817285,0,0,4.445893,25.59767,4.445893,0,4.445893,39.00008,100,0.1957747,8.63133,5.929165,12,33.00913
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.5909915,0.5909915,0,0,0,0.5909915,1033.384,5.485116,0,0,6.107212,0.6220963,0.5909915,0,0,0,29.59898,0,0,0,39.00008,100,0.1957747,0.6500906,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,8.221212,8.221212,0,-1,0,8.221212,62.9569,0,0,0.683334,5.17582,8.653908,8.221212,0,0,0,29.59898,0,3.478088,-3.478088,35.33385,90.59944,0.1957747,9.043334,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,8.037351,8.037351,5.763874,0,1.79426,8.037351,77.85744,0,0,0,6.257676,2.393134,2.273477,0,0,3.864542,26.12089,3.864542,0,3.864542,39.00008,100,0.195778,8.841086,5.00614,12,32.37857
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,12.63397,12.63397,9.396843,0,2.713401,12.63397,26.97094,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.195778,13.89736,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,8.711725,8.711725,7.502488,0,2.234129,8.711725,14.61113,0,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.195778,9.582898,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.338142,2.338142,0,0,0,2.338142,18.11524,0,4.440892E-16,0,0.4235601,2.461202,2.338142,0,0,0,29.59898,0,2.037642,-2.037642,36.85221,94.49267,0.195778,2.571956,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.229435,1.229435,0,-1,0,1.229435,0,0,0,0,0,1.294142,1.229435,0,0,2.264047,27.56134,0,1.294142,-1.294142,35.48807,90.99487,0.195778,1.352379,0,0,27.56134
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,8.64044,8.36,0,-1,0,8.36,0,0,0.2804396,1.144484,0,8.8,8.36,0,0,3.701983,26.26719,0,8.8,-8.8,26.21205,67.21026,0.195778,9.504483,0,0,26.26719
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,9.176393,8.36,0,-1,0,8.36,0,0,0.8163923,1.734032,0,8.8,8.36,0,0,13.47976,17.46719,0,8.8,-8.8,16.93604,43.42566,0.195778,10.09403,0,0,17.46719
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,5.916389,5.916389,0,-1,0,5.916389,0,0,8.881784E-16,0,0,6.227778,5.916389,0,0,23.25754,8.667193,0,6.227778,-6.227778,10.37139,26.59324,0.195778,6.508028,0,0,8.667193
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17729,2.439415,0,0,0,10.37139,26.59324,0.195778,0,0,0,2.439415
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17729,2.439415,0,0,0,10.37139,26.59324,0.195778,0,0,0,2.439415
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17729,2.439415,0,0,0,10.37139,26.59324,0.195778,0,0,0,2.439415
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.17729,2.439415,0,0,0,10.37139,26.59324,0.195778,0,0,0,2.439415
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.56612,1.56612,0,-1,0,1.56612,0,0,0,0,0,1.648547,1.56612,0,0,30.17729,2.439415,0,1.648547,-1.648547,8.633664,22.13756,0.195778,1.722732,0,0,2.439415
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01704048,0.01704048,0,-1,0,0.01704048,0,0,3.469447E-18,0,0,0.01793735,0.01704048,0,0,32.00901,0.7908682,0,0.01793735,-0.01793735,8.614757,22.08908,0.195778,0.01874453,0,0,0.7908682
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.119282,2.119282,10.91928,0,3.098578,2.119282,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.02894,0.7729309,8.36,0,8.36,16.54575,42.42491,0.195871,2.33121,0,12,0.7729309
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,23.66894,8.296931,8.532584,0,8.532584,24.64047,63.18056,0.1958645,0,0.1380674,12,8.469515
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.13636,15.97626,10.03002,0,10.03002,34.15578,87.57875,0.195812,0,1.336016,12,17.64628
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,3.771025,3.771025,0,0,0,3.771025,47.17534,0,4.440892E-16,0,1.778994,3.9695,3.771025,0,0,5.106337,25.00327,0,2.190506,-2.190506,31.84678,81.65826,0.195812,4.148127,1.423195,0,26.78227
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,7.464334,7.464334,0,-1,0,7.464334,71.48102,0,8.881784E-16,0,5.335582,7.857193,7.464334,0,0,7.540233,22.81277,0,2.521612,-2.521612,29.18877,74.84286,0.195812,8.210767,4.268466,0,28.14835
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,3.76171,3.76171,0,0,0,3.76171,199.003,0,0,0,7.485915,3.959694,3.76171,0,0,10.34202,20.29116,3.526221,0,3.526221,32.53404,83.42045,0.1957034,4.13788,5.988732,0,27.77707
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,19.10233,19.10233,12,0,3.372,19.10233,32.65667,0,0,0.652557,6.238183,7.476131,7.102324,0,0,6.815803,23.46476,0,1.237949,-1.237949,31.22913,80.07452,0.1957034,21.01256,4.990546,12,29.70294
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,0,0,0,0,0,0,0,6.957434,0,0,0,0,8.191301,22.22681,6.957434,0,6.957434,37.82953,96.9986,0.1954896,0,5.565947,0,29.18424
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.358611,3.358611,0,0,0,3.358611,279.8146,4.628638,0,0,9.397885,3.53538,3.358611,0,0,1.233867,28.4885,1.233867,0,1.233867,39.00008,100,0.1954517,3.694472,7.518309,0,37.88638
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.169094,1.169094,0,-1,0,1.169094,529.1154,4.95523,0,0,6.185854,1.230625,1.169094,0,0,0,29.59898,0,0,0,39.00008,100,0.1954517,1.286003,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.05904042,0.05904042,0,0,0,0.05904042,7574.671,4.409969,0,0,4.472117,0.06214781,0.05904042,0,0,0,29.59898,0,0,0,39.00008,100,0.1954517,0.06494446,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.051763,1.051763,0,0,0,1.051763,250.9329,1.5321,0,0,2.639219,1.107119,1.051763,0,0,0,29.59898,0,0,0,39.00008,100,0.1954517,1.156939,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954517,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.763684,0.763684,0,0,0,0.763684,64.0702,0,0,0,0.4892938,0.8038779,0.763684,0,0,0,29.59898,0,0.314584,-0.314584,38.66848,99.14974,0.1954517,0.8400524,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,20.73665,8.36,0,-1,0,8.36,0,0,12.37665,14.45032,0,8.8,8.36,0,0,0.3495378,29.28439,0,8.8,-8.8,29.39246,75.36514,0.1954517,22.81032,0,0,29.28439
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,15.23907,8.36,0,-1,0,8.36,0,0,6.879068,8.402975,0,8.8,8.36,0,0,10.12732,20.48439,0,8.8,-8.8,20.11645,51.58053,0.1954517,16.76298,0,0,20.48439
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,11.88013,8.36,0,-1,0,8.36,0,0,3.520128,4.708141,0,8.8,8.36,0,0,19.90509,11.68439,0,8.8,-8.8,10.84043,27.79593,0.1954517,13.06814,0,0,11.68439
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68287,2.884394,0,0,0,10.84043,27.79593,0.1954517,0,0,0,2.884394
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.7983969,0.7983969,0,-1,0,0.7983969,0,0,0,0,0,0.8404179,0.7983969,0,0,29.68287,2.884394,0,0.8404179,-0.8404179,9.954556,25.52445,0.1954517,0.8782367,0,0,2.884394
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.080097,1.080097,0,-1,0,1.080097,0,0,0,0,0,1.136944,1.080097,0,0,30.61667,2.043976,0,1.136944,-1.136944,8.756112,22.45152,0.1954517,1.188106,0,0,2.043976
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.355387,0.8616807,0,-1,0,0.8616807,0,0,0.4937063,0.629245,0,0.9070324,0.8616807,0,0,31.87994,0.9070324,0,0.9070324,-0.9070324,7.800015,20,0.1954517,1.490926,0,0,0.9070324
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.191007,0,0,-1,0,0,0,0,1.191007,1.310108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954517,1.310108,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.803695,0,0,-1,0,0,0,0,1.803695,1.984065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954517,1.984065,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.601295,0,0,-1,0,0,0,0,1.601295,1.761425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954517,1.761425,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.195777,2.195777,10.99578,0,3.117932,2.195777,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955479,2.415355,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1955424,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.831967,1.831967,10.63197,0,3.025888,1.831967,55.56532,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1955911,2.015164,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1955548,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,6.533166,6.533166,0,-1,0,6.533166,24.33601,0,8.881784E-16,0,1.589912,6.877017,6.533166,0,0,5.444358,24.69906,0,5.287106,-5.287106,28.26201,72.46655,0.1955548,7.186483,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,11.31892,19.41195,2.947382,0,2.947382,31.05814,79.63609,0.1954648,0,2.357905,0,22.35933
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,8.371538,22.06459,3.872834,0,3.872834,34.73223,89.05683,0.1953465,0,3.098267,0,25.93743
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.506669,3.506669,0,0,0,3.506669,120.6904,0,0,0,4.232211,3.69123,3.506669,0,0,4.498704,25.55014,0.540981,0,0.540981,35.24545,90.37277,0.19533,3.857336,3.385769,0,29.78236
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,7.574881,7.574881,0,0,0,7.574881,26.62397,0,8.881784E-16,0,2.016734,7.973559,7.574881,0,0,3.957723,26.03703,0,5.956825,-5.956825,28.96641,74.27269,0.19533,8.332369,1.613387,0,28.05376
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,10.57642,20.0802,4.392608,0,4.392608,33.1336,84.95778,0.1951961,0,3.514086,0,24.47281
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.035168,1.035168,0,0,0,1.035168,159.762,0,0,0,1.653804,1.08965,1.035168,0,0,6.18381,24.03355,0.5641543,0,0.5641543,33.6688,86.33009,0.1951789,1.138684,1.323044,0,25.68735
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.197354,5.197354,0,0,0,5.197354,9.652042,0,0,0,0.5016508,5.470899,5.197354,0,0,5.619656,24.54129,0,4.969248,-4.969248,28.43076,72.89923,0.1951789,5.717089,0.4013206,0,25.04294
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,7.574634,7.574634,0,0,0,7.574634,2.771775,0,8.881784E-16,0,0.2099518,7.973299,7.574634,0,0,11.14104,19.57204,0,7.763347,-7.763347,20.24747,51.91649,0.1951789,8.332097,0.1679615,0,19.78199
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,19.76698,11.80869,0.1910324,0,0.1910324,20.4287,52.38118,0.1951731,0,0.1528259,0,11.99973
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.262326,4.262326,0,-1,0,4.262326,0,0,0,0,0,4.486659,4.262326,0,0,19.57595,11.98062,0,4.486659,-4.486659,15.69935,40.25466,0.1951731,4.688558,0,0,11.98062
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.56113,7.493964,0,0,0,15.69935,40.25466,0.1951731,0,0,0,7.493964
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,7.153312,7.119266,0,-1,0,7.119266,0,0,0.03404642,0.7493777,0,7.493964,7.119266,0,0,24.56113,7.493964,0,7.493964,-7.493964,7.800015,20,0.1951731,7.868644,0,0,7.493964
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.146265,0,0,-1,0,0,0,0,0.146265,0.1608915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,0.1608915,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.27346,0,0,-1,0,0,0,0,2.27346,2.500806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,2.500806,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.148293,0,0,-1,0,0,0,0,4.148293,4.563123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951731,4.563123,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,1.977514,1.977514,10.77751,0,3.062711,1.977514,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952596,2.175265,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.410106,2.410106,11.21011,0,3.172157,2.410106,6.500204,1.776357E-15,0,0,0.1566618,0,0,8.8,8.36,24.52775,7.524,8.516662,0,8.516662,23.81062,61.05276,0.1953599,2.651116,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.025267,6.025267,12,0,3.372,6.025267,10.68775,0,0,0,0.6439651,0,0,5.974733,5.675997,16.01109,15.189,6.319962,0,6.319962,29.80626,76.42617,0.1954558,6.627793,0.5151721,12,15.83296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,14.05804,14.05804,12,0,3.372,14.05804,8.386622,0,0,0,1.178995,2.166363,2.058044,0,0,9.69113,20.87696,0,0.9873675,-0.9873675,28.76549,73.75751,0.1954558,15.46385,0.9431961,12,22.05596
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,10.78821,19.88959,1.551383,0,1.551383,30.23726,77.53128,0.1954087,0,1.241106,0,21.44098
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.299049,4.299049,0,0,0,4.299049,153.4951,0,0,0,6.598832,4.525315,4.299049,0,0,9.236822,21.28584,2.073517,0,2.073517,32.20437,82.57514,0.1953458,4.728954,5.279066,0,27.88467
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,2.031052,0,0,9.194358,0,0,0,0,7.163305,23.152,7.163305,0,7.163305,39.00008,100,0.1951285,0,7.355486,0,32.34636
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,6.381031,6.381031,0,0,0,6.381031,144.6922,2.51598,0,0,9.232855,6.716875,6.381031,0,0,0,29.59898,0,0,0,39.00008,100,0.1951285,7.019134,7.386284,0,38.83183
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,7.211373,7.211373,0,0,0,7.211373,83.1017,0,8.881784E-16,0,5.992773,7.590919,7.211373,0,0,0,29.59898,0,1.598145,-1.598145,37.31548,95.68054,0.1951285,7.93251,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,14.17419,8.36,0,-1,0,8.36,73.6846,0,5.814188,7.231607,6.160033,8.8,8.36,0,0,1.775717,28.00083,0,2.639967,-2.639967,34.53271,88.54525,0.1951285,15.59161,4.928026,0,34.16087
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,0.8574553,0,0,5.566469,0,0,0,0,4.709014,25.36087,4.709014,0,4.709014,39.00008,100,0.194986,0,4.453176,0,30.92733
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.772869,1.772869,0,0,0,1.772869,163.3542,1.029878,0,0,2.896056,1.866178,1.772869,0,0,0,29.59898,0,0,0,39.00008,100,0.194986,1.950156,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.052704,6.052704,0,0,0,6.052704,13.54115,0,8.881784E-16,0,0.8196054,6.371267,6.052704,0,0,0,29.59898,0,5.551662,-5.551662,33.14811,84.99499,0.194986,6.657974,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,6.168513,24.04732,0.4985916,0,0.4985916,33.62112,86.20782,0.1949709,0,0.3988732,0,24.54591
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.669922,24.49605,0,0,0,33.62112,86.20782,0.1949709,0,0,0,24.49605
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,9.578933,8.36,0,-1,0,8.36,0,0,1.218933,2.176826,0,8.8,8.36,0,0,5.669922,24.49605,0,8.8,-8.8,24.3451,62.42322,0.1949709,10.53683,0,0,24.49605
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4477,15.69605,0,0,0,24.3451,62.42322,0.1949709,0,0,0,15.69605
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.4477,15.69605,0,0,0,24.3451,62.42322,0.1949709,0,0,0,15.69605
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.65313,4.65313,0,-1,0,4.65313,0,0,8.881784E-16,0,0,4.898031,4.65313,0,0,15.4477,15.69605,0,4.898031,-4.898031,19.18213,49.18484,0.1949709,5.118443,0,0,15.69605
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.88996,10.79802,0,0,0,19.18213,49.18484,0.1949709,0,0,0,10.79802
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.42206,1.42206,0,-1,0,1.42206,0,0,0,0,0,1.496905,1.42206,0,0,20.88996,10.79802,0,1.496905,-1.496905,17.60425,45.13901,0.1949709,1.564266,0,0,10.79802
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.352035,1.352035,0,-1,0,1.352035,0,0,2.220446E-16,0,0,1.423195,1.352035,0,0,22.55318,9.301111,0,1.423195,-1.423195,16.10407,41.2924,0.1949709,1.487239,0,0,9.301111
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,1.926925,1.926925,0,-1,0,1.926925,0,0,0,0,0,2.028342,1.926925,0,0,24.13451,7.877917,0,2.028342,-2.028342,13.96601,35.81021,0.1949709,2.119618,0,0,7.877917
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38823,5.849574,0,0,0,13.96601,35.81021,0.1949709,0,0,0,5.849574
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3225358,0.3225358,0,0,0,0.3225358,0,0,0,0,0,0.3395113,0.3225358,0,0,26.38823,5.849574,0,0.3395113,-0.3395113,13.60813,34.89257,0.1949709,0.3547893,0,0,5.849574
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.029344,1.029344,0,0,0,1.029344,1.995385,0,0,0,0.02053938,1.08352,1.029344,0,0,26.76546,5.510063,0,1.062981,-1.062981,12.48765,32.01955,0.1949709,1.132279,0.0164315,0,5.530602
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.038198,5.038198,12,0,3.372,5.038198,1.941587,0,0,0,0.097821,0,0,6.961802,6.613712,27.94655,4.447082,6.711533,0,6.711533,18.85477,48.34547,0.1950755,5.542017,0.07825681,12,4.544903
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,16.41596,16.41596,12,0,3.372,16.41596,4.44811,0,0,0,0.7302,4.64838,4.415961,0,0,21.23502,10.48746,0,3.91818,-3.91818,14.72465,37.75543,0.1950755,18.05756,0.58416,12,11.21766
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,12.50027,7.825155,0,-1,0,7.825155,21.31233,0,4.675112,7.192608,1.667723,8.237005,7.825155,0,0,25.58855,6.569282,0,6.569282,-6.569282,7.800015,20,0.1950755,13.75029,1.334179,0,8.237005
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1950593,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.780578,2.780578,11.58058,0,3.265886,2.780578,137.818,1.776357E-15,0,0,3.832138,0,0,8.8,8.36,32.35184,0.4823259,12.19214,0,12.19214,19.87491,50.9612,0.1950645,3.058636,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.059155,3.059155,11.40001,0,3.220203,3.059155,192.9808,0,0,0,5.903583,0,0,8.340856,7.923813,20.1597,11.45525,13.8274,0,13.8274,32.99273,84.59657,0.1950127,3.365071,4.722866,12,17.35883
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.6906871,0.6906871,0,0,0,0.6906871,575.662,0,0,0,3.976023,0.727039,0.6906871,0,0,6.332302,23.89991,3.248984,0,3.248984,36.07499,92.49978,0.194915,0.7597558,3.180819,0,27.87593
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,7.262807,7.262807,0,-1,0,7.262807,49.71692,0,0,0,3.610844,7.64506,7.262807,0,0,3.083318,26.82399,0,4.034216,-4.034216,31.82255,81.59612,0.194915,7.989088,2.888675,0,30.43484
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,17.69686,17.69686,12,0,3.372,17.69686,14.45822,8.881784E-16,0,0,2.558651,5.996693,5.696858,0,0,7.565781,22.78978,0,3.438042,-3.438042,28.19853,72.30379,0.194915,19.46654,2.046921,12,25.34843
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.725843,2.725843,11.52584,0,3.252038,2.725843,37.92753,1.776357E-15,0,0,1.033845,0,0,8.8,8.36,11.38583,19.35173,9.393845,0,9.393845,37.11032,95.15447,0.1950021,2.998428,0.827076,12,20.38558
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,1.991982,27.80619,0.446936,0,0.446936,37.53432,96.24165,0.1949887,0,0.3575488,0,28.25313
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,17.09312,17.09312,12,0,3.372,17.09312,2.942955,0,0,0,0.5030429,5.361181,5.093122,0,0,1.545046,28.20844,0,4.858138,-4.858138,32.41339,83.11109,0.1949887,18.80243,0.4024343,12,28.71148
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.455472,3.455472,0,-1,0,3.455472,0,0,4.440892E-16,0,0,3.637339,3.455472,0,0,6.942977,23.3503,0,3.637339,-3.637339,28.5793,73.28011,0.1949887,3.80102,0,0,23.3503
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,8.706469,8.36,0,-1,0,8.36,0,0,0.3464683,1.217115,0,8.8,8.36,0,0,10.98447,19.71296,0,8.8,-8.8,19.30329,49.4955,0.1949887,9.577115,0,0,19.71296
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,23.06255,8.36,0,-1,0,8.36,0,0,14.70255,17.0088,0,8.8,8.36,0,0,20.76224,10.91296,0,8.8,-8.8,10.02727,25.7109,0.1949887,25.3688,0,0,10.91296
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.072044,2.007311,0,-1,0,2.007311,0,0,2.064733,2.471937,0,2.112959,2.007311,0,0,30.54002,2.112959,0,2.112959,-2.112959,7.800015,20,0.1949887,4.479248,0,0,2.112959
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.102328,0,0,-1,0,0,0,0,2.102328,2.312561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949887,2.312561,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1175084,0,0,-1,0,0,0,0,0.1175084,0.1292593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949887,0.1292593,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.403782,0,0,-1,0,0,0,0,3.403782,3.74416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949887,3.74416,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.043979,0,0,-1,0,0,0,0,4.043979,4.448377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949887,4.448377,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.03715754,0,0,-1,0,0,0,0,0.03715754,0.04087329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949887,0.04087329,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.6215321,0,0,-1,0,0,0,0,0.6215321,0.6836854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949887,0.6836854,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.155758,1.155758,9.955758,0,2.854807,1.155758,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1950387,1.271334,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.340419,2.340419,11.14042,0,3.154526,2.340419,4.835934,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1951363,2.574461,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,14.66996,14.66996,12,0,3.372,14.66996,9.531044,4.440892E-16,0,0,1.3982,2.810483,2.669959,0,0,16.05457,15.14986,0,1.412283,-1.412283,22.2807,57.12988,0.1951363,16.13696,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.00244,4.00244,12,0,3.372,4.00244,113.7526,0,0,0,4.55288,0,0,7.99756,7.597682,17.62378,13.73758,12.15056,0,12.15056,33.80773,86.68632,0.1951607,4.402684,3.642304,12,18.29046
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,5.506375,5.506375,0,-1,0,5.506375,85.67678,0,0,0,4.717685,5.796184,5.506375,0,0,5.473214,24.67309,0,1.078499,-1.078499,32.67089,83.77135,0.1951607,6.057012,3.774148,0,29.39077
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.254653,5.254653,0,0,0,5.254653,63.50653,0,0,0,3.337048,5.531213,5.254653,0,0,6.671546,23.59459,0,2.194165,-2.194165,30.35804,77.84097,0.1951607,5.780118,2.669638,0,26.93163
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,19.37963,19.37963,12,0,3.372,19.37963,24.30122,0,0,0.9575919,4.709486,7.768031,7.379629,0,0,9.109509,21.40042,0,3.058544,-3.058544,27.13405,69.57435,0.1951607,21.31759,3.767589,12,26.10991
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,9.608314,9.608314,12,0,3.372,9.608314,50.52649,0,0,0,4.854743,0,0,2.391686,2.272102,12.50789,18.34188,7.126845,0,7.126845,33.89517,86.91051,0.1952492,10.56915,3.883795,12,23.19662
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,9.896987,9.896987,8.663015,0,2.527743,9.896987,67.49491,0,0,0,6.679963,1.298918,1.233972,0,0,5.381045,24.75604,5.381045,0,5.381045,39.00008,100,0.1953083,10.88669,5.34397,12,31.436
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,7.246457,7.246457,0,-1,0,7.246457,83.06915,0,0,0,6.01957,7.62785,7.246457,0,0,0,29.59898,0,1.608279,-1.608279,37.3048,95.65315,0.1953083,7.971103,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,5.335848,5.335848,0,0,0,5.335848,95.44157,0,0,0,5.092617,5.616682,5.335848,0,0,1.786977,27.9907,0,0.5240652,-0.5240652,36.75239,94.23671,0.1953083,5.869432,4.074093,0,33.08332
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,8.890122,8.890122,7.766645,0,2.300961,8.890122,39.95309,0,0,0,3.551879,1.182608,1.123477,0,0,2.369271,27.46663,2.369271,0,2.369271,39.00008,100,0.1953343,9.779135,2.841503,12,31.01851
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.182425,0,0,2.182425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953343,0,1.74594,0,31.7814
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,23.65403,20.36,12,0,3.372,20.36,2.283547,0,3.294032,5.659435,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1953343,26.01944,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,8.046468,8.046468,0,-1,0,8.046468,0,0,0,0.4911142,0,8.469966,8.046468,0,0,9.261189,21.26391,0,8.469966,-8.469966,21.28601,54.57942,0.1953343,8.851114,0,0,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,7.720177,7.720177,0,-1,0,7.720177,0,0,8.881784E-16,0.1321948,0,8.126502,7.720177,0,0,18.67226,12.79394,0,8.126502,-8.126502,12.71993,32.61514,0.1953343,8.492195,0,0,12.79394
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,9.559984,4.434068,0,-1,0,4.434068,0,0,5.125916,6.081914,0,4.66744,4.434068,0,0,27.70171,4.66744,0,4.66744,-4.66744,7.800015,20,0.1953343,10.51598,0,0,4.66744
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.69545,0,0,-1,0,0,0,0,2.69545,2.964995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,2.964995,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.219628,0,0,-1,0,0,0,0,1.219628,1.341591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,1.341591,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.630044,0,0,-1,0,0,0,0,2.630044,2.893048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,2.893048,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.587823,0,0,-1,0,0,0,0,2.587823,2.846605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,2.846605,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,1.952762,0,0,-1,0,0,0,0,1.952762,2.148039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,2.148039,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.676029,0,0,-1,0,0,0,0,2.676029,2.943633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,2.943633,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.455919,0,0,-1,0,0,0,0,3.455919,3.801511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953343,3.801511,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.6791236,0.6791236,9.479124,0,2.734218,0.6791236,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953631,0.747036,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.247763,2.247763,11.04776,0,3.131084,2.247763,9.363194,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1954528,2.472539,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.631486,4.631486,12,0,3.372,4.631486,48.3643,0,0,0,2.239986,0,0,7.368514,7.000088,15.95729,15.23742,9.240074,0,9.240074,32.62757,83.66026,0.1955631,5.094635,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,3.95611,3.95611,0,0,0,3.95611,130.4385,0,0,0,5.16029,4.164327,3.95611,0,0,6.717217,23.55348,0.9959629,0,0.9959629,33.57242,86.08295,0.1955334,4.351721,4.128232,0,28.71377
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,14.60937,8.36,0,-1,0,8.36,89.64603,0,6.249373,7.71031,7.494408,8.8,8.36,0,0,5.721254,24.44985,0,1.305592,-1.305592,32.19621,82.55421,0.1955334,16.07031,5.995526,0,31.94426
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,10.15579,10.15579,11.03405,0,3.127615,10.15579,61.51588,0,0,0,6.247421,0,0,0.878267,0.8343536,7.171912,23.14426,7.081774,0,7.081774,38.91457,99.78074,0.1956142,11.17136,4.997937,12,29.39168
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.042026,5.042026,0,0,0,5.042026,191.7464,4.27037,0,0,9.667904,5.307395,5.042026,0,0,0.09013793,29.51785,0.09013793,0,0.09013793,39.00008,100,0.1956115,5.546228,7.734323,0,39.18576
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,8.546041,8.546041,3,0,1.095,8.546041,92.5277,2.069517,0,0,7.907456,5.837939,5.546041,0,0,0,29.59898,0,0,0,39.00008,100,0.1956115,9.400646,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,6.590966,6.590966,0,0,0,6.590966,154.6354,3.254105,0,0,10.19196,6.93786,6.590966,0,0,0,29.59898,0,0,0,39.00008,100,0.1956115,7.250063,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.9929383,0.9929383,0,-1,0,0.9929383,841.6929,7.312293,0,0,8.357491,1.045198,0.9929383,0,0,0,29.59898,0,0,0,39.00008,100,0.1956115,1.092232,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,7.110905,7.110905,0,0,0,7.110905,106.3801,0.0794283,0,0,7.564592,7.485163,7.110905,0,0,0,29.59898,0,0,0,39.00008,100,0.1956115,7.821996,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,18.5487,18.5487,12,0,3.372,18.5487,27.63294,8.881784E-16,0,0.04356868,5.125551,6.893367,6.548699,0,0,0,29.59898,0,1.767816,-1.767816,37.13663,95.22195,0.1956115,20.40357,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,8.857339,8.857339,8.075853,0,2.379191,8.857339,31.46381,0,0,0,2.786857,0.8226166,0.7814858,0,0,1.96424,27.83116,1.96424,0,1.96424,39.00008,100,0.1956328,9.743073,2.229485,12,30.61802
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,10.08157,10.08157,9.649201,0,2.777248,10.08157,4.514412,0,0,0,0.4551236,0.4551236,0.4323674,0,0,0,29.59898,0,0,0,39.00008,100,0.1956328,11.08973,0.3640989,12,30.0541
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.017541,6.017541,0,-1,0,6.017541,0,0,8.881784E-16,0,0,6.334254,6.017541,0,0,0,29.59898,0,6.334254,-6.334254,32.32319,82.87981,0.1956328,6.619296,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,16.1001,8.36,0,-1,0,8.36,0,0,7.740098,9.350107,0,8.8,8.36,0,0,7.03806,23.26472,0,8.8,-8.8,23.04717,59.0952,0.1956328,17.71011,0,0,23.26472
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.041924,5.041924,0,-1,0,5.041924,0,0,8.881784E-16,0,0,5.307289,5.041924,0,0,16.81584,14.46472,0,5.307289,-5.307289,17.4528,44.75068,0.1956328,5.546117,0,0,14.46472
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71283,9.157435,0,0,0,17.4528,44.75068,0.1956328,0,0,0,9.157435
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.741606,1.741606,0,-1,0,1.741606,0,0,2.220446E-16,0,0,1.83327,1.741606,0,0,22.71283,9.157435,0,1.83327,-1.83327,15.52036,39.79572,0.1956328,1.915767,0,0,9.157435
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74979,7.324165,0,0,0,15.52036,39.79572,0.1956328,0,0,0,7.324165
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.086189,2.086189,0,-1,0,2.086189,0,0,0,0,0,2.195989,2.086189,0,0,24.74979,7.324165,0,2.195989,-2.195989,13.20559,33.86042,0.1956328,2.294808,0,0,7.324165
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.779597,2.779597,0,-1,0,2.779597,0,0,4.440892E-16,0,0,2.925891,2.779597,0,0,27.18978,5.128177,0,2.925891,-2.925891,10.12143,25.95233,0.1956328,3.057557,0,0,5.128177
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.350527,2.092171,0,-1,0,2.092171,0,0,0.2583559,0.4934085,0,2.202285,2.092171,0,0,30.44077,2.202285,0,2.202285,-2.202285,7.800015,20,0.1956328,2.585579,0,0,2.202285
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.151741,0,0,-1,0,0,0,0,2.151741,2.366915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956328,2.366915,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.130222,1.130222,9.930222,0,2.848346,1.130222,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956803,1.243244,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.756984,1.756984,10.55698,0,3.006917,1.756984,11.23087,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1957486,1.932683,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1957186,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,10.03136,10.03136,12,0,3.372,10.03136,31.41137,0,0,0,3.150989,0,0,1.968636,1.870205,6.629604,23.63233,5.021194,0,5.021194,37.47421,96.08752,0.195781,11.0345,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,6.829369,6.829369,0,-1,0,6.829369,48.12286,0,8.881784E-16,0,3.286488,7.188809,6.829369,0,0,1.608411,28.15141,0,3.902321,-3.902321,33.3608,85.54034,0.195781,7.512306,2.62919,0,31.4379
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,6.871097,6.871097,0,0,0,6.871097,72.71892,0,0,0,4.996587,7.232733,6.871097,0,0,5.944324,24.24909,0,2.236146,-2.236146,31.00369,79.49649,0.195781,7.558207,3.99727,0,29.24567
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,8.967881,8.967881,12,0,3.372,8.967881,38.05793,4.440892E-16,0,0,3.41299,0,0,3.032119,2.880513,8.42893,22.01294,6.293503,0,6.293503,36.97423,94.80553,0.1958614,9.864669,2.730392,12,25.42593
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,5.920413,5.920413,0,0,0,5.920413,63.15136,0,0,0,3.738821,6.232014,5.920413,0,0,2.135428,27.67709,0,2.493193,-2.493193,34.34618,88.06695,0.1958614,6.512455,2.991057,0,31.41591
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,4.905642,25.1839,1.870082,0,1.870082,36.12029,92.61595,0.195806,0,1.496066,0,27.05398
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,3.03556,26.86697,0.5842195,0,0.5842195,36.67453,94.03707,0.1957887,0,0.4673756,0,27.45119
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,8.963348,8.963348,9.405096,0,2.715489,8.963348,22.16072,0,0,0,1.986343,0,0,0.4417475,0.4196601,2.45134,27.39277,2.406003,0,2.406003,38.95707,99.88972,0.1958165,9.859684,1.589074,12,29.37911
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,14.32404,14.32404,12,0,3.372,14.32404,6.271497,8.881784E-16,0,0,0.8983318,2.446359,2.324041,0,0,0.04533724,29.55817,0,1.548027,-1.548027,37.3253,95.70571,0.1958165,15.75644,0.7186654,12,30.45651
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,6.66776,6.66776,0,0,0,6.66776,4.767571,0,8.881784E-16,0,0.3178903,7.018695,6.66776,0,0,1.765368,28.01015,0,6.700805,-6.700805,30.26204,77.5948,0.1958165,7.334536,0.2543122,0,28.32804
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,9.210706,21.30934,0.4407573,0,0.4407573,30.68017,78.66695,0.1958034,0,0.3526058,0,21.7501
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,16.79147,8.36,0,-1,0,8.36,0,0,8.431472,10.11062,0,8.8,8.36,0,0,8.769949,21.70602,0,8.8,-8.8,21.40416,54.88235,0.1958034,18.47062,0,0,21.70602
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,13.67708,8.36,0,-1,0,8.36,0,0,5.31708,6.684787,0,8.8,8.36,0,0,18.54773,12.90602,0,8.8,-8.8,12.12815,31.09775,0.1958034,15.04479,0,0,12.90602
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,7.992331,3.900723,0,-1,0,3.900723,0,0,4.091608,4.890841,0,4.106024,3.900723,0,0,28.3255,4.106024,0,4.106024,-4.106024,7.800015,20,0.1958034,8.791564,0,0,4.106024
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.694191,0,0,-1,0,0,0,0,1.694191,1.863611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,1.863611,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.6953215,0,0,-1,0,0,0,0,0.6953215,0.7648536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,0.7648536,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.332974,0,0,-1,0,0,0,0,1.332974,1.466271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,1.466271,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.774742,0,0,-1,0,0,0,0,1.774742,1.952217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,1.952217,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.9997346,0,0,-1,0,0,0,0,0.9997346,1.099708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,1.099708,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4238244,0,0,-1,0,0,0,0,0.4238244,0.4662068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958034,0.4662068,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.274932,2.274932,11.07493,0,3.137958,2.274932,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195899,2.502425,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.771275,1.771275,10.57127,0,3.010533,1.771275,7.812174,0,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1959689,1.948403,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,10.84723,10.84723,12,0,3.372,10.84723,16.7935,0,0,0,1.82163,0,0,1.152767,1.095128,16.02938,15.17254,2.916758,0,2.916758,26.56035,68.10333,0.1960049,11.93196,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,11.68978,11.68978,12,0,3.372,11.68978,26.14274,0,0,0,3.056029,0,0,0.3102192,0.2947082,13.11262,17.79762,3.350738,0,3.350738,29.73914,76.25406,0.196042,12.85876,2.444824,12,20.85365
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,8.415396,8.36,0,-1,0,8.36,47.34911,0,0.05539614,0.8969358,3.958385,8.8,8.36,0,0,9.761883,20.81328,0,4.841615,-4.841615,24.63563,63.16816,0.196042,9.256936,3.166708,0,24.77167
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.444809,4.444809,0,0,0,4.444809,102.6752,0,8.881784E-16,0,4.563715,4.678746,4.444809,0,0,15.14145,15.97167,0,0.1150313,-0.1150313,24.51438,62.85726,0.196042,4.88929,3.650972,0,20.53538
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.207344,2.207344,0,0,0,2.207344,175.7108,0,0,0,3.878542,2.32352,2.207344,0,0,15.26927,15.85664,1.555022,0,1.555022,25.9896,66.63988,0.1959961,2.428079,3.102834,0,19.73518
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.061321,2.061321,0,0,0,2.061321,292.4996,0,0,0,6.029356,2.169811,2.061321,0,0,13.71424,17.25616,3.859544,0,3.859544,29.65109,76.02827,0.1958823,2.267453,4.823484,0,23.28551
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.083061,3.083061,0,0,0,3.083061,185.3674,0,0,0,5.714988,3.245327,3.083061,0,0,9.854701,20.72975,2.469661,0,2.469661,31.99401,82.03577,0.1958095,3.391367,4.57199,0,26.44473
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,7.431309,7.431309,0,-1,0,7.431309,102.5054,0,8.881784E-16,0,7.617493,7.82243,7.431309,0,0,7.38504,22.95244,0,0.2049373,-0.2049373,31.77799,81.48186,0.1958095,8.174439,6.093994,0,30.56993
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.497997,0.497997,0,0,0,0.497997,807.1172,0,0,0,4.01942,0.5242074,0.497997,0,0,7.612748,22.74751,3.495212,0,3.495212,35.09384,89.98402,0.1957066,0.5477967,3.215536,0,26.76692
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.602568,5.602568,0,0,0,5.602568,79.67559,0,0,0,4.463879,5.89744,5.602568,0,0,4.117536,25.8932,0,1.433561,-1.433561,33.58273,86.10941,0.1957066,6.162825,3.571103,0,30.35707
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,15.45121,15.45121,12,0,3.372,15.45121,15.45959,8.881784E-16,0,0,2.388694,3.632848,3.451205,0,0,5.710382,24.45963,0,1.244154,-1.244154,32.27128,82.74671,0.1957066,16.99633,1.910955,12,26.84833
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,12.37712,12.37712,12,0,3.372,12.37712,2.484214,0,0,0,0.3074743,0.3969737,0.3771251,0,0,7.092774,23.21548,0,0.08949943,-0.08949943,32.17694,82.50481,0.1957066,13.61484,0.2459794,12,23.52295
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,13.67405,8.36,0,-1,0,8.36,0,0,5.314046,6.681451,0,8.8,8.36,0,0,7.192218,23.12598,0,8.8,-8.8,22.90093,58.72021,0.1957066,15.04145,0,0,23.12598
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,10.77404,8.36,0,-1,0,8.36,0,0,2.414038,3.491441,0,8.8,8.36,0,0,16.97,14.32598,0,8.8,-8.8,13.62491,34.9356,0.1957066,11.85144,0,0,14.32598
