Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.220912,3.220912,0,-1,0,3.220912,0,0,4.440892E-16,0,0,3.390433,3.220912,0,0,26.74777,5.525982,0,3.390433,-3.390433,10.05108,25.77195,0.1957066,3.543003,0,0,5.525982
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51492,2.135548,0,0,0,10.05108,25.77195,0.1957066,0,0,0,2.135548
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1309974,0.1309974,0,-1,0,0.1309974,0,0,0,0,0,0.137892,0.1309974,0,0,30.51492,2.135548,0,0.137892,-0.137892,9.90573,25.39926,0.1957066,0.1440972,0,0,2.135548
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,3.925441,1.897774,0,-1,0,1.897774,0,0,2.027667,2.420211,0,1.997656,1.897774,0,0,30.66813,1.997656,0,1.997656,-1.997656,7.800015,20,0.1957066,4.317985,0,0,1.997656
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.213126,0,0,-1,0,0,0,0,0.213126,0.2344386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957066,0.2344386,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957066,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.716694,0,0,-1,0,0,0,0,2.716694,2.988363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957066,2.988363,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1361412,0,0,-1,0,0,0,0,0.1361412,0.1497553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957066,0.1497553,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,1.960514,1.960514,10.76051,0,3.05841,1.960514,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957885,2.156565,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1957837,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.011553,1.011553,9.811553,0,2.818323,1.011553,191.1771,1.776357E-15,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1957687,1.112708,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.847811,1.847811,0,0,0,1.847811,263.6974,0,0,0,4.87263,1.945064,1.847811,0,0,5.743705,24.42964,2.927566,0,2.927566,36.32845,93.1497,0.1956829,2.032592,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,3.879156,3.879156,0,-1,0,3.879156,199.1721,0.8267359,0,0,7.726198,4.083322,3.879156,0,0,2.816139,27.06445,2.816139,0,2.816139,39.00008,100,0.1956005,4.267072,6.180958,0,34.79065
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.376303,2.376303,0,0,0,2.376303,392.4911,6.825408,0,0,9.326779,2.501372,2.376303,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,2.613934,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,11.91136,11.91136,3.55136,0,1.234494,11.91136,94.61896,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,13.1025,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.113436,3.113436,0,0,0,3.113436,358.7726,7.892854,0,0,11.17015,3.277301,3.113436,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,3.42478,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.07489263,0.07489263,0,0,0,0.07489263,15003.58,11.15774,0,0,11.23658,0.07883435,0.07489263,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,0.0823819,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,7.214084,7.214084,0,-1,0,7.214084,150.7981,3.284929,0,0,10.8787,7.593773,7.214084,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,7.935493,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.441027,3.441027,0,0,0,3.441027,240.8346,4.665051,0,0,8.287185,3.622134,3.441027,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,3.78513,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956005,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,6.445119,6.445119,0,0,0,6.445119,41.56,0,8.881784E-16,0,2.678591,6.784336,6.445119,0,0,0,29.59898,0,4.105744,-4.105744,34.67225,88.90301,0.1956005,7.089631,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,4.561938,25.49323,0.4931649,0,0.4931649,35.1401,90.10265,0.195586,0,0.3945319,0,25.9864
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068773,25.93708,0,0,0,35.1401,90.10265,0.195586,0,0,0,25.93708
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,10.41493,8.36,0,-1,0,8.36,0,0,2.05493,3.096423,0,8.8,8.36,0,0,4.068773,25.93708,0,8.8,-8.8,25.86409,66.31804,0.195586,11.45642,0,0,25.93708
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,13.46956,8.36,0,-1,0,8.36,0,0,5.109562,6.456518,0,8.8,8.36,0,0,13.84655,17.13708,0,8.8,-8.8,16.58807,42.53343,0.195586,14.81652,0,0,17.13708
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.116641,4.116641,0,-1,0,4.116641,0,0,0,0,0,4.333306,4.116641,0,0,23.62433,8.337082,0,4.333306,-4.333306,12.02037,30.82139,0.195586,4.528305,0,0,8.337082
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.349367,1.349367,0,-1,0,1.349367,0,0,2.220446E-16,0,0,1.420386,1.349367,0,0,28.43911,4.003776,0,1.420386,-1.420386,10.52315,26.98238,0.195586,1.484303,0,0,4.003776
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.343313,2.343313,0,-1,0,2.343313,0,0,0,0.1234242,0,2.466645,2.343313,0,0,30.01732,2.58339,0,2.466645,-2.466645,7.923075,20.31554,0.195586,2.577645,0,0,2.58339
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.088011,0.1109071,0,-1,0,0.1109071,0,0,3.977104,4.385905,0,0.1167444,0.1109071,0,0,32.75804,0.1167444,0,0.1167444,-0.1167444,7.800015,20,0.195586,4.496812,0,0,0.1167444
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.328024,0,0,-1,0,0,0,0,2.328024,2.560827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195586,2.560827,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,4.936248,0,0,-1,0,0,0,0,4.936248,5.429873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195586,5.429873,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195586,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.6275389,0.6275389,9.427539,0,2.721167,0.6275389,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956117,0.6902927,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.126546,4.126546,12,0,3.372,4.126546,2.095444,0,0,0,0.08646946,0,0,7.873454,7.479782,24.52775,7.524,7.566251,0,7.566251,22.90898,58.74087,0.1957246,4.5392,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,22.53871,20.36,12,0,3.372,20.36,7.732724,0,2.178707,4.432578,1.574383,8.8,8.36,0,0,16.9615,14.33363,0,7.225617,-7.225617,15.29251,39.2115,0.1957246,24.79258,1.259506,12,15.90801
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.464849,4.464849,11.7891,0,3.318642,4.464849,70.02356,0,0,0,3.126447,0,0,7.324248,6.958036,24.98997,7.108008,10.08448,0,10.08448,24.8595,63.74216,0.1957986,4.911335,2.501157,12,10.23446
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.178722,4.178722,0,-1,0,4.178722,97.72306,0,0,0,4.083575,4.398654,4.178722,0,0,14.90548,16.18404,0,0.3150798,-0.3150798,24.52737,62.89057,0.1957986,4.596594,3.26686,0,20.26762
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.613449,4.613449,0,0,0,4.613449,150.7757,0,0,0,6.955962,4.856262,4.613449,0,0,15.25557,15.86896,2.099699,0,2.099699,26.51932,67.99812,0.1957374,5.074794,5.564769,0,22.82492
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,9.395329,9.395329,12,0,3.372,9.395329,55.66093,0,0,0,5.229527,0,0,2.604671,2.474437,13.15587,17.75869,7.703965,0,7.703965,33.82794,86.73814,0.1958297,10.33486,4.183622,12,22.98822
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,4.100107,0,0,9.552015,0,0,0,0,5.451908,24.69226,5.451908,0,5.451908,39.00008,100,0.195671,0,7.641612,0,34.24427
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,5.502765,5.502765,0,0,0,5.502765,137.1305,1.753583,0,0,7.545967,5.792385,5.502765,0,0,0,29.59898,0,0,0,39.00008,100,0.195671,6.053042,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.121718,4.121718,0,-1,0,4.121718,161.6103,2.322469,0,0,6.66112,4.338651,4.121718,0,0,0,29.59898,0,0,0,39.00008,100,0.195671,4.53389,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.794132,2.794132,0,0,0,2.794132,178.9913,2.060062,0,0,5.001254,2.941192,2.794132,0,0,0,29.59898,0,0,0,39.00008,100,0.195671,3.073545,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,9.905004,9.905004,6.291962,0,1.927866,9.905004,38.39677,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.195671,10.8955,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195671,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,6.950394,6.950394,0,0,0,6.950394,7.396381,0,0,0,0.5140776,7.316204,6.950394,0,0,0,29.59898,0,6.802126,-6.802126,31.83001,81.61524,0.195671,7.645433,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,12.82481,8.36,0,-1,0,8.36,0,0,4.464806,5.747286,0,8.8,8.36,0,0,7.557918,22.79685,0,8.8,-8.8,22.55399,57.83064,0.195671,14.10729,0,0,22.79685
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3357,13.99685,0,0,0,22.55399,57.83064,0.195671,0,0,0,13.99685
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,15.91465,8.36,0,-1,0,8.36,0,0,7.554653,9.146119,0,8.8,8.36,0,0,17.3357,13.99685,0,8.8,-8.8,13.27798,34.04603,0.195671,17.50612,0,0,13.99685
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.11347,5.196852,0,0,0,13.27798,34.04603,0.195671,0,0,0,5.196852
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.11347,5.196852,0,0,0,13.27798,34.04603,0.195671,0,0,0,5.196852
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.600783,3.600783,0,-1,0,3.600783,0,0,4.440892E-16,0,0,3.790298,3.600783,0,0,27.11347,5.196852,0,3.790298,-3.790298,9.282654,23.80163,0.195671,3.960861,0,0,5.196852
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.32491,1.406554,0,0,0,9.282654,23.80163,0.195671,0,0,0,1.406554
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.32491,1.406554,0,0,0,9.282654,23.80163,0.195671,0,0,0,1.406554
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.333057,1.333057,0,-1,0,1.333057,0,0,0,0.1301361,0,1.403218,1.333057,0,0,31.32491,1.406554,0,1.403218,-1.403218,7.803533,20.00902,0.195671,1.466363,0,0,1.406554
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.855324,0.003169599,0,-1,0,0.003169599,0,0,1.852154,2.037686,0,0.00333642,0.003169599,0,0,32.88404,0.00333642,0,0.00333642,-0.00333642,7.800015,20,0.195671,2.040856,0,0,0.00333642
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.271685,1.271685,10.07168,0,2.884136,1.271685,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957233,1.398854,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.801217,1.801217,10.60122,0,3.018108,1.801217,6.695618,0,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.195794,1.981339,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5541369,0.5541369,9.354137,0,2.702597,0.5541369,334.9439,0,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1957623,0.6095507,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1956129,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,6.550832,6.550832,0,-1,0,6.550832,128.1182,0.8246531,0,0,8.392811,6.895612,6.550832,0,0,0.6725453,28.99369,0.6725453,0,0.6725453,39.00008,100,0.1955934,7.205915,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.1918057,0.1918057,0,0,0,0.1918057,4968.868,9.328671,0,0,9.530572,0.2019007,0.1918057,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,0.2109863,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,1.990464,1.990464,0,0,0,1.990464,530.8145,8.470444,0,0,10.56567,2.095225,1.990464,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,2.18951,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,10.3149,10.3149,3,0,1.095,10.3149,97.31055,2.337591,0,0,10.03749,7.699896,7.314901,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,11.34639,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,6.219743,6.219743,0,-1,0,6.219743,146.2428,2.54883,0,0,9.095928,6.547098,6.219743,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,6.841717,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.8310162,0.8310162,0,0,0,0.8310162,767.0561,5.499607,0,0,6.374361,0.8747539,0.8310162,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,0.9141178,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,15.34052,15.34052,10.17029,0,2.909083,15.34052,35.47695,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1955934,16.87457,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,7.536993,7.536993,0,0,0,7.536993,43.84909,0,8.881784E-16,0,3.304903,7.933677,7.536993,0,0,0,29.59898,0,4.628775,-4.628775,34.12092,87.48936,0.1955934,8.290692,2.643922,0,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,15.91993,15.91993,12,0,3.372,15.91993,3.006689,0,0,0,0.4786627,4.126238,3.919926,0,0,5.143083,24.9702,0,3.647575,-3.647575,30.27604,77.63071,0.1955934,17.51192,0.3829302,12,25.44887
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,14.90157,8.36,0,-1,0,8.36,0,0,6.541573,8.031731,0,8.8,8.36,0,0,9.195944,21.32263,0,8.8,-8.8,21.00002,53.84611,0.1955934,16.39173,0,0,21.32263
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,8.046253,8.046253,0,-1,0,8.046253,0,0,0,0.4908781,0,8.46974,8.046253,0,0,18.97372,12.52263,0,8.46974,-8.46974,12.07213,30.95413,0.1955934,8.850878,0,0,12.52263
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38454,4.052888,0,0,0,12.07213,30.95413,0.1955934,0,0,0,4.052888
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38454,4.052888,0,0,0,12.07213,30.95413,0.1955934,0,0,0,4.052888
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.38454,4.052888,0,0,0,12.07213,30.95413,0.1955934,0,0,0,4.052888
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.5682987,0.5682987,0,-1,0,0.5682987,0,0,1.110223E-16,0,0,0.5982091,0.5682987,0,0,28.38454,4.052888,0,0.5982091,-0.5982091,11.44157,29.33729,0.1955934,0.6251286,0,0,4.052888
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,1.915712,1.915712,0,-1,0,1.915712,0,0,4.440892E-16,0,0,2.016539,1.915712,0,0,29.04922,3.454679,0,2.016539,-2.016539,9.315948,23.887,0.1955934,2.107284,0,0,3.454679
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,5.845035,1.366233,0,-1,0,1.366233,0,0,4.478801,5.063305,0,1.43814,1.366233,0,0,31.28982,1.43814,0,1.43814,-1.43814,7.800015,20,0.1955934,6.429538,0,0,1.43814
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.111289,0,0,-1,0,0,0,0,3.111289,3.422418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955934,3.422418,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.7729127,0,0,-1,0,0,0,0,0.7729127,0.8502041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955934,0.8502041,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.826804,1.826804,10.6268,0,3.024581,1.826804,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956686,2.009485,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.536923,2.536923,11.33692,0,3.204242,2.536923,3.644104,0,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1957704,2.790615,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.637716,2.637716,11.43772,0,3.229742,2.637716,91.66615,0,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.195809,2.901487,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,13.68787,13.68787,12,0,3.372,13.68787,40.2537,0,0,0,5.509875,1.776705,1.68787,0,0,5.297413,24.83131,3.733169,0,3.733169,37.51611,96.19495,0.1958482,15.05666,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,9.257029,8.36,0,-1,0,8.36,85.28011,0,0.8970281,1.822731,7.129416,8.8,8.36,0,0,1.564243,28.19116,0,1.670583,-1.670583,35.75516,91.6797,0.1958482,10.18273,5.703533,0,35.32058
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.461124,3.461124,0,0,0,3.461124,252.5082,1.675885,0,0,8.73962,3.643288,3.461124,0,0,3.420447,26.52058,3.420447,0,3.420447,39.00008,100,0.1957496,3.807236,6.991696,0,35.2602
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,8.860197,8.860197,3,0,1.095,8.860197,118.3977,4.321639,0,0,10.49027,6.168628,5.860197,0,0,0,29.59898,0,0,0,39.00008,100,0.1957496,9.746217,8.392214,12,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,8.380061,8.380061,3,0,1.095,8.380061,143.5935,6.370001,0,0,12.03322,5.663222,5.380061,0,0,0,29.59898,0,0,0,39.00008,100,0.1957496,9.218067,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.36661,5.36661,0,0,0,5.36661,188.5228,4.468217,0,0,10.11728,5.649063,5.36661,0,0,0,29.59898,0,0,0,39.00008,100,0.1957496,5.90327,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957496,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,7.212658,7.212658,0,0,0,7.212658,113.7581,0.6127118,0,0,8.204984,7.592272,7.212658,0,0,0,29.59898,0,0,0,39.00008,100,0.1957496,7.933924,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957496,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.03116,4.03116,0,0,0,4.03116,54.46239,0,0,0,2.195467,4.243327,4.03116,0,0,0,29.59898,0,2.04786,-2.04786,36.84144,94.46505,0.1957496,4.434277,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,11.84507,11.84507,12,0,3.372,11.84507,4.457887,0,0,0,0.5280398,0,0,0.154932,0.1471854,2.2754,27.55112,0.6752251,0,0.6752251,37.48202,96.10754,0.1957573,13.02957,0.4224318,12,28.07916
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.408018,5.408018,0,-1,0,5.408018,0,0,8.881784E-16,0,0,5.692651,5.408018,0,0,1.600175,28.15882,0,5.692651,-5.692651,31.48144,80.72147,0.1957573,5.94882,0,0,28.15882
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.925343,22.46617,0,0,0,31.48144,80.72147,0.1957573,0,0,0,22.46617
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,6.324134,6.324134,0,-1,0,6.324134,0,0,8.881784E-16,0,0,6.656984,6.324134,0,0,7.925343,22.46617,0,6.656984,-6.656984,24.46436,62.729,0.1957573,6.956548,0,0,22.46617
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.582196,1.582196,0,-1,0,1.582196,0,0,2.220446E-16,0,0,1.66547,1.582196,0,0,15.32199,15.80919,0,1.66547,-1.66547,22.7088,58.22758,0.1957573,1.740416,0,0,15.80919
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.855065,1.855065,0,-1,0,1.855065,0,0,2.220446E-16,0,0,1.9527,1.855065,0,0,17.17251,14.14372,0,1.9527,-1.9527,20.65047,52.94983,0.1957573,2.040572,0,0,14.14372
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.553276,1.553276,0,-1,0,1.553276,0,0,2.220446E-16,0,0,1.635027,1.553276,0,0,19.34218,12.19102,0,1.635027,-1.635027,18.92701,48.53069,0.1957573,1.708603,0,0,12.19102
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15888,10.55599,0,0,0,18.92701,48.53069,0.1957573,0,0,0,10.55599
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,1.984337,1.984337,0,-1,0,1.984337,0,0,0,0,0,2.088776,1.984337,0,0,21.15888,10.55599,0,2.088776,-2.088776,16.72524,42.88515,0.1957573,2.182771,0,0,10.55599
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.838258,1.838258,0,-1,0,1.838258,0,0,2.220446E-16,0,0,1.935008,1.838258,0,0,23.47974,8.467213,0,1.935008,-1.935008,14.68556,37.65522,0.1957573,2.022084,0,0,8.467213
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.331138,4.331138,0,-1,0,4.331138,0,0,8.881784E-16,0,0,4.559093,4.331138,0,0,25.62975,6.532205,0,4.559093,-4.559093,9.879859,25.33292,0.1957573,4.764252,0,0,6.532205
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.169358,2.169358,10.96936,0,3.111248,2.169358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.69541,1.973112,8.36,0,8.36,17.81085,45.66876,0.1958461,2.386294,0,12,1.973112
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1141741,0.1141741,8.914174,0,2.591286,0.1141741,63.10787,0,0,0,0.07205287,0,0,8.8,8.36,22.33541,9.497112,8.432053,0,8.432053,25.8102,66.17986,0.1958477,0.1255916,0.0576423,12,9.569165
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,7.19995,7.19995,12,0,3.372,7.19995,8.500657,0,0,0,0.612043,0,0,4.80005,4.560048,13.90335,17.08596,5.172091,0,5.172091,30.71688,78.76106,0.195921,7.919945,0.4896345,12,17.698
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,6.462177,6.462177,12,0,3.372,6.462177,20.61086,0,0,0,1.33191,0,0,5.537823,5.260932,8.731263,21.74084,6.592842,0,6.592842,36.97139,94.79826,0.196012,7.108394,1.065528,12,23.07275
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,2.138421,27.6744,1.320752,0,1.320752,38.22437,98.01101,0.1959741,0,1.056602,0,28.99515
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,5.320068,5.320068,0,0,0,5.320068,60.93401,0,0,0,3.241731,5.600072,5.320068,0,0,0.8176686,28.86308,0,2.358341,-2.358341,35.73846,91.63689,0.1959741,5.852075,2.593385,0,32.10481
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0.9237559,0,0,4.361803,0,0,0,0,3.438047,26.50474,3.438047,0,3.438047,39.00008,100,0.1958754,0,3.489443,0,30.86654
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3746789,0.3746789,0,0,0,0.3746789,776.6637,2.515596,0,0,2.909995,0.3943988,0.3746789,0,0,0,29.59898,0,0,0,39.00008,100,0.1958754,0.4121467,2.327996,0,32.50897
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,3.887461,3.887461,0,0,0,3.887461,34.46704,0,4.440892E-16,0,1.339893,4.092064,3.887461,0,0,0,29.59898,0,2.752172,-2.752172,36.09903,92.56144,0.1958754,4.276207,1.071914,0,30.93887
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,9.11049,8.36,0,-1,0,8.36,34.27092,0,0.7504898,1.661539,2.865049,8.8,8.36,0,0,3.057968,26.84681,0,5.934951,-5.934951,29.84305,76.52048,0.1958754,10.02154,2.292039,0,29.71185
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,9.652358,20.91186,2.093195,0,2.093195,31.82883,81.61221,0.1958154,0,1.674556,0,23.00505
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,7.559163,22.79573,1.681684,0,1.681684,33.42421,85.70293,0.1957671,0,1.345347,0,24.47742
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,10.71854,10.71854,12,0,3.372,10.71854,5.876284,0,0,0,0.6298516,0,0,1.281465,1.217392,5.87748,24.30925,1.847243,0,1.847243,35.17666,90.19638,0.1957916,11.79039,0.5038813,12,24.9391
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,4.820665,4.820665,0,0,0,4.820665,10.80954,0,8.881784E-16,0,0.5210918,5.074384,4.820665,0,0,4.030236,25.97177,0,4.553292,-4.553292,30.37707,77.88976,0.1957916,5.302732,0.4168734,0,26.49286
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,11.45622,8.36,0,-1,0,8.36,0,0,3.096223,4.241846,0,8.8,8.36,0,0,9.08945,21.41847,0,8.8,-8.8,21.10105,54.10516,0.1957916,12.60185,0,0,21.41847
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.305934,3.305934,0,-1,0,3.305934,0,0,4.440892E-16,0,0,3.479931,3.305934,0,0,18.86723,12.61847,0,3.479931,-3.479931,17.43288,44.69962,0.1957916,3.636528,0,0,12.61847
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,19.39693,8.36,0,-1,0,8.36,0,0,11.03693,12.97662,0,8.8,8.36,0,0,22.73382,9.138542,0,8.8,-8.8,8.156871,20.91501,0.1957916,21.33662,0,0,9.138542
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.847204,0.3216151,0,-1,0,0.3216151,0,0,1.525589,1.710309,0,0.3385422,0.3216151,0,0,32.5116,0.3385422,0,0.3385422,-0.3385422,7.800015,20,0.1957916,2.031924,0,0,0.3385422
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957916,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.443984,0,0,-1,0,0,0,0,3.443984,3.788382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957916,3.788382,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.701673,0,0,-1,0,0,0,0,3.701673,4.07184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957916,4.07184,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.679812,0,0,-1,0,0,0,0,2.679812,2.947793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957916,2.947793,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.254555,0,0,-1,0,0,0,0,4.254555,4.68001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957916,4.68001,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.591908,0,0,-1,0,0,0,0,3.591908,3.951099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957916,3.951099,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.5325305,0.5325305,9.332531,0,2.69713,0.5325305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958125,0.5857836,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1693696,0.1693696,8.96937,0,2.605251,0.1693696,69.76923,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1958151,0.1863066,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,5.928776,5.928776,12,0,3.372,5.928776,30.88705,0,0,0,1.831224,0,0,6.071224,5.767663,16.04959,15.15435,7.598887,0,7.598887,30.98304,79.44353,0.1959183,6.521654,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.380141,3.380141,7.387032,0,2.204919,3.380141,125.2291,0,0,0,4.232919,0,0,4.00689,3.806546,8.450699,21.99335,8.039465,0,8.039465,38.60995,98.99966,0.1958685,3.718155,3.386335,12,26.22627
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.071114,7.071114,0,-1,0,7.071114,71.13509,8.881784E-16,0,0,5.030043,7.443278,7.071114,0,0,0.4112335,29.22887,0,2.413235,-2.413235,36.06617,92.47719,0.1958685,7.778225,4.024035,0,34.25891
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,8.644493,8.644493,3,0,1.095,8.644493,106.1007,0.1376924,0,0,9.17187,5.941572,5.644494,0,0,3.092606,26.81563,3.092606,0,3.092606,39.00008,100,0.1957804,9.508943,7.337496,12,35.9875
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957804,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,8.473864,8.473864,3,0,1.095,8.473864,112.6474,3.783625,0,0,9.545587,5.761961,5.473863,0,0,0,29.59898,0,0,0,39.00008,100,0.1957804,9.321249,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.447425,5.447425,0,0,0,5.447425,186.0502,4.400814,0,0,10.13494,5.734132,5.447425,0,0,0,29.59898,0,0,0,39.00008,100,0.1957804,5.992167,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,11.72206,8.36,0,-1,0,8.36,85.80669,0,3.36206,4.534266,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1957804,12.89427,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,6.309479,6.309479,0,0,0,6.309479,71.89666,0,0,0,4.536305,6.641557,6.309479,0,0,1.80729,27.97242,0,2.105252,-2.105252,35.0664,89.91367,0.1957804,6.940427,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.783173,2.783173,0,0,0,2.783173,135.8569,0,0,0,3.781133,2.929656,2.783173,0,0,4.14646,25.86716,0.8514773,0,0.8514773,35.87418,91.9849,0.1957561,3.06149,3.024906,0,29.6483
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,4.846963,4.846963,0,0,0,4.846963,46.05959,0,8.881784E-16,0,2.232491,5.102067,4.846963,0,0,3.294982,26.63349,0,2.869575,-2.869575,32.84938,84.22903,0.1957561,5.331659,1.785993,0,28.86599
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,10.02683,10.02683,12,0,3.372,10.02683,5.376822,0,0,0,0.539125,0,0,1.973167,1.874508,6.483399,23.76392,2.413633,0,2.413633,35.13916,90.10023,0.195789,11.02952,0.4313,12,24.30304
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,20.78032,8.36,0,-1,0,8.36,0,0,12.42032,14.49835,0,8.8,8.36,0,0,4.069766,25.93619,0,8.8,-8.8,25.86315,66.31562,0.195789,22.85835,0,0,25.93619
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,9.287388,8.36,0,-1,0,8.36,0,0,0.9273879,1.856127,0,8.8,8.36,0,0,13.84754,17.13619,0,8.8,-8.8,16.58713,42.53102,0.195789,10.21613,0,0,17.13619
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.173874,2.173874,0,-1,0,2.173874,0,0,4.440892E-16,0,0,2.288289,2.173874,0,0,23.62532,8.336189,0,2.288289,-2.288289,14.17506,36.34624,0.195789,2.391262,0,0,8.336189
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16786,6.047901,0,0,0,14.17506,36.34624,0.195789,0,0,0,6.047901
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.08867913,0.08867913,0,-1,0,0.08867913,0,0,1.387779E-17,0,0,0.09334645,0.08867913,0,0,26.16786,6.047901,0,0.09334645,-0.09334645,14.07667,36.09394,0.195789,0.09754705,0,0,6.047901
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.018722,4.018722,0,-1,0,4.018722,0,0,8.881784E-16,0,0,4.230234,4.018722,0,0,26.27158,5.954554,0,4.230234,-4.230234,9.617609,24.66049,0.195789,4.420594,0,0,5.954554
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.251332,1.638105,0,-1,0,1.638105,0,0,0.6132274,0.8383606,0,1.724321,1.638105,0,0,30.97184,1.724321,0,1.724321,-1.724321,7.800015,20,0.195789,2.476465,0,0,1.724321
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.379621,0,0,-1,0,0,0,0,1.379621,1.517583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195789,1.517583,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3473505,0,0,-1,0,0,0,0,0.3473505,0.3820856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195789,0.3820856,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.552761,0,0,-1,0,0,0,0,2.552761,2.808037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195789,2.808037,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.261007,2.261007,11.06101,0,3.134435,2.261007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958805,2.487108,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.9155922,0.9155922,9.715592,0,2.794045,0.9155922,15.70097,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1959127,1.007151,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1958811,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1957832,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,7.345748,7.345748,0,-1,0,7.345748,83.54742,0,0,0,6.137183,7.732367,7.345748,0,0,3.137943,26.77483,0,1.595183,-1.595183,34.34169,88.05545,0.1957832,8.080323,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,7.851048,7.851048,4.047108,0,1.359918,7.851048,113.5456,0,0,0,8.914516,4.004148,3.80394,0,0,4.910368,25.17965,4.910368,0,4.910368,39.00008,100,0.1956866,8.636153,7.131613,12,34.09416
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,7.361342,7.361342,0,0,0,7.361342,123.7831,1.363315,0,0,9.112096,7.748781,7.361342,0,0,0,29.59898,0,0,0,39.00008,100,0.1956866,8.097476,7.289677,0,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.101461,5.101461,0,0,0,5.101461,112.2678,0.3573368,0,0,5.727296,5.369959,5.101461,0,0,0,29.59898,0,0,0,39.00008,100,0.1956866,5.611608,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,6.922987,6.922987,0,0,0,6.922987,103.3383,0,0,0,7.154095,7.287355,6.922987,0,0,0,29.59898,0,0.1332603,-0.1332603,38.85961,99.63982,0.1956866,7.615286,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.058414,3.058414,0,-1,0,3.058414,280.5616,5.213286,0,0,8.580737,3.219384,3.058414,0,0,0.148067,29.46572,0.148067,0,0.148067,39.00008,100,0.1956824,3.364256,6.86459,0,38.04646
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956824,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956824,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956824,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.18214,1.18214,0,0,0,1.18214,45.22807,0,2.220446E-16,0,0.534659,1.244357,1.18214,0,0,0,29.59898,0,0.7096985,-0.7096985,38.25199,98.08183,0.1956824,1.300354,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,13.79666,8.36,0,-1,0,8.36,0,0,5.436655,6.816321,0,8.8,8.36,0,0,0.7885539,28.88928,0,8.8,-8.8,28.97598,74.29723,0.1956824,15.17632,0,0,28.88928
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,13.65988,8.36,0,-1,0,8.36,0,0,5.299877,6.665864,0,8.8,8.36,0,0,10.56633,20.08928,0,8.8,-8.8,19.69996,50.51262,0.1956824,15.02586,0,0,20.08928
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.086986,5.086986,0,-1,0,5.086986,0,0,8.881784E-16,0,0,5.354722,5.086986,0,0,20.34411,11.28928,0,5.354722,-5.354722,14.05559,36.0399,0.1956824,5.595685,0,0,11.28928
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.6977459,0.6977459,0,-1,0,0.6977459,0,0,1.110223E-16,0,0,0.7344693,0.6977459,0,0,26.2938,5.934557,0,0.7344693,-0.7344693,13.28139,34.05478,0.1956824,0.7675204,0,0,5.934557
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.155447,1.155447,0,-1,0,1.155447,0,0,2.220446E-16,0,0,1.21626,1.155447,0,0,27.10988,5.200088,0,1.21626,-1.21626,11.99934,30.76748,0.1956824,1.270992,0,0,5.200088
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1092137,0.1092137,0,-1,0,0.1092137,0,0,0,0,0,0.1149618,0.1092137,0,0,28.46128,3.983828,0,0.1149618,-0.1149618,11.87816,30.45676,0.1956824,0.1201351,0,0,3.983828
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.083184,2.083184,0,-1,0,2.083184,0,0,4.440892E-16,0,0,2.192825,2.083184,0,0,28.58901,3.868866,0,2.192825,-2.192825,9.566718,24.53,0.1956824,2.291502,0,0,3.868866
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.9715891,0.9715891,0,-1,0,0.9715891,0,0,1.110223E-16,0,0,1.022725,0.9715891,0,0,31.02549,1.676041,0,1.022725,-1.022725,8.48867,21.76578,0.1956824,1.068748,0,0,1.676041
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.8407869,0.6206496,0,-1,0,0.6206496,0,0,0.2201373,0.3042159,0,0.6533154,0.6206496,0,0,32.16185,0.6533154,0,0.6533154,-0.6533154,7.800015,20,0.1956824,0.9248655,0,0,0.6533154
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.717191,0,0,-1,0,0,0,0,1.717191,1.88891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956824,1.88891,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.9645586,0.9645586,9.764559,0,2.806433,0.9645586,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957208,1.061015,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.221371,5.221371,12,0,3.372,5.221371,1.343282,0,0,0,0.07013774,0,0,6.778629,6.439698,24.52775,7.524,6.509836,0,6.509836,21.90678,56.17112,0.1958147,5.743507,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.083138,5.083138,12,0,3.372,5.083138,15.70448,0,0,0,0.7982804,0,0,6.916862,6.571018,18.01792,13.38285,7.369298,0,7.369298,28.89791,74.09706,0.1959179,5.591453,0.6386243,12,14.18113
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,9.229227,9.229227,12,0,3.372,9.229227,15.67287,0,0,0,1.446484,0,0,2.770772,2.632234,10.64862,20.01522,4.078718,0,4.078718,32.76732,84.01861,0.1959707,10.15215,1.157188,12,21.46171
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.147748,3.147748,0,-1,0,3.147748,49.89853,0,4.440892E-16,0,1.57068,3.313419,3.147748,0,0,6.569901,23.68607,0,1.742739,-1.742739,30.93032,79.30834,0.1959707,3.462523,1.256544,0,25.25675
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,9.481232,9.481232,12,0,3.372,9.481232,22.40532,0,0,0,2.1243,0,0,2.518769,2.39283,8.506278,21.94333,4.51713,0,4.51713,35.21564,90.29633,0.1960269,10.42935,1.69944,12,24.06763
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,8.785809,8.785809,7.686211,0,2.280612,8.785809,58.57877,8.881784E-16,0,0,5.146618,1.157471,1.099598,0,0,3.989147,26.00875,3.989147,0,3.989147,39.00008,100,0.1960677,9.66439,4.117295,12,31.15536
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.5952619,0.5952619,0,0,0,0.5952619,772.7266,3.973156,0,0,4.599747,0.6265916,0.5952619,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,0.6547881,3.679798,0,34.19873
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.788915,0.788915,0,0,0,0.788915,787.1277,5.379332,0,0,6.209769,0.8304368,0.788915,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,0.8678064,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.509215,2.509215,0,0,0,2.509215,134.2756,0.7279838,0,0,3.369263,2.641279,2.509215,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,2.760137,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.734769,2.734769,0,0,0,2.734769,122.1699,0.4623601,0,0,3.341064,2.878704,2.734769,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,3.008246,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,10.08042,10.08042,8.858008,0,2.577076,10.08042,12.76487,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,11.08847,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960677,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3754858,0.3754858,0,-1,0,0.3754858,0,0,0,0,0,0.3952482,0.3754858,0,0,0,29.59898,0,0.3952482,-0.3952482,38.58345,98.93172,0.1960677,0.4130344,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.357593,5.357593,0,-1,0,5.357593,0,0,0,0,0,5.639572,5.357593,0,0,0.4391647,29.20373,0,5.639572,-5.639572,32.63882,83.68911,0.1960677,5.893353,0,0,29.20373
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.027904,1.027904,0,-1,0,1.027904,0,0,0,0,0,1.082004,1.027904,0,0,6.705356,23.56416,0,1.082004,-1.082004,31.49829,80.76468,0.1960677,1.130694,0,0,23.56416
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.208437,1.208437,0,-1,0,1.208437,0,0,2.220446E-16,0,0,1.272039,1.208437,0,0,7.907582,22.48215,0,1.272039,-1.272039,30.15744,77.32661,0.1960677,1.329281,0,0,22.48215
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.355314,4.355314,0,-1,0,4.355314,0,0,0,0,0,4.584541,4.355314,0,0,9.320959,21.21012,0,4.584541,-4.584541,25.32491,64.93553,0.1960677,4.790846,0,0,21.21012
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.401738,4.401738,0,-1,0,4.401738,0,0,8.881784E-16,0,0,4.633409,4.401738,0,0,14.41489,16.62557,0,4.633409,-4.633409,20.44087,52.41238,0.1960677,4.841912,0,0,16.62557
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.56313,11.99217,0,0,0,20.44087,52.41238,0.1960677,0,0,0,11.99217
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.7353411,0.7353411,0,-1,0,0.7353411,0,0,1.110223E-16,0,0,0.7740432,0.7353411,0,0,19.56313,11.99217,0,0.7740432,-0.7740432,19.62495,50.32029,0.1960677,0.8088751,0,0,11.99217
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2586933,0.2586933,0,-1,0,0.2586933,0,0,0,0,0,0.2723087,0.2586933,0,0,20.42317,11.21812,0,0.2723087,-0.2723087,19.33792,49.5843,0.1960677,0.2845626,0,0,11.21812
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72574,10.94581,0,0,0,19.33792,49.5843,0.1960677,0,0,0,10.94581
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.614941,2.614941,0,0,0,2.614941,0,0,4.440892E-16,0,0,2.752569,2.614941,0,0,20.72574,10.94581,0,2.752569,-2.752569,16.43645,42.14467,0.1960677,2.876435,0,0,10.94581
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.067113,3.067113,0,0,0,3.067113,5.916336,0,4.440892E-16,0,0.1814607,3.22854,3.067113,0,0,23.78415,8.193244,0,3.04708,-3.04708,13.22455,33.90903,0.1960677,3.373825,0.1451686,0,8.374705
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,7.671533,7.671533,12,0,3.372,7.671533,26.78945,0,0,0,2.055161,0,0,4.328467,4.112044,27.16979,5.146164,6.167205,0,6.167205,19.07527,48.91086,0.1961478,8.438686,1.644129,12,7.201326
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,14.36334,14.36334,12,0,3.372,14.36334,19.47373,0,0,0,2.797078,2.487725,2.363339,0,0,21.00259,10.69665,0.3093529,0,0.3093529,19.36875,49.66337,0.196151,15.79967,2.237663,12,13.49373
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.019719,1.019719,0,-1,0,1.019719,572.6061,0,0,0,5.838974,1.073388,1.019719,0,0,20.69324,10.97507,4.765585,0,4.765585,23.88978,61.25573,0.1960165,1.121691,4.671179,0,16.81404
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,15.92765,15.26409,10.27546,0,10.27546,33.63794,86.25095,0.1957273,0,8.220367,0,25.53955
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,11.08825,11.08825,5.231637,0,1.659604,11.08825,106.5727,0,0,0,11.81705,6.164855,5.856612,0,0,5.652191,24.51201,5.652191,0,5.652191,39.00008,100,0.1956585,12.19707,9.453637,12,36.32905
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.233603,1.233603,0,0,0,1.233603,855.4444,9.254255,0,0,10.55278,1.298529,1.233603,0,0,0,29.59898,0,0,0,39.00008,100,0.1956585,1.356963,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,9.034237,9.034237,3,0,1.095,9.034237,96.08826,2.329013,0,0,8.680841,6.351829,6.034237,0,0,0,29.59898,0,0,0,39.00008,100,0.1956585,9.937661,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,9.690648,8.36,0,-1,0,8.36,91.05902,0,1.330648,2.299713,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1956585,10.65971,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,10.87081,10.87081,4.987697,0,1.597887,10.87081,69.10395,8.881784E-16,0,0,7.512162,6.192755,5.883117,0,0,1.319407,28.41151,1.319407,0,1.319407,39.00008,100,0.1956721,11.9579,6.009729,12,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,7.431067,7.431067,0,0,0,7.431067,56.972,0,0,0,4.233628,7.822176,7.431067,0,0,0,29.59898,0,3.588548,-3.588548,35.21741,90.30089,0.1956721,8.174173,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.194199,1.194199,0,0,0,1.194199,213.0305,0,0,0,2.544007,1.257051,1.194199,0,0,3.987276,26.01043,1.286956,0,1.286956,36.43833,93.43143,0.1956359,1.313618,2.035206,0,28.55444
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,17.2499,17.2499,12,0,3.372,17.2499,3.143102,0,0,0,0.5421821,5.526213,5.249902,0,0,2.70032,27.16869,0,4.984031,-4.984031,31.1847,79.96061,0.1956359,18.97489,0.4337457,12,27.71087
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.238132,22.18466,0,0,0,31.1847,79.96061,0.1956359,0,0,0,22.18466
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,8.998222,8.36,0,-1,0,8.36,0,0,0.6382221,1.538044,0,8.8,8.36,0,0,8.238132,22.18466,0,8.8,-8.8,21.90869,56.17601,0.1956359,9.898045,0,0,22.18466
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,6.690631,6.690631,0,-1,0,6.690631,0,0,8.881784E-16,0,0,7.042769,6.690631,0,0,18.01591,13.38466,0,7.042769,-7.042769,14.48495,37.14083,0.1956359,7.359694,0,0,13.38466
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.775865,2.775865,0,-1,0,2.775865,0,0,4.440892E-16,0,0,2.921963,2.775865,0,0,25.84121,6.34189,0,2.921963,-2.921963,11.40494,29.24337,0.1956359,3.053452,0,0,6.34189
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.460597,1.460597,0,-1,0,1.460597,0,0,2.220446E-16,0,0,1.537471,1.460597,0,0,29.08783,3.419927,0,1.537471,-1.537471,9.784299,25.0879,0.1956359,1.606657,0,0,3.419927
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.026331,1.788334,0,-1,0,1.788334,0,0,0.2379977,0.4406308,0,1.882457,1.788334,0,0,30.79613,1.882457,0,1.882457,-1.882457,7.800015,20,0.1956359,2.228965,0,0,1.882457
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956359,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3613941,0,0,-1,0,0,0,0,0.3613941,0.3975335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956359,0.3975335,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.749324,0,0,-1,0,0,0,0,1.749324,1.924256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956359,1.924256,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.300303,0,0,-1,0,0,0,0,3.300303,3.630333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956359,3.630333,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,1.993456,1.993456,10.79346,0,3.066744,1.993456,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957155,2.192802,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1326127,0.1326127,8.932612,0,2.595951,0.1326127,124.7207,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1957154,0.145874,0.1323164,12,7.689395
