Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,3.906894,3.906894,12,0,3.372,3.906894,25.14823,0,0,0,0.9825146,0,0,8.093106,7.688451,16.00236,15.19686,8.670965,0,8.670965,32.04491,82.16627,0.1958344,4.297584,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.331393,23.00072,2.934972,0,2.934972,34.82927,89.30563,0.1957523,0,2.347978,0,25.9357
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,7.131116,7.131116,0,-1,0,7.131116,38.63568,0,8.881784E-16,0,2.755155,7.506438,7.131116,0,0,4.39642,25.6422,0,4.751283,-4.751283,29.82097,76.46389,0.1957523,7.844228,2.204124,0,28.39735
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,9.136218,9.136218,12,0,3.372,9.136218,41.37114,0,0,0,3.779757,0,0,2.863781,2.720592,9.675624,20.89092,6.50035,0,6.50035,35.98775,92.27609,0.1958296,10.04984,3.023806,12,24.67067
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,13.81023,13.81023,12,0,3.372,13.81023,29.06949,0,0,0,4.014563,1.905504,1.810228,0,0,3.175274,26.74123,2.109059,0,2.109059,37.98858,97.40642,0.1958511,15.19125,3.21165,12,30.75579
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,2.933046,0,0,3.99926,0,0,0,0,1.066215,28.63939,1.066215,0,1.066215,39.00008,100,0.1958213,0,3.199408,0,32.63865
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958213,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,11.76585,8.36,0,-1,0,8.36,49.71783,0,3.405851,4.582437,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1958213,12.94244,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,7.988157,7.988157,11.10901,0,3.14658,7.988157,23.46512,0,0,0,1.874431,0,0,3.120857,2.964814,5.159544,24.95539,4.839245,0,4.839245,38.69622,99.22087,0.1958826,8.786973,1.499545,12,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.235088,4.235088,0,0,0,4.235088,41.70265,0,8.881784E-16,0,1.766144,4.457987,4.235088,0,0,0.3202985,29.31071,0,2.691843,-2.691843,35.85876,91.94537,0.1958826,4.658597,1.412915,0,31.07685
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,7.242701,7.242701,0,0,0,7.242701,23.86201,0,8.881784E-16,0,1.728254,7.623896,7.242701,0,0,3.311235,26.61887,0,5.895642,-5.895642,29.64421,76.01065,0.1958826,7.966971,1.382603,0,28.34712
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,9.861949,20.72322,0.5451958,0,0.5451958,30.16143,77.33685,0.1958674,0,0.4361566,0,21.26842
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,12.3715,8.36,0,-1,0,8.36,0,0,4.011497,5.248647,0,8.8,8.36,0,0,9.316752,21.2139,0,8.8,-8.8,20.88542,53.55224,0.1958674,13.60865,0,0,21.2139
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,7.202617,7.202617,0,-1,0,7.202617,0,0,8.881784E-16,0,0,7.581702,7.202617,0,0,19.09453,12.4139,0,7.581702,-7.581702,12.8936,33.06045,0.1958674,7.922879,0,0,12.4139
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.106995,4.590589,0,-1,0,4.590589,0,0,1.516406,2.127106,0,4.832199,4.590589,0,0,27.51864,4.832199,0,4.832199,-4.832199,7.800015,20,0.1958674,6.717694,0,0,4.832199
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4047603,0,0,-1,0,0,0,0,0.4047603,0.4452363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,0.4452363,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.6492718,0,0,-1,0,0,0,0,0.6492718,0.7141991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,0.7141991,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.369529,0,0,-1,0,0,0,0,1.369529,1.506482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,1.506482,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.872133,0,0,-1,0,0,0,0,1.872133,2.059346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,2.059346,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.7693085,0,0,-1,0,0,0,0,0.7693085,0.8462393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958674,0.8462393,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2170492,0.2170492,9.017049,0,2.617313,0.2170492,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958751,0.2387541,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.478499,2.478499,11.2785,0,3.18946,2.478499,4.606421,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.19597,2.726349,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.803335,2.803335,11.60333,0,3.271644,2.803335,85.29779,1.776357E-15,0,0,2.391183,0,0,8.8,8.36,16.05358,15.15075,10.75118,0,10.75118,33.96978,87.10182,0.1960142,3.083668,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.302401,24.82682,3.583312,0,3.583312,37.36921,95.81829,0.1959146,0,2.866649,0,28.41013
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,4.964673,4.964673,0,-1,0,4.964673,58.49919,0,0,0,2.904293,5.225971,4.964673,0,0,1.719089,28.0518,0,2.321678,-2.321678,34.92194,89.54327,0.1959146,5.46114,2.323435,0,30.95609
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.21195,2.21195,0,0,0,2.21195,366.2021,1.473108,0,0,8.100207,2.328368,2.21195,0,0,4.298731,25.73012,4.298731,0,4.298731,39.00008,100,0.1957951,2.433145,6.480166,0,33.83033
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,15.75082,15.75082,7.390823,0,2.205878,15.75082,71.62274,2.481171,0,0,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1957951,17.3259,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.289672,1.289672,0,0,0,1.289672,835.6855,9.420051,0,0,10.7776,1.357549,1.289672,0,0,0,29.59898,0,0,0,39.00008,100,0.1957951,1.418639,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957951,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.002109,5.002109,0,-1,0,5.002109,65.3967,0,0,0,3.271214,5.265378,5.002109,0,0,0,29.59898,0,1.994164,-1.994164,36.89804,94.61018,0.1957951,5.50232,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.120667,5.120667,0,0,0,5.120667,82.68024,0,0,0,4.233779,5.390175,5.120667,0,0,2.215738,27.60481,0,1.156396,-1.156396,35.6791,91.48468,0.1957951,5.632733,3.387023,0,31.83859
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,5.974234,5.974234,0,0,0,5.974234,62.4393,0,0,0,3.73027,6.288668,5.974234,0,0,3.500622,26.44842,0,2.558398,-2.558398,32.98231,84.56985,0.1957951,6.571658,2.984216,0,30.17869
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,5.931241,5.931241,0,0,0,5.931241,40.41959,0,0,0,2.397383,6.243411,5.931241,0,0,6.343287,23.89002,0,3.846028,-3.846028,28.92824,74.17482,0.1957951,6.524364,1.917907,0,26.2874
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,9.122568,9.122568,12,0,3.372,9.122568,5.850249,-4.440892E-16,0,0,0.533693,0,0,2.877432,2.73356,10.61665,20.04399,3.267253,0,3.267253,32.02783,82.12247,0.1958393,10.03483,0.4269544,12,20.57769
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.349398,22.98452,0,0,0,32.02783,82.12247,0.1958393,0,0,0,22.98452
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,4.930696,4.930696,0,-1,0,4.930696,0,0,0,0,0,5.190207,4.930696,0,0,7.349398,22.98452,0,5.190207,-5.190207,26.55687,68.0944,0.1958393,5.423766,0,0,22.98452
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11629,17.79431,0,0,0,26.55687,68.0944,0.1958393,0,0,0,17.79431
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11629,17.79431,0,0,0,26.55687,68.0944,0.1958393,0,0,0,17.79431
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11629,17.79431,0,0,0,26.55687,68.0944,0.1958393,0,0,0,17.79431
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.105182,2.105182,0,-1,0,2.105182,0,0,4.440892E-16,0,0,2.215981,2.105182,0,0,13.11629,17.79431,0,2.215981,-2.215981,24.22102,62.10506,0.1958393,2.315701,0,0,17.79431
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.450757,1.450757,0,-1,0,1.450757,0,0,2.220446E-16,0,0,1.527112,1.450757,0,0,15.5785,15.57833,0,1.527112,-1.527112,22.6113,57.97758,0.1958393,1.595832,0,0,15.57833
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.27529,14.05122,0,0,0,22.6113,57.97758,0.1958393,0,0,0,14.05122
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.7802863,0.7802863,0,-1,0,0.7802863,0,0,1.110223E-16,0,0,0.821354,0.7802863,0,0,17.27529,14.05122,0,0.821354,-0.821354,21.74552,55.75763,0.1958393,0.8583149,0,0,14.05122
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.6830978,0.6830978,0,-1,0,0.6830978,0,0,1.110223E-16,0,0,0.7190503,0.6830978,0,0,18.1879,13.22987,0,0.7190503,-0.7190503,20.98757,53.81418,0.1958393,0.7514076,0,0,13.22987
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.696051,2.696051,0,0,0,2.696051,0,0,0,0,0,2.837949,2.696051,0,0,18.98685,12.51082,0,2.837949,-2.837949,17.99611,46.14379,0.1958393,2.965656,0,0,12.51082
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.203003,4.203003,0,0,0,4.203003,4.07418,0,0,0,0.1712379,4.424214,4.203003,0,0,22.14012,9.672868,0,4.252976,-4.252976,13.51308,34.64886,0.1958393,4.623304,0.1369903,0,9.844106
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,10.54571,10.54571,12,0,3.372,10.54571,12.10569,-2.220446E-16,0,0,1.276631,0,0,1.454287,1.381573,26.86565,5.419891,2.658203,0,2.658203,16.03488,41.11498,0.1958718,11.60028,1.021305,12,6.696522
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,13.35302,13.35302,12,0,3.372,13.35302,29.09346,0,0,0,3.884855,1.424231,1.35302,0,0,24.20745,7.812274,2.460624,0,2.460624,18.36923,47.10049,0.1958966,14.68832,3.107884,12,11.69713
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,4.79661,4.79661,0,-1,0,4.79661,48.03382,0,0,0,2.303995,5.049064,4.79661,0,0,21.74682,10.02684,0,2.745069,-2.745069,15.47567,39.68113,0.1958966,5.276271,1.843196,0,12.33083
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.7959569,0.7959569,0,0,0,0.7959569,235.9136,0,0,0,1.87777,0.8378493,0.7959569,0,0,24.7969,7.281767,1.039921,0,1.039921,16.46223,42.21075,0.1958677,0.8755525,1.502216,0,9.159537
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,7.975342,7.975342,12,0,3.372,7.975342,27.37367,0,0,0,2.183144,0,0,4.024658,3.823425,23.75698,8.217696,6.006569,0,6.006569,22.16056,56.82183,0.1959438,8.772877,1.746515,12,10.40084
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.214634,5.214634,11.85854,0,3.33621,5.214634,46.03082,0,0,0,2.400339,0,0,6.643901,6.311707,17.75041,13.62361,8.712046,0,8.712046,30.42553,78.01403,0.1960545,5.736097,1.920271,12,16.02395
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,10.59767,10.59767,12,0,3.372,10.59767,55.07703,0,0,0,5.836881,0,0,1.402332,1.332215,9.038365,21.46445,7.169096,0,7.169096,37.22673,95.45297,0.1961319,11.65744,4.669505,12,27.30133
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,1.088384,0,0,2.957654,0,0,0,0,1.86927,27.91664,1.86927,0,1.86927,39.00008,100,0.1960801,0,2.366123,0,30.87429
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,7.891488,7.891488,5.303063,0,1.677675,7.891488,34.52654,0,0,0,2.724658,2.724658,2.588424,0,0,0,29.59898,0,0,0,39.00008,100,0.1960801,8.680636,2.179726,12,32.32364
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,8.780528,8.780528,6.926589,0,2.088427,8.780528,22.22548,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.1960801,9.658581,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.4184681,0.4184681,0,0,0,0.4184681,278.5141,0.7250001,0,0,1.165493,0.4404927,0.4184681,0,0,0,29.59898,0,0,0,39.00008,100,0.1960801,0.4603149,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,2.880194,2.880194,0,0,0,2.880194,11.41378,0,4.440892E-16,0,0.3287391,3.031783,2.880194,0,0,0,29.59898,0,2.703044,-2.703044,36.15082,92.69422,0.1960801,3.168214,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,8.735242,8.36,0,-1,0,8.36,0,0,0.375242,1.248766,0,8.8,8.36,0,0,3.003383,26.89593,0,8.8,-8.8,26.87481,68.90961,0.1960801,9.608767,0,0,26.89593
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.623249,3.623249,0,-1,0,3.623249,0,0,4.440892E-16,0,0,3.813946,3.623249,0,0,12.78116,18.09593,0,3.813946,-3.813946,22.85455,58.6013,0.1960801,3.985574,0,0,18.09593
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4098203,0.4098203,0,-1,0,0.4098203,0,0,5.551115E-17,0,0,0.4313898,0.4098203,0,0,17.01888,14.28199,0,0.4313898,-0.4313898,22.39983,57.43534,0.1960801,0.4508024,0,0,14.28199
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.376583,2.376583,0,-1,0,2.376583,0,0,0,0,0,2.501666,2.376583,0,0,17.4982,13.8506,0,2.501666,-2.501666,19.76284,50.67385,0.1960801,2.614241,0,0,13.8506
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4357572,0.4357572,0,-1,0,0.4357572,0,0,0,0,0,0.4586918,0.4357572,0,0,20.27783,11.34893,0,0.4586918,-0.4586918,19.27934,49.4341,0.1960801,0.4793329,0,0,11.34893
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.121206,1.121206,0,-1,0,1.121206,0,0,0,0,0,1.180217,1.121206,0,0,20.78749,10.89024,0,1.180217,-1.180217,18.03528,46.24421,0.1960801,1.233326,0,0,10.89024
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.018908,1.018908,0,-1,0,1.018908,0,0,0,0,0,1.072534,1.018908,0,0,22.09884,9.710023,0,1.072534,-1.072534,16.90473,43.34537,0.1960801,1.120798,0,0,9.710023
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.733225,2.733225,0,-1,0,2.733225,0,0,0,0,0,2.877079,2.733225,0,0,23.29054,8.637488,0,2.877079,-2.877079,13.87202,35.56921,0.1960801,3.006548,0,0,8.637488
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.125194,2.125194,0,-1,0,2.125194,0,0,4.440892E-16,0,0,2.237047,2.125194,0,0,26.4873,5.760409,0,2.237047,-2.237047,11.51397,29.52293,0.1960801,2.337714,0,0,5.760409
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.114001,3.114001,0,-1,0,3.114001,0,0,0,0.07820666,0,3.277896,3.114001,0,0,28.97291,3.523363,0,3.277896,-3.277896,8.058761,20.66345,0.1960801,3.425401,0,0,3.523363
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.31732,3.31732,12,0,3.372,3.31732,0,0,0,0,0,0,0,8.68268,8.248546,32.61501,0.2454668,8.248546,0,8.248546,15.88402,40.72817,0.1961962,3.649052,0,12,0.2454668
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.417739,0.417739,9.217739,0,2.668088,0.417739,7.416877,0,0,0,0.03098319,0,0,8.8,8.36,24.36647,7.669158,8.390984,0,8.390984,23.8444,61.13937,0.1962105,0.4595129,0.02478655,12,7.700141
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.130304,5.130304,12,0,3.372,5.130304,8.426575,0,0,0,0.4323089,0,0,6.869696,6.526211,15.97548,15.22104,6.95852,0,6.95852,30.44584,78.06609,0.1963064,5.643334,0.3458471,12,15.65335
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.233658,3.233658,10.31617,0,2.945992,3.233658,48.29462,0,0,0,1.561683,0,0,7.082516,6.728391,9.016963,21.48371,8.290073,0,8.290073,38.31049,98.23183,0.1963667,3.557024,1.249346,12,23.04539
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,25.48413,8.36,0,-1,0,8.36,12.5465,0,17.12413,19.67254,1.048887,8.8,8.36,0,0,0.7268898,28.94478,0,7.751113,-7.751113,30.1401,77.28215,0.1963667,28.03255,0.8391096,0,29.99366
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,7.957244,7.957244,12,0,3.372,7.957244,23.719,0,0,0,1.887379,0,0,4.042756,3.840618,9.339237,21.19366,5.727997,0,5.727997,35.57415,91.2156,0.1964391,8.752969,1.509903,12,23.08104
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,16.06202,16.06202,12,0,3.372,16.06202,11.53823,0,0,0,1.853272,4.275805,4.062015,0,0,3.611241,26.34886,0,2.422533,-2.422533,33.02058,84.66798,0.1964391,17.66822,1.482618,12,28.20213
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,0,0,0,0,0,0,0,2.396267,0,0,0,0,6.302944,23.92633,2.396267,0,2.396267,35.29388,90.49694,0.196373,0,1.917013,0,26.3226
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.169077,6.169077,0,0,0,6.169077,64.21374,0,0,0,3.961395,6.493765,6.169077,0,0,3.906677,26.08297,0,2.532371,-2.532371,32.62453,83.65247,0.196373,6.785985,3.169116,0,30.04436
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.369226,2.369226,0,-1,0,2.369226,68.92514,0,0,0,1.632992,2.493922,2.369226,0,0,6.720422,23.5506,0,0.8609296,-0.8609296,31.71703,81.32555,0.196373,2.606148,1.306394,0,25.18359
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,13.36388,13.36388,12,0,3.372,13.36388,19.93077,0,0,0,2.663525,1.435668,1.363885,0,0,7.677011,22.68967,1.227857,0,1.227857,32.88187,84.31232,0.1963852,14.70027,2.13082,12,25.35319
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,6.795781,6.795781,0,0,0,6.795781,8.520494,0,0,0,0.579034,7.153453,6.795781,0,0,6.449154,23.79474,0,6.574419,-6.574419,25.95183,66.54301,0.1963852,7.475359,0.4632272,0,24.37377
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,6.952587,6.952587,0,0,0,6.952587,14.49393,0,8.881784E-16,0,1.007703,7.318512,6.952587,0,0,13.75406,17.22032,0,6.310809,-6.310809,19.29965,49.48618,0.1963852,7.647846,0.8061625,0,18.22802
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,7.329702,7.329702,0,0,0,7.329702,7.164904,0,0,0,0.5251662,7.715476,7.329702,0,0,20.76608,10.90951,0,7.19031,-7.19031,11.7204,30.05224,0.1963852,8.062673,0.4201329,0,11.43468
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.09135513,0.09135513,0,-1,0,0.09135513,0,0,0,0,0,0.0961633,0.09135513,0,0,28.75531,3.719201,0,0.0961633,-0.0961633,11.61903,29.79233,0.1963852,0.1004906,0,0,3.719201
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,14.37742,3.441886,0,-1,0,3.441886,0,0,10.93553,12.37327,0,3.623038,3.441886,0,0,28.86216,3.623038,0,3.623038,-3.623038,7.800015,20,0.1963852,15.81516,0,0,3.623038
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2456667,0,0,-1,0,0,0,0,0.2456667,0.2702333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,0.2702333,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.041762,0,0,-1,0,0,0,0,1.041762,1.145938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,1.145938,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.5746678,0,0,-1,0,0,0,0,0.5746678,0.6321346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,0.6321346,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.226466,0,0,-1,0,0,0,0,1.226466,1.349112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,1.349112,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.7986817,0,0,-1,0,0,0,0,0.7986817,0.8785499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,0.8785499,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.240923,0,0,-1,0,0,0,0,2.240923,2.465015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,2.465015,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.329071,0,0,-1,0,0,0,0,4.329071,4.761978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963852,4.761978,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,1.887972,1.887972,10.68797,0,3.040057,1.887972,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196458,2.076769,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4615623,0.4615623,9.261562,0,2.679175,0.4615623,13.08685,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1964729,0.5077185,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,2.891551,2.891551,11.69155,0,3.293962,2.891551,11.35881,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.1965758,3.180707,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.021447,6.021447,0,0,0,6.021447,15.22489,0,0,0,0.9167585,6.338365,6.021447,0,0,7.418903,22.92196,0,5.421607,-5.421607,26.24701,67.2999,0.1965758,6.623591,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.570743,5.570743,0,-1,0,5.570743,63.43501,0,0,0,3.533801,5.86394,5.570743,0,0,13.44291,17.50036,0,2.330139,-2.330139,23.79083,61.00201,0.1965758,6.127817,2.827041,0,21.03416
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,7.260633,7.260633,0,0,0,7.260633,61.52777,0,0,0,4.467305,7.642771,7.260633,0,0,16.03195,15.17022,0,3.175466,-3.175466,20.4436,52.41937,0.1965758,7.986696,3.573844,0,19.63752
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,10.19435,10.19435,12,0,3.372,10.19435,28.64824,0,0,0,2.920503,0,0,1.805646,1.715364,19.56025,11.99475,4.635867,0,4.635867,24.84156,63.69619,0.1966284,11.21379,2.336402,12,14.91526
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.80658,1.80658,10.60658,0,3.019465,1.80658,197.1018,1.776357E-15,0,0,3.560803,0,0,8.8,8.36,14.92438,16.16703,11.9208,0,11.9208,36.15063,92.69374,0.1965997,1.987238,2.848642,12,19.72784
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,9.355622,9.355622,9.94338,0,2.851675,9.355622,25.4915,0,0,0,2.384888,0,0,0.5877576,0.5583697,3.003581,26.89576,2.943258,0,2.943258,38.94285,99.85326,0.1966309,10.29118,1.907911,12,29.28064
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,7.306511,7.306511,0,-1,0,7.306511,41.56754,0,0,0,3.037137,7.691064,7.306511,0,0,0.06032249,29.54469,0,4.653927,-4.653927,34.03718,87.27465,0.1966309,8.037162,2.429709,0,32.58183
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.117751,4.117751,0,0,0,4.117751,87.30832,0,0,0,3.595139,4.334475,4.117751,0,0,5.231353,24.89076,0,0.7393355,-0.7393355,33.25785,85.27637,0.1966309,4.529526,2.876111,0,28.4859
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,7.952015,7.952015,11.87196,0,3.339605,7.952015,24.2276,0,0,0,1.926582,0,0,3.919942,3.723945,6.052837,24.15142,5.650527,0,5.650527,38.61841,99.02138,0.1967013,8.747216,1.541266,12,26.07801
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0.1874361,0,0,0.589746,0,0,0,0,0.4023098,29.2369,0.4023098,0,0.4023098,39.00008,100,0.1966903,0,0.4717968,0,29.82664
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,1.9607,1.9607,0,0,0,1.9607,24.89021,0,0,0,0.4880224,2.063895,1.9607,0,0,0,29.59898,0,1.575872,-1.575872,37.33896,95.74074,0.1966903,2.15677,0.3904179,0,30.087
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.49461,3.49461,0,-1,0,3.49461,0,0,4.440892E-16,0,0,3.678537,3.49461,0,0,1.750969,28.02311,0,3.678537,-3.678537,33.46144,85.7984,0.1966903,3.844071,0,0,28.02311
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,12.52827,8.36,0,-1,0,8.36,0,0,4.168272,5.4211,0,8.8,8.36,0,0,5.838232,24.34457,0,8.8,-8.8,24.18543,62.0138,0.1966903,13.7811,0,0,24.34457
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61601,15.54457,0,0,0,24.18543,62.0138,0.1966903,0,0,0,15.54457
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.057579,1.057579,0,-1,0,1.057579,0,0,0,0,0,1.113241,1.057579,0,0,15.61601,15.54457,0,1.113241,-1.113241,23.01197,59.00494,0.1966903,1.163337,0,0,15.54457
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,3.851609,3.851609,0,-1,0,3.851609,0,0,4.440892E-16,0,0,4.054325,3.851609,0,0,16.85295,14.43133,0,4.054325,-4.054325,18.73834,48.04692,0.1966903,4.23677,0,0,14.43133
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.669136,2.669136,0,-1,0,2.669136,0,0,4.440892E-16,0,0,2.809616,2.669136,0,0,21.35775,10.377,0,2.809616,-2.809616,15.77674,40.4531,0.1966903,2.936049,0,0,10.377
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.138087,2.138087,0,-1,0,2.138087,0,0,4.440892E-16,0,0,2.250618,2.138087,0,0,24.47955,7.567387,0,2.250618,-2.250618,13.40438,34.37014,0.1966903,2.351895,0,0,7.567387
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06081337,0.06081337,0,-1,0,0.06081337,0,0,6.938894E-18,0,0,0.06401407,0.06081337,0,0,26.98023,5.316769,0,0.06401407,-0.06401407,13.33691,34.19712,0.1966903,0.0668947,0,0,5.316769
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05136,5.252755,0,0,0,13.33691,34.19712,0.1966903,0,0,0,5.252755
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.9865739,0.9865739,0,-1,0,0.9865739,0,0,1.110223E-16,0,0,1.038499,0.9865739,0,0,27.05136,5.252755,0,1.038499,-1.038499,12.24223,31.39027,0.1966903,1.085231,0,0,5.252755
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,2.824466,2.824466,0,0,0,2.824466,0,0,0,0,0,2.973122,2.824466,0,0,28.20525,4.214256,0,2.973122,-2.973122,9.108286,23.35453,0.1966903,3.106912,0,0,4.214256
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.844139,1.844139,10.64414,0,3.028967,1.844139,6.588058,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,31.50871,1.241135,8.481493,0,8.481493,17.15454,43.9859,0.1967572,2.028553,0.09719437,12,1.362628
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,16.13341,16.13341,12,0,3.372,16.13341,12.96154,0,0,0,2.091139,4.350955,4.133408,0,0,23.02722,8.874478,0,2.259817,-2.259817,14.77248,37.87808,0.1967572,17.74675,1.672911,12,10.96562
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.183686,2.183686,10.98369,0,3.114872,2.183686,244.6077,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,25.53813,6.614661,13.70146,0,13.70146,27.77083,71.20712,0.1966944,2.402054,4.27317,12,11.95612
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,11.83667,18.94598,8.034041,0,8.034041,35.39259,90.75005,0.1964752,0,6.427233,0,26.98002
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.471063,4.471063,0,0,0,4.471063,225.017,1.551643,0,0,10.06065,4.706382,4.471063,0,0,3.802625,26.17661,3.802625,0,3.802625,39.00008,100,0.1963715,4.918169,8.04852,0,36.23727
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,6.675781,6.675781,0,0,0,6.675781,149.4142,2.947424,0,0,9.974563,7.027138,6.675781,0,0,0,29.59898,0,0,0,39.00008,100,0.1963715,7.343359,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,8.365808,8.365808,3,0,1.095,8.365808,110.6292,3.606811,0,0,9.255029,5.648218,5.365807,0,0,0,29.59898,0,0,0,39.00008,100,0.1963715,9.202388,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,9.157585,9.157585,4.024658,0,1.354238,9.157585,59.00116,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1963715,10.07334,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,8.272903,8.272903,0,-1,0,8.272903,112.3496,0.5862545,0,0.7401939,9.294574,8.70832,8.272903,0,0,0,29.59898,0,0,0,39.00008,100,0.1963715,9.100194,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,7.314154,7.314154,0,0,0,7.314154,104.0182,0,0,0,7.608055,7.69911,7.314154,0,0,0,29.59898,0,0.0910546,-0.0910546,38.9041,99.7539,0.1963715,8.045569,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,18.1051,18.1051,12,0,3.372,18.1051,27.40787,8.881784E-16,0,0,4.962223,6.426425,6.105103,0,0,0.1011718,29.50792,0,1.464201,-1.464201,37.36069,95.79646,0.1963715,19.91561,3.969779,12,34.47015
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,1.460014,0,0,3.188076,0,0,0,0,1.728062,28.04372,1.728062,0,1.728062,39.00008,100,0.1963245,0,2.550461,0,31.2318
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,29.39557,20.36,12,0,3.372,20.36,2.635624,0,9.035568,11.97513,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1963245,32.33512,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,12.6893,8.36,0,-1,0,8.36,0,0,4.329301,5.598231,0,8.8,8.36,0,0,9.181541,21.33559,0,8.8,-8.8,21.01369,53.88115,0.1963245,13.95823,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,13.62897,8.36,0,-1,0,8.36,0,0,5.268966,6.631863,0,8.8,8.36,0,0,18.95932,12.53559,0,8.8,-8.8,11.73767,30.09654,0.1963245,14.99186,0,0,12.53559
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,10.48863,3.548812,0,-1,0,3.548812,0,0,6.939821,7.988684,0,3.735591,3.548812,0,0,28.7371,3.735591,0,3.735591,-3.735591,7.800015,20,0.1963245,11.5375,0,0,3.735591
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.63958,0,0,-1,0,0,0,0,1.63958,1.803538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,1.803538,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.8298034,0,0,-1,0,0,0,0,0.8298034,0.9127837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,0.9127837,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.664742,0,0,-1,0,0,0,0,2.664742,2.931216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,2.931216,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.397156,0,0,-1,0,0,0,0,1.397156,1.536871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,1.536871,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.461053,0,0,-1,0,0,0,0,1.461053,1.607158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,1.607158,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.730883,0,0,-1,0,0,0,0,1.730883,1.903972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,1.903972,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963245,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,4.977219,4.977219,12,0,3.372,4.977219,1.92956,0,0,0,0.09603843,0,0,7.022781,6.671642,32.88775,0,6.76768,0,6.76768,14.2204,36.46249,0.1964175,5.474941,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,10.61442,10.61442,12,0,3.372,10.61442,16.0229,0,0,0,1.700738,0,0,1.385582,1.316303,26.12007,6.090912,3.01704,0,3.01704,17.08262,43.80149,0.1964522,11.67586,1.36059,12,7.79165
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,23.11514,20.36,12,0,3.372,20.36,21.90082,0,2.755141,5.066655,4.459007,8.8,8.36,0,0,23.10303,8.806249,0,4.340992,-4.340992,12.50681,32.06868,0.1964522,25.42665,3.567206,12,13.26526
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,9.229259,8.36,0,-1,0,8.36,92.50584,0,0.8692591,4.440829,7.733489,8.8,8.36,0,0,27.92636,4.465256,0,1.066511,-1.066511,11.38261,29.18611,0.1964522,10.15219,6.186791,0,12.19874
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.3788,4.3788,0,0,0,4.3788,229.3567,0,0,0,10.04307,4.609263,4.3788,0,0,29.11137,3.398745,5.433806,0,5.433806,16.53757,42.40393,0.1963045,4.816679,8.034455,0,13.44181
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,9.669025,9.669025,12,0,3.372,9.669025,105.219,0,0,0,10.17365,0,0,2.330974,2.214426,23.67756,8.28917,12.38807,0,12.38807,28.28993,72.53813,0.1963181,10.63593,8.138919,12,18.46282
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.8055263,0.8055263,3,0,1.095,0.8055263,1326.939,1.562214,0,0,10.68884,0,0,0.6322593,0.6006464,11.28949,19.43844,11.28949,0,11.28949,39.00008,100,0.1960124,0.8860788,8.551075,12,30.12728
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,11.96723,11.96723,3.607234,0,1.24863,11.96723,96.71699,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960124,13.16396,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,8.28615,8.28615,0,-1,0,8.28615,110.4624,0.4308163,0,0.7547652,9.15308,8.722263,8.28615,0,0,0,29.59898,0,0,0,39.00008,100,0.1960124,9.114765,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,7.378226,7.378226,0,0,0,7.378226,84.91603,0,0,0,6.265297,7.766554,7.378226,0,0,0,29.59898,0,1.501257,-1.501257,37.41761,95.94241,0.1960124,8.116049,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.039598,4.039598,0,0,0,4.039598,131.4575,0,0,0,5.310355,4.252208,4.039598,0,0,1.668063,28.09772,1.058147,0,1.058147,38.42146,98.51637,0.1959838,4.443557,4.248284,0,33.40808
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,15.82957,15.82957,12,0,3.372,15.82957,18.392,8.881784E-16,0,0,2.911374,4.031128,3.829572,0,0,0.6099162,29.05005,0,1.119754,-1.119754,37.24113,95.4899,0.1959838,17.41253,2.329099,12,31.96143
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,26.23042,20.36,12,0,3.372,20.36,2.646446,0,5.870417,8.493459,0.5388164,8.8,8.36,0,0,1.854087,27.9303,0,8.261184,-8.261184,28.53308,73.16161,0.1959838,28.85346,0.4310531,12,28.46912
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03318,19.66912,0,0,0,28.53308,73.16161,0.1959838,0,0,0,19.66912
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.500592,2.500592,0,-1,0,2.500592,0,0,0,0,0,2.632202,2.500592,0,0,11.03318,19.66912,0,2.632202,-2.632202,25.7585,66.0473,0.1959838,2.750651,0,0,19.66912
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,3.835257,3.835257,0,-1,0,3.835257,0,0,4.440892E-16,0,0,4.037112,3.835257,0,0,13.95785,17.03691,0,4.037112,-4.037112,21.50301,55.13581,0.1959838,4.218782,0,0,17.03691
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.021755,2.021755,0,-1,0,2.021755,0,0,0,0,0,2.128163,2.021755,0,0,18.44353,12.9998,0,2.128163,-2.128163,19.25973,49.38382,0.1959838,2.22393,0,0,12.9998
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.523265,2.523265,0,-1,0,2.523265,0,0,0,0,0,2.656068,2.523265,0,0,20.80816,10.87164,0,2.656068,-2.656068,16.45999,42.20501,0.1959838,2.775591,0,0,10.87164
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.8786573,0.8786573,0,-1,0,0.8786573,0,0,0,0,0,0.9249024,0.8786573,0,0,23.75934,8.21557,0,0.9249024,-0.9249024,15.48505,39.70519,0.1959838,0.9665231,0,0,8.21557
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2285353,0.2285353,0,-1,0,0.2285353,0,0,2.775558E-17,0,0,0.2405635,0.2285353,0,0,24.78701,7.290668,0,0.2405635,-0.2405635,15.23148,39.055,0.1959838,0.2513888,0,0,7.290668
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.320731,1.320731,0,-1,0,1.320731,0,0,2.220446E-16,0,0,1.390243,1.320731,0,0,25.0543,7.050105,0,1.390243,-1.390243,13.76603,35.29745,0.1959838,1.452804,0,0,7.050105
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.446393,1.446393,0,-1,0,1.446393,0,0,2.220446E-16,0,0,1.522519,1.446393,0,0,26.59902,5.659862,0,1.522519,-1.522519,12.16116,31.18239,0.1959838,1.591032,0,0,5.659862
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.277485,1.277485,0,-1,0,1.277485,0,0,2.220446E-16,0,0,1.344722,1.277485,0,0,28.29071,4.137343,0,1.344722,-1.344722,10.7437,27.54789,0.1959838,1.405234,0,0,4.137343
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.817554,1.817554,0,0,0,1.817554,0,0,2.220446E-16,0,0,1.913215,1.817554,0,0,29.78484,2.792621,0,1.913215,-1.913215,8.726992,22.37686,0.1959838,1.999309,0,0,2.792621
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,31.91063,0.8794068,0.1543738,0,0.1543738,8.873444,22.75237,0.1959796,0,0.123499,0,1.033781
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,8.487394,8.487394,12,0,3.372,8.487394,23.66813,0,0,0,2.008807,0,0,3.512606,3.336976,31.75626,1.018343,5.345783,0,5.345783,13.9449,35.75608,0.1960452,9.336134,1.607046,12,3.02715
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,8.606061,8.606061,12,0,3.372,8.606061,30.9406,0,0,0,2.662766,0,0,3.393939,3.224242,26.41048,5.829547,5.887009,0,5.887009,19.5298,50.07632,0.1961156,9.466667,2.130213,12,8.492314
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,8.528963,8.36,0,-1,0,8.36,48.99364,0,0.1689629,1.021859,4.095868,8.8,8.36,0,0,20.52347,11.12786,0,4.704132,-4.704132,14.57121,37.36201,0.1961156,9.381859,3.276694,0,15.22372
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.054884,6.054884,0,0,0,6.054884,80.85279,0,8.881784E-16,0,4.895543,6.373562,6.054884,0,0,25.75028,6.423723,0,1.478019,-1.478019,13.01325,33.36723,0.1961156,6.660373,3.916435,0,11.31927
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.635013,1.635013,0,0,0,1.635013,419.2367,0,0,0,6.854574,1.721066,1.635013,0,0,27.39253,4.945704,5.133507,0,5.133507,17.88332,45.85457,0.1959771,1.798514,5.483659,0,11.80028
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.345854,5.345854,0,0,0,5.345854,201.1418,0,0,0,10.75275,5.627214,5.345854,0,0,22.25902,9.565861,5.125532,0,5.125532,22.74582,58.32251,0.195839,5.880439,8.602197,0,20.31861
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,12.72113,12.72113,12,0,3.372,12.72113,77.4866,0,0,0,9.857172,0.7590844,0.7211302,0,0,17.13349,14.17884,9.098087,0,9.098087,31.37703,80.45376,0.1958892,13.99324,7.885737,12,24.03601
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,17.92361,8.36,0,-1,0,8.36,59.59447,0,9.563612,11.35597,4.982098,8.8,8.36,0,0,8.0354,22.36712,0,3.817902,-3.817902,27.35261,70.13475,0.1958892,19.71597,3.985678,0,27.34922
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,5.755987,5.755987,0,0,0,5.755987,73.29151,0,0,0,4.218649,6.058933,5.755987,0,0,12.27751,18.54922,0,1.840284,-1.840284,25.41278,65.16084,0.1958892,6.331585,3.37492,0,22.76787
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.277628,4.277628,0,0,0,4.277628,83.04747,0,0,0,3.552462,4.502767,4.277628,0,0,14.32227,16.70893,0,0.9503044,-0.9503044,24.41107,62.59235,0.1958892,4.705391,2.84197,0,20.26139
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,5.322298,5.322298,0,0,0,5.322298,53.86147,0,0,0,2.866668,5.602418,5.322298,0,0,15.37817,15.75863,0,2.735751,-2.735751,21.52733,55.19818,0.1958892,5.854527,2.293334,0,18.6253
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,18.41789,13.02288,0.5130422,0,0.5130422,22.01405,56.44616,0.1958754,0,0.4104338,0,13.53592
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,11.17763,8.36,0,-1,0,8.36,0,0,2.817627,3.935389,0,8.8,8.36,0,0,17.90485,13.48461,0,8.8,-8.8,12.73803,32.66156,0.1958754,12.29539,0,0,13.48461
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,10.33747,4.450384,0,-1,0,4.450384,0,0,5.887082,6.920828,0,4.684615,4.450384,0,0,27.68263,4.684615,0,4.684615,-4.684615,7.800015,20,0.1958754,11.37121,0,0,4.684615
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,9.665143,0,0,-1,0,0,0,0,9.665143,10.63166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,10.63166,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5078583,0,0,-1,0,0,0,0,0.5078583,0.5586441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,0.5586441,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,4.794619,0,0,-1,0,0,0,0,4.794619,5.274081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,5.274081,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04353211,0,0,-1,0,0,0,0,0.04353211,0.04788532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,0.04788532,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7065659,0,0,-1,0,0,0,0,0.7065659,0.7772225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,0.7772225,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.047119,0,0,-1,0,0,0,0,1.047119,1.151831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,1.151831,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.216165,0,0,-1,0,0,0,0,1.216165,1.337781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,1.337781,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.704536,0,0,-1,0,0,0,0,2.704536,2.97499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958754,2.97499,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.353137,1.353137,10.15314,0,2.904744,1.353137,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959266,1.488451,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.021046,2.021046,10.82105,0,3.073725,2.021046,7.812911,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1959992,2.223151,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,12.07884,12.07884,12,0,3.372,12.07884,13.03091,0,0,0,1.573983,0.08298867,0.07883924,0,0,16.00985,15.19011,1.490994,0,1.490994,25.22628,64.68264,0.1960137,13.28672,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,6.957278,6.957278,12,0,3.372,6.957278,54.30936,0,0,0,3.778453,0,0,5.042722,4.790586,14.51886,16.53201,8.569039,0,8.569039,33.35559,85.52697,0.1961159,7.653005,3.022763,12,20.31046
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.5967249,0.5967249,0,-1,0,0.5967249,819.7283,0,0,0,4.891523,0.6281315,0.5967249,0,0,5.949817,24.24414,4.263391,0,4.263391,37.40019,95.89774,0.1960015,0.6563974,3.913218,0,29.13567
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,3.50609,0,0,5.192516,0,0,0,0,1.686426,28.08119,1.686426,0,1.686426,39.00008,100,0.1959564,0,4.154013,0,33.27371
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.8443318,0.8443318,0,0,0,0.8443318,690.6072,4.942246,0,0,5.831017,0.8887703,0.8443318,0,0,0,29.59898,0,0,0,39.00008,100,0.1959564,0.928765,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,11.5743,11.5743,5.164191,0,1.64254,11.5743,58.29714,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1959564,12.73173,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959564,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.669902,3.669902,0,-1,0,3.669902,161.7851,2.074299,0,0,5.937353,3.863055,3.669902,0,0,0,29.59898,0,0,0,39.00008,100,0.1959564,4.036892,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.9597952,0.9597952,0,0,0,0.9597952,145.2502,0.383794,0,0,1.394105,1.010311,0.9597952,0,0,0,29.59898,0,0,0,39.00008,100,0.1959564,1.055775,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,6.569873,6.569873,0,0,0,6.569873,48.16084,0,8.881784E-16,0,3.164106,6.915656,6.569873,0,0,0,29.59898,0,3.75155,-3.75155,35.0456,89.86032,0.1959564,7.226861,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,4.168389,25.84743,0.9694042,0,0.9694042,35.96526,92.21841,0.1959304,0,0.7755233,0,26.81683
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,4.755258,4.755258,0,0,0,4.755258,11.45887,0,8.881784E-16,0,0.544899,5.005535,4.755258,0,0,3.198985,26.71989,0,4.460636,-4.460636,31.26333,80.16223,0.1959304,5.230784,0.4359192,0,27.26479
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.267175,4.267175,0,-1,0,4.267175,0,0,8.881784E-16,0,0,4.491763,4.267175,0,0,8.155247,22.25926,0,4.491763,-4.491763,26.5286,68.02191,0.1959304,4.693892,0,0,22.25926
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,22.87173,8.36,0,-1,0,8.36,0,0,14.51173,16.7989,0,8.8,8.36,0,0,13.1461,17.76749,0,8.8,-8.8,17.25258,44.2373,0.1959304,25.1589,0,0,17.76749
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.5439,3.5439,0,-1,0,3.5439,0,0,4.440892E-16,0,0,3.730421,3.5439,0,0,22.92387,8.967493,0,3.730421,-3.730421,13.32037,34.15474,0.1959304,3.898289,0,0,8.967493
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.8710134,0.8710134,0,-1,0,0.8710134,0,0,1.110223E-16,0,0,0.9168562,0.8710134,0,0,27.06878,5.237072,0,0.9168562,-0.9168562,12.35392,31.67666,0.1959304,0.9581147,0,0,5.237072
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.183819,1.183819,0,-1,0,1.183819,0,0,0,0,0,1.246125,1.183819,0,0,28.08751,4.320216,0,1.246125,-1.246125,11.04039,28.30864,0.1959304,1.302201,0,0,4.320216
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,3.828506,2.920386,0,-1,0,2.920386,0,0,0.9081193,1.29097,0,3.074091,2.920386,0,0,29.4721,3.074091,0,3.074091,-3.074091,7.800015,20,0.1959304,4.211356,0,0,3.074091
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,3.98359,0,0,-1,0,0,0,0,3.98359,4.381949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959304,4.381949,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.460791,0,0,-1,0,0,0,0,3.460791,3.80687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959304,3.80687,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.370186,0,0,-1,0,0,0,0,2.370186,2.607205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959304,2.607205,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.695556,0,0,-1,0,0,0,0,2.695556,2.965111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959304,2.965111,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959304,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.1992086,0.1992086,8.999208,0,2.6128,0.1992086,39.03147,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1959349,0.2191295,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.112288,5.112288,12,0,3.372,5.112288,12.55756,0,0,0,0.6419786,0,0,6.887712,6.543326,24.45,7.593978,7.185305,0,7.185305,22.62135,58.00335,0.1960304,5.623517,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,4.98159,4.98159,11.85494,0,3.3353,4.98159,36.30922,0,0,0,1.808777,0,0,6.873352,6.529685,17.26469,14.06075,8.338461,0,8.338461,30.53191,78.28679,0.1961367,5.47975,1.447021,12,15.86953
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,15.1479,8.36,0,-1,0,8.36,37.89152,0,6.787902,8.302691,3.167731,8.8,8.36,0,0,8.926233,21.56537,0,5.632269,-5.632269,24.59498,63.06392,0.1961367,16.66269,2.534185,0,24.7331
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,8.091719,8.091719,12,0,3.372,8.091719,45.97913,0,0,0,3.720502,0,0,3.908281,3.712867,15.18431,15.9331,7.433369,0,7.433369,31.64689,81.14571,0.196223,8.900891,2.976402,12,19.6536
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.041974,6.041974,0,0,0,6.041974,85.60526,0,0,0,5.172247,6.359972,6.041974,0,0,7.750941,22.62313,0,1.187725,-1.187725,30.39492,77.93553,0.196223,6.646171,4.137798,0,27.79538
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,12.3651,12.3651,12,0,3.372,12.3651,35.53667,0,0,0,4.394144,0.3843128,0.3650972,0,0,9.070635,21.43541,4.009831,0,4.009831,34.19898,87.68951,0.1962617,13.60161,3.515315,12,25.82955
