Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.372758,2.372758,0,0,0,2.372758,293.7395,0,0,0,6.969727,2.49764,2.372758,0,0,5.060804,25.04425,4.472086,0,4.472086,38.44157,98.56793,0.1961424,2.610034,5.575781,0,32.01398
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,12.57819,8.36,0,-1,0,8.36,44.09853,0,4.218191,5.47601,3.686637,8.8,8.36,0,0,0.5887173,29.06913,0,5.113363,-5.113363,33.05161,84.74756,0.1961424,13.83601,2.94931,0,32.75577
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.217847,5.217847,0,0,0,5.217847,30.25504,0,8.881784E-16,0,1.578662,5.492471,5.217847,0,0,6.270231,23.95577,0,3.913809,-3.913809,28.9261,74.16933,0.1961424,5.739632,1.26293,0,25.53443
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,6.641587,6.641587,0,0,0,6.641587,3.681789,0,8.881784E-16,0,0.2445292,6.991144,6.641587,0,0,10.61891,20.04196,0,6.746615,-6.746615,21.81454,55.93461,0.1961424,7.305746,0.1956234,0,20.28649
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,13.43785,13.43785,12,0,3.372,13.43785,8.883682,0,0,0,1.193776,1.513524,1.437848,0,0,18.11515,13.29535,0,0.3197485,-0.3197485,21.4775,55.07039,0.1961424,14.78163,0.9550206,12,14.48912
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,4.90009,4.90009,12,0,3.372,4.90009,8.840663,0,0,0,0.4332005,0,0,7.09991,6.744914,18.47042,12.9756,7.178114,0,7.178114,28.28725,72.53127,0.1962379,5.3901,0.3465604,12,13.4088
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,15.57328,8.36,0,-1,0,8.36,0,0,7.213275,8.770603,0,8.8,8.36,0,0,11.29231,19.4359,0,8.8,-8.8,19.01124,48.74667,0.1962379,17.1306,0,0,19.4359
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.165561,5.165561,0,-1,0,5.165561,0,0,0,0,0,5.437433,5.165561,0,0,21.07009,10.6359,0,5.437433,-5.437433,13.27968,34.0504,0.1962379,5.682117,0,0,10.6359
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,27.91763,4.938544,0,-1,0,4.938544,0,0,22.97908,25.77085,0,5.198468,4.938544,0,0,27.11168,5.198468,0,5.198468,-5.198468,7.800015,20,0.1962379,30.70939,0,0,5.198468
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,4.887252,0,0,-1,0,0,0,0,4.887252,5.375977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,5.375977,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.007679,0,0,-1,0,0,0,0,3.007679,3.308447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,3.308447,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1184585,0,0,-1,0,0,0,0,0.1184585,0.1303044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,0.1303044,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.505207,0,0,-1,0,0,0,0,4.505207,4.955727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,4.955727,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,2.939745,0,0,-1,0,0,0,0,2.939745,3.23372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,3.23372,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.60211,0,0,-1,0,0,0,0,3.60211,3.962321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,3.962321,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,2.924938,0,0,-1,0,0,0,0,2.924938,3.217432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962379,3.217432,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.352587,3.352587,12,0,3.372,3.352587,0,0,0,0,0,0,0,8.647413,8.215043,32.88775,0,8.215043,0,8.215043,15.59349,39.98323,0.196349,3.687845,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.522822,3.522822,11.8696,0,3.339008,3.522822,4.156742,0,0,0,0.1464346,0,0,8.346773,7.929434,24.67271,7.393538,8.075869,0,8.075869,23.25493,59.62791,0.1964574,3.875104,0.1171477,12,7.539973
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,7.204162,7.204162,12,0,3.372,7.204162,23.16515,0,0,0,1.668855,0,0,4.795838,4.556046,16.59684,14.66182,6.224902,0,6.224902,29.16039,74.77009,0.1965346,7.924578,1.335084,12,16.33068
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.490937,4.490937,11.36155,0,3.210473,4.490937,69.91218,0,0,0,3.139712,0,0,6.870617,6.527086,10.37194,20.26423,9.666798,0,9.666798,38.33112,98.28473,0.1965956,4.940031,2.511769,12,23.40394
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,4.368096,0,0,5.073238,0,0,0,0,0.7051423,28.96435,0.7051423,0,0.7051423,39.00008,100,0.1965768,0,4.058591,0,34.03759
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,8.382997,8.382997,3.641245,0,1.257235,8.382997,59.54097,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,9.221296,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,9.585382,9.585382,4.937072,0,1.585079,9.585382,51.04604,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,10.54392,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.152828,2.152828,0,0,0,2.152828,253.5549,3.192467,0,0,5.458602,2.266135,2.152828,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,2.368111,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965768,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,7.642303,7.642303,0,-1,0,7.642303,66.5354,0,0,0.04653383,5.084837,8.04453,7.642303,0,0,0,29.59898,0,2.959693,-2.959693,35.88029,92.00056,0.1965768,8.406534,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,5.91489,5.91489,0,0,0,5.91489,35.192,0,8.881784E-16,0,2.081568,6.2262,5.91489,0,0,3.288548,26.63929,0,4.144632,-4.144632,31.51146,80.79846,0.1965768,6.506379,1.665255,0,28.72085
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.6268585,0.6268585,0,0,0,0.6268585,339.1294,0,0,0,2.125862,0.6598511,0.6268585,0,0,7.893694,22.49465,1.466011,0,1.466011,32.90224,84.36456,0.1965379,0.6895444,1.700689,0,24.62052
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,6.495516,6.495516,0,0,0,6.495516,18.36386,0,8.881784E-16,0,1.192828,6.837386,6.495516,0,0,6.427683,23.81406,0,5.644558,-5.644558,26.95236,69.10847,0.1965379,7.145068,0.9542621,0,25.00689
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,18.24113,18.24113,12,0,3.372,18.24113,2.75421,0,0,0,0.5023991,6.56961,6.241129,0,0,12.69941,18.1695,0,6.067211,-6.067211,20.55695,52.71003,0.1965379,20.06524,0.4019193,12,18.6719
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,14.15513,8.36,0,-1,0,8.36,0,0,5.795127,7.210639,0,8.8,8.36,0,0,19.44076,12.10229,0,8.8,-8.8,11.28094,28.92543,0.1965379,15.57064,0,0,12.10229
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,12.09311,3.137179,0,-1,0,3.137179,0,0,8.955935,10.16525,0,3.302294,3.137179,0,0,29.21854,3.302294,0,3.302294,-3.302294,7.800015,20,0.1965379,13.30243,0,0,3.302294
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,5.948975,0,0,-1,0,0,0,0,5.948975,6.543872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,6.543872,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4181188,0,0,-1,0,0,0,0,0.4181188,0.4599307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,0.4599307,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.626704,0,0,-1,0,0,0,0,3.626704,3.989374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,3.989374,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.109327,0,0,-1,0,0,0,0,4.109327,4.52026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,4.52026,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.709703,0,0,-1,0,0,0,0,1.709703,1.880673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,1.880673,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3655406,0,0,-1,0,0,0,0,0.3655406,0.4020947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,0.4020947,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.9429964,0,0,-1,0,0,0,0,0.9429964,1.037296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965379,1.037296,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2496444,0.2496444,9.049644,0,2.62556,0.2496444,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965457,0.2746088,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.4256,2.4256,11.2256,0,3.176077,2.4256,2.396538,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1966344,2.66816,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,6.501986,6.501986,12,0,3.372,6.501986,25.23757,0,0,0,1.640943,0,0,5.498014,5.223114,16.10962,15.10032,6.864057,0,6.864057,30.22896,77.51001,0.1967198,7.152184,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,7.506315,7.506315,12,0,3.372,7.506315,56.44003,0,0,0,4.236567,0,0,4.493685,4.269001,9.245566,21.27797,8.505568,0,8.505568,38.29805,98.19994,0.1968169,8.256947,3.389253,12,25.51454
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,7.269904,7.269904,0,-1,0,7.269904,84.97372,0,0,0,6.177508,7.65253,7.269904,0,0,0.7399986,28.93298,0,1.475022,-1.475022,36.74324,94.21326,0.1968169,7.996894,4.942006,0,35.11049
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,2.928146,2.928146,0,0,0,2.928146,253.2418,1.95412,0,0,7.415291,3.082259,2.928146,0,0,2.378912,27.45796,2.378912,0,2.378912,39.00008,100,0.1967539,3.220961,5.932232,0,34.87325
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,2.849195,2.849195,0,0,0,2.849195,341.1308,6.720328,0,0,9.719481,2.999153,2.849195,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,3.134115,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,4.955211,4.955211,0,0,0,4.955211,182.2223,3.813486,0,0,9.029498,5.216012,4.955211,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,5.450732,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,8.804067,8.804067,3,0,1.095,8.804067,74.72677,0.4694504,0,0,6.578994,6.109544,5.804067,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,9.684473,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,7.61523,7.61523,4.863179,0,1.566384,7.61523,38.04082,0,8.881784E-16,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,8.376753,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,13.20296,13.20296,10.92982,0,3.101246,13.20296,18.123,4.440892E-16,0,0,2.392773,2.392773,2.273134,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,14.52326,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,10.83673,10.83673,10.32069,0,2.947135,10.83673,5.012607,3.330669E-16,0,0,0.5432029,0.5432029,0.5160427,0,0,0,29.59898,0,0,0,39.00008,100,0.1967539,11.92041,0.4345623,12,30.14218
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,13.04035,8.36,0,-1,0,8.36,0,0,4.680355,5.98439,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1967539,14.34439,0,0,29.59898
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,13.87034,8.36,0,-1,0,8.36,0,0,5.510342,6.897376,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1967539,15.25738,0,0,20.79898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,16.69818,8.36,0,-1,0,8.36,0,0,8.338181,10.008,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1967539,18.368,0,0,11.99898
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.5511249,0.5511249,0,-1,0,0.5511249,0,0,0,0,0,0.5801314,0.5511249,0,0,29.33333,3.198978,0,0.5801314,-0.5801314,10.56052,27.07821,0.1967539,0.6062374,0,0,3.198978
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.8537036,0.8537036,0,-1,0,0.8537036,0,0,1.110223E-16,0,0,0.8986354,0.8537036,0,0,29.97792,2.618847,0,0.8986354,-0.8986354,9.613277,24.64938,0.1967539,0.939074,0,0,2.618847
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.8141541,0.8141541,0,-1,0,0.8141541,0,0,1.110223E-16,0,0,0.8570043,0.8141541,0,0,30.97641,1.720211,0,0.8570043,-0.8570043,8.709915,22.33307,0.1967539,0.8955696,0,0,1.720211
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,3.971148,0.8200466,0,-1,0,0.8200466,0,0,3.151101,3.548216,0,0.8632069,0.8200466,0,0,31.92863,0.8632069,0,0.8632069,-0.8632069,7.800015,20,0.1967539,4.368262,0,0,0.8632069
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.76939,0,0,-1,0,0,0,0,1.76939,1.946329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967539,1.946329,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,1.984417,0,0,-1,0,0,0,0,1.984417,2.182859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967539,2.182859,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.7406402,0,0,-1,0,0,0,0,0.7406402,0.8147041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967539,0.8147041,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.54741,3.54741,12,0,3.372,3.54741,0,0,0,0,0,0,0,8.45259,8.029961,32.88775,0,8.029961,0,8.029961,15.4179,39.53301,0.1968609,3.902151,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.119746,2.119746,10.91975,0,3.098696,2.119746,5.966467,0,0,0,0.1264739,0,0,8.8,8.36,24.85779,7.226964,8.486474,0,8.486474,23.46888,60.1765,0.1969355,2.331721,0.1011792,12,7.353438
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,10.7126,10.7126,12,0,3.372,10.7126,14.04017,0,0,0,1.504067,0,0,1.2874,1.22303,16.37132,14.86479,2.727097,0,2.727097,26.05603,66.8102,0.1969659,11.78386,1.203254,12,16.36886
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,2.928051,2.928051,11.72805,0,3.303197,2.928051,140.5031,0,0,0,4.114001,0,0,8.8,8.36,13.64422,17.31918,12.474,0,12.474,37.88991,97.15342,0.1969654,3.220856,3.291201,12,21.43318
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,4.800256,4.800256,0,-1,0,4.800256,149.8124,0.9682561,0,0,7.191378,5.052901,4.800256,0,0,1.170221,28.54578,1.170221,0,1.170221,39.00008,100,0.1969346,5.280282,5.753103,0,35.73716
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969346,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969346,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,9.866685,9.866685,5.080136,0,1.621274,9.866685,51.0655,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1969346,10.85335,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969346,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.6818258,0.6818258,0,-1,0,0.6818258,578.0489,3.223575,0,0,3.941287,0.7177114,0.6818258,0,0,0,29.59898,0,0,0,39.00008,100,0.1969346,0.7500084,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.635443,5.635443,0,0,0,5.635443,68.33268,0,8.881784E-16,0,3.85085,5.932045,5.635443,0,0,0,29.59898,0,2.081196,-2.081196,36.8063,94.37495,0.1969346,6.198987,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,13.53444,13.53444,12,0,3.372,13.53444,12.72295,0,0,0,1.721979,1.615196,1.534436,0,0,2.31244,27.51778,0.1067832,0,0.1067832,36.90761,94.6347,0.1969356,14.88788,1.377583,12,29.23976
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,8.632236,8.632236,9.611476,0,2.767703,8.632236,13.61036,0,0,0,1.174879,0,0,0.979239,0.9302771,2.205657,27.61389,2.105156,0,2.105156,38.90474,99.75553,0.1969589,9.495461,0.9399031,12,28.78876
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,17.31562,17.31562,12,0,3.372,17.31562,2.757032,8.881784E-16,0,0,0.4773971,5.595386,5.315617,0,0,0.1005009,29.50853,0,5.117989,-5.117989,33.5099,85.92265,0.1969589,19.04718,0.3819177,12,29.98592
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,6.850675,6.850675,0,-1,0,6.850675,0,0,8.881784E-16,0,0,7.211236,6.850675,0,0,5.787155,24.39054,0,7.211236,-7.211236,25.90859,66.43215,0.1969589,7.535742,0,0,24.39054
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.79964,17.1793,0,0,0,25.90859,66.43215,0.1969589,0,0,0,17.1793
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,10.83405,8.36,0,-1,0,8.36,0,0,2.474051,3.557456,0,8.8,8.36,0,0,13.79964,17.1793,0,8.8,-8.8,16.63258,42.64754,0.1969589,11.91746,0,0,17.1793
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.375108,2.375108,0,-1,0,2.375108,0,0,0,0,0,2.500113,2.375108,0,0,23.57742,8.379302,0,2.500113,-2.500113,13.99722,35.89025,0.1969589,2.612618,0,0,8.379302
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3169942,0.3169942,0,-1,0,0.3169942,0,0,5.551115E-17,0,0,0.3336781,0.3169942,0,0,26.35532,5.879188,0,0.3336781,-0.3336781,13.6455,34.98838,0.1969589,0.3486936,0,0,5.879188
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.3228,2.3228,0,-1,0,2.3228,0,0,0,0,0,2.445053,2.3228,0,0,26.72608,5.54551,0,2.445053,-2.445053,11.06818,28.3799,0.1969589,2.55508,0,0,5.54551
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.520236,1.520236,0,-1,0,1.520236,0,0,0,0,0,1.600249,1.520236,0,0,29.4428,3.100457,0,1.600249,-1.600249,9.381374,24.05476,0.1969589,1.67226,0,0,3.100457
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.010948,1.425198,0,-1,0,1.425198,0,0,1.58575,1.886845,0,1.500209,1.425198,0,0,31.22086,1.500209,0,1.500209,-1.500209,7.800015,20,0.1969589,3.312043,0,0,1.500209
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.303596,0,0,-1,0,0,0,0,5.303596,5.833956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969589,5.833956,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.875317,0,0,-1,0,0,0,0,1.875317,2.062849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969589,2.062849,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969589,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5620098,0.5620098,9.36201,0,2.704588,0.5620098,18.7512,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1969751,0.6182108,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.030106,7.030106,12,0,3.372,7.030106,17.18558,0,0,0,1.208164,0,0,4.969894,4.721399,24.42237,7.618845,5.929564,0,5.929564,21.45626,55.01595,0.1970489,7.733117,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.794953,0.794953,9.594953,0,2.763523,0.794953,158.9037,0,0,0,1.26321,0,0,8.8,8.36,18.49281,12.95545,9.62321,0,9.62321,30.58564,78.42456,0.1970432,0.8744482,1.010568,12,14.21866
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,15.89842,8.36,0,-1,0,8.36,22.90409,0,7.538418,9.12826,1.914782,8.8,8.36,0,0,8.869596,21.61634,0,6.885218,-6.885218,23.32798,59.81522,0.1970432,17.48826,1.531826,0,23.53112
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,9.591215,9.591215,12,0,3.372,9.591215,29.18742,0,0,0,2.799429,0,0,2.408785,2.288345,16.51984,14.73112,5.087774,0,5.087774,28.15467,72.19131,0.1970995,10.55034,2.239543,12,17.53055
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,11.43206,19.31012,9.55635,0,9.55635,37.22062,95.43729,0.1970658,0,0.95708,12,20.50647
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,8.224566,8.224566,7.211653,0,2.160548,8.224566,35.77014,0,0,0,2.941939,1.066225,1.012914,0,0,1.875714,27.91084,1.875714,0,1.875714,39.00008,100,0.1970833,9.047023,2.353551,12,30.85277
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,11.8098,11.8098,9.159116,0,2.653256,11.8098,23.62609,0,0,0,2.790194,2.790194,2.650684,0,0,0,29.59898,0,0,0,39.00008,100,0.1970833,12.99078,2.232155,12,32.38917
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970833,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.704717,1.704717,0,0,0,1.704717,228.6967,2.104193,0,0,3.898632,1.794439,1.704717,0,0,0,29.59898,0,0,0,39.00008,100,0.1970833,1.875189,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970833,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970833,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,9.584962,9.584962,9.069171,0,2.6305,9.584962,5.664476,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1970833,10.54346,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,3.928121,3.928121,0,-1,0,3.928121,0,0,0,0,0,4.134864,3.928121,0,0,0,29.59898,0,4.134864,-4.134864,34.64155,88.8243,0.1970833,4.320933,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,14.60309,8.36,0,-1,0,8.36,0,0,6.243092,7.703402,0,8.8,8.36,0,0,4.594293,25.46411,0,8.8,-8.8,25.36553,65.0397,0.1970833,16.0634,0,0,25.46411
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,14.0002,8.36,0,-1,0,8.36,0,0,5.640203,7.040223,0,8.8,8.36,0,0,14.37207,16.66411,0,8.8,-8.8,16.08952,41.2551,0.1970833,15.40022,0,0,16.66411
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.444434,1.444434,0,-1,0,1.444434,0,0,2.220446E-16,0,0,1.520457,1.444434,0,0,24.14985,7.864114,0,1.520457,-1.520457,14.48682,37.14561,0.1970833,1.588878,0,0,7.864114
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.014787,4.014787,0,-1,0,4.014787,0,0,0,0,0,4.226091,4.014787,0,0,25.83924,6.343657,0,4.226091,-4.226091,10.03213,25.72335,0.1970833,4.416265,0,0,6.343657
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.180307,2.011688,0,-1,0,2.011688,0,0,3.168619,3.68665,0,2.117566,2.011688,0,0,30.5349,2.117566,0,2.117566,-2.117566,7.800015,20,0.1970833,5.698338,0,0,2.117566
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.112027,0,0,-1,0,0,0,0,1.112027,1.22323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970833,1.22323,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.8444363,0,0,-1,0,0,0,0,0.8444363,0.92888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970833,0.92888,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.246439,0,0,-1,0,0,0,0,3.246439,3.571083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970833,3.571083,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970833,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.332829,1.332829,10.13283,0,2.899606,1.332829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971309,1.466112,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.8665173,0.8665173,9.666517,0,2.781629,0.8665173,4.652232,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1971598,0.953169,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,8.175711,8.175711,12,0,3.372,8.175711,8.785665,0,0,0,0.7182905,0,0,3.824289,3.633075,16.12744,15.08428,4.351365,0,4.351365,27.82831,71.3545,0.1972141,8.993282,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,20.72025,20.36,12,0,3.372,20.36,5.967263,0,0.3602509,2.432276,1.214935,8.8,8.36,0,0,11.77608,19.00051,0,7.585065,-7.585065,19.83295,50.85362,0.1972141,22.79228,0.9719477,12,20.21544
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.736892,1.736892,0,-1,0,1.736892,113.4119,0,0,0,1.969843,1.828308,1.736892,0,0,20.20393,11.41544,0.1415349,0,0.1415349,19.96722,51.1979,0.1972104,1.910582,1.575874,0,13.38529
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,20.06239,11.54283,1.499663,0,1.499663,21.38993,54.84586,0.1971712,0,1.199731,0,13.04249
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,6.202008,6.202008,0,0,0,6.202008,17.70156,0,8.881784E-16,0,1.097852,6.52843,6.202008,0,0,18.56273,12.89252,0,5.430578,-5.430578,15.6656,40.16811,0.1971712,6.822209,0.8782816,0,13.99037
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,8.995067,8.995067,12,0,3.372,8.995067,10.72946,0,0,0,0.9651219,0,0,3.004934,2.854687,24.5967,7.461945,3.819809,0,3.819809,19.28938,49.45986,0.1972175,9.894573,0.7720975,12,8.427067
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,10.49909,10.49909,12,0,3.372,10.49909,20.96832,2.220446E-16,0,0,2.201482,0,0,1.500914,1.425868,20.77689,10.89977,3.62735,0,3.62735,22.73059,58.28345,0.1972566,11.549,1.761185,12,13.10125
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,11.64683,8.36,0,-1,0,8.36,15.33877,0,3.286832,4.451515,1.282321,8.8,8.36,0,0,17.14955,14.16439,0,7.517679,-7.517679,14.80626,37.9647,0.1972566,12.81152,1.025857,0,15.44671
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,25.50252,6.646709,1.459426,0,1.459426,16.19079,41.51477,0.1972184,0,1.167541,0,8.106134
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.117795,4.117795,0,0,0,4.117795,19.41736,0,8.881784E-16,0,0.7995673,4.334522,4.117795,0,0,24.04309,7.960192,0,3.534954,-3.534954,12.46463,31.96051,0.1972184,4.529575,0.6396539,0,8.759759
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,13.22506,13.22506,12,0,3.372,13.22506,4.790683,2.220446E-16,0,0,0.6335708,1.289539,1.225062,0,0,27.97082,4.425238,0,0.6559685,-0.6559685,11.77317,30.18757,0.1972184,14.54757,0.5068566,12,5.058808
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.677152,2.677152,11.47715,0,3.23972,2.677152,20.40393,0,0,0,0.5462443,0,0,8.8,8.36,28.69968,3.769269,8.906244,0,8.906244,20.22238,51.85215,0.1973014,2.944868,0.4369954,12,4.315514
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.767316,0.767316,0,-1,0,0.767316,0,0,0,0,0,0.8077011,0.767316,0,0,19.79343,11.78489,0,0.8077011,-0.8077011,19.37099,49.6691,0.1973014,0.8440476,0,0,11.78489
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69088,10.97719,0,0,0,19.37099,49.6691,0.1973014,0,0,0,10.97719
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69088,10.97719,0,0,0,19.37099,49.6691,0.1973014,0,0,0,10.97719
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69088,10.97719,0,0,0,19.37099,49.6691,0.1973014,0,0,0,10.97719
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.217907,3.217907,0,-1,0,3.217907,0,0,4.440892E-16,0,0,3.38727,3.217907,0,0,20.69088,10.97719,0,3.38727,-3.38727,15.80049,40.514,0.1973014,3.539697,0,0,10.97719
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.249455,4.249455,0,-1,0,4.249455,0,0,8.881784E-16,0,0,4.473111,4.249455,0,0,24.45451,7.589918,0,4.473111,-4.473111,11.08542,28.42409,0.1973014,4.674401,0,0,7.589918
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.435701,1.435701,0,-1,0,1.435701,0,0,0,0,0,1.511265,1.435701,0,0,29.42463,3.116807,0,1.511265,-1.511265,9.492406,24.33945,0.1973014,1.579272,0,0,3.116807
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.591385,1.525265,0,-1,0,1.525265,0,0,0.06611994,0.2252585,0,1.605542,1.525265,0,0,31.10382,1.605542,0,1.605542,-1.605542,7.800015,20,0.1973014,1.750524,0,0,1.605542
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.33103,0,0,-1,0,0,0,0,2.33103,2.564132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973014,2.564132,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.154738,0,0,-1,0,0,0,0,1.154738,1.270212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973014,1.270212,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973014,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1972996,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,9.333614,9.333614,12,0,3.372,9.333614,5.546286,0,0,0,0.517669,0,0,2.666386,2.533067,32.82037,0.0606468,3.050735,0,3.050735,10.75812,27.58488,0.1973375,10.26698,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,9.316933,9.316933,12,0,3.372,9.316933,6.583975,0,0,0,0.6134245,0,0,2.683068,2.548914,29.76963,2.806309,3.162339,0,3.162339,13.75818,35.27732,0.1973764,10.24863,0.4907396,12,3.419733
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,10.27934,6.452859,0,-1,0,6.452859,17.66767,0,3.826482,5.72087,1.14007,6.792483,6.452859,0,0,26.60729,5.652413,0,5.652413,-5.652413,7.800015,20,0.1973764,11.30728,0.912056,0,6.792483
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,15.18087,12.60706,12,0,3.372,12.60706,5.068669,0,2.57381,4.577545,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1973764,16.69896,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,0,8.767769,0,8.767769,16.11785,41.32774,0.1973632,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,11.03129,11.03129,12,0,3.372,11.03129,6.871779,0,0,0,0.7580456,0,0,0.9687142,0.9202785,24.11998,7.890992,1.678324,0,1.678324,17.71005,45.41029,0.1973822,12.13441,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,22.44166,9.401484,9.751393,0,9.751393,26.96103,69.13071,0.1973433,0,1.113115,12,10.79288
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.21397,4.21397,0,-1,0,4.21397,39.2656,0,0,0,1.654641,4.435758,4.21397,0,0,12.69027,18.17774,0,2.781117,-2.781117,24.02948,61.61393,0.1973433,4.635367,1.323712,0,19.83238
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,5.887528,5.887528,0,0,0,5.887528,14.3068,8.881784E-16,0,0,0.8423168,6.197398,5.887528,0,0,15.7804,15.39662,0,5.355081,-5.355081,18.38473,47.14023,0.1973433,6.476281,0.6738535,0,16.23894
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,15.11555,15.11555,12,0,3.372,15.11555,4.967301,0,1.776357E-15,0,0.750835,3.279529,3.115552,0,0,21.73049,10.04154,0,2.528694,-2.528694,15.71925,40.30569,0.1973433,16.62711,0.600668,12,10.79237
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,24.54015,7.512846,9.035721,0,9.035721,24.29129,62.28523,0.1973232,0,0.540577,12,8.188567
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,12.1162,12.1162,12,0,3.372,12.1162,4.326036,0,0,0,0.5241513,0.1223174,0.1162015,0,0,15.50443,15.64499,0.4018339,0,0.4018339,24.6725,63.2627,0.1973269,13.32782,0.419321,12,16.16915
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,23.81061,8.36,0,-1,0,8.36,0,0,15.45061,17.83167,0,8.8,8.36,0,0,15.10259,16.00665,0,8.8,-8.8,15.39649,39.47809,0.1973269,26.19167,0,0,16.00665
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.430304,3.430304,0,-1,0,3.430304,0,0,4.440892E-16,0,0,3.610846,3.430304,0,0,24.88037,7.206645,0,3.610846,-3.610846,11.59032,29.71871,0.1973269,3.773334,0,0,7.206645
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,9.826507,3.416009,0,-1,0,3.416009,0,0,6.410498,7.393148,0,3.595799,3.416009,0,0,28.89242,3.595799,0,3.595799,-3.595799,7.800015,20,0.1973269,10.80916,0,0,3.595799
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.333967,0,0,-1,0,0,0,0,1.333967,1.467363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,1.467363,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.792409,0,0,-1,0,0,0,0,2.792409,3.07165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,3.07165,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.028288,0,0,-1,0,0,0,0,3.028288,3.331116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,3.331116,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.510734,0,0,-1,0,0,0,0,1.510734,1.661807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,1.661807,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.567608,0,0,-1,0,0,0,0,3.567608,3.924369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,3.924369,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.54757,0,0,-1,0,0,0,0,1.54757,1.702327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,1.702327,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973269,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6054848,0.6054848,9.405485,0,2.715588,0.6054848,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973467,0.6660333,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,3.894354,3.894354,12,0,3.372,3.894354,0.3340245,0,0,0,0.0130081,0,0,8.105646,7.700364,24.52775,7.524,7.713372,0,7.713372,23.04856,59.09874,0.1974467,4.283789,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,14.64324,14.64324,12,0,3.372,14.64324,2.056479,4.440892E-16,0,0,0.3011352,2.782357,2.643239,0,0,16.81438,14.46603,0,2.481222,-2.481222,20.43312,52.39251,0.1974467,16.10756,0.2409081,12,14.76717
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,13.65831,13.65831,12,0,3.372,13.65831,3.220816,0,0,0,0.439909,1.745589,1.65831,0,0,19.57129,11.98481,0,1.30568,-1.30568,19.05681,48.86352,0.1974467,15.02414,0.3519273,12,12.42472
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,10.5633,8.36,0,-1,0,8.36,14.30812,0,2.203305,3.259635,1.196159,8.8,8.36,0,0,21.02205,10.67913,0,7.603841,-7.603841,11.04166,28.31189,0.1974467,11.61963,0.9569268,0,11.87529
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,13.74494,13.74494,12,0,3.372,13.74494,13.60982,0,0,0,1.870661,1.836777,1.744938,0,0,29.47076,3.075291,0.03388395,0,0.03388395,11.0738,28.39431,0.197447,15.11943,1.496529,12,4.945953
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,29.43688,3.105787,10.3697,0,10.3697,20.91136,53.61877,0.1973922,0,1.607759,12,5.115485
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,10.05415,10.05415,12,0,3.372,10.05415,15.06968,0,0,0,1.515128,0,0,1.945849,1.848557,19.06718,12.43852,3.363685,0,3.363685,24.10243,61.80099,0.19743,11.05957,1.212103,12,13.95364
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.217753,3.217753,11.49237,0,3.243569,3.217753,23.87685,0,0,0,0.7682981,0,0,8.274612,7.860882,15.7035,15.46583,8.62918,0,8.62918,32.28879,82.79161,0.1975197,3.539528,0.6146385,12,16.23413
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.43783,3.43783,0,-1,0,3.43783,7.855676,0,4.440892E-16,0,0.2700648,3.618769,3.43783,0,0,7.074316,23.23209,0,3.348704,-3.348704,28.75895,73.74075,0.1975197,3.781613,0.2160519,0,23.50216
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,10.7951,19.88339,0.7030925,0,0.7030925,29.42596,75.45103,0.1975015,0,0.562474,0,20.58648
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.673796,4.673796,0,0,0,4.673796,8.265668,0,8.881784E-16,0,0.3863204,4.919785,4.673796,0,0,10.09201,20.51617,0,4.533465,-4.533465,24.64727,63.198,0.1975015,5.141176,0.3090563,0,20.90249
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,6.560936,6.560936,0,0,0,6.560936,3.667867,0,0,0,0.2406464,6.906248,6.560936,0,0,15.12919,15.98271,0,6.665602,-6.665602,17.62111,45.18224,0.1975015,7.21703,0.1925171,0,16.22335
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,22.53541,9.317106,0.5410361,0,0.5410361,18.13438,46.49832,0.1974875,0,0.4328289,0,9.858143
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,8.947453,8.36,0,-1,0,8.36,0,0,0.5874522,1.482197,0,8.8,8.36,0,0,21.99438,9.804039,0,8.8,-8.8,8.858366,22.71371,0.1974875,9.842197,0,0,9.804039
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.77215,1.004039,0,0,0,8.858366,22.71371,0.1974875,0,0,0,1.004039
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,8.372054,0.9538372,0,-1,0,0.9538372,0,0,7.418217,8.255423,0,1.004039,0.9538372,0,0,31.77215,1.004039,0,1.004039,-1.004039,7.800015,20,0.1974875,9.20926,0,0,1.004039
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.6995575,0,0,-1,0,0,0,0,0.6995575,0.7695132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,0.7695132,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.829669,0,0,-1,0,0,0,0,1.829669,2.012635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,2.012635,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.573361,0,0,-1,0,0,0,0,2.573361,2.830698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,2.830698,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.9912363,0,0,-1,0,0,0,0,0.9912363,1.09036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,1.09036,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.388884,0,0,-1,0,0,0,0,2.388884,2.627773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,2.627773,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.50824,0,0,-1,0,0,0,0,3.50824,3.859064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,3.859064,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.0114,0,0,-1,0,0,0,0,1.0114,1.11254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974875,1.11254,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,2.94607,2.94607,11.74607,0,3.307756,2.94607,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975933,3.240677,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,3.860151,3.860151,12,0,3.372,3.860151,3.945052,0,0,0,0.152285,0,0,8.139849,7.732857,24.52775,7.524,7.885141,0,7.885141,23.21151,59.51657,0.1976942,4.246166,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.670996,3.670996,11.72295,0,3.301905,3.670996,49.10768,0,0,0,1.802741,0,0,8.05195,7.649353,16.64261,14.62063,9.452094,0,9.452094,32.17855,82.50895,0.1977704,4.038095,1.442193,12,16.42337
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,3.937207,3.937207,0,0,0,3.937207,67.55801,0,4.440892E-16,0,2.659899,4.144428,3.937207,0,0,7.190518,23.12751,0,1.48453,-1.48453,30.61372,78.49657,0.1977704,4.330927,2.127919,0,25.78741
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,10.82202,8.36,0,-1,0,8.36,58.35319,0,2.462023,3.544225,4.878326,8.8,8.36,0,0,8.839995,21.64298,0,3.921674,-3.921674,26.47992,67.89708,0.1977704,11.90423,3.902661,0,26.52131
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,12.08395,12.08395,12,0,3.372,12.08395,47.20851,0,0,0,5.704653,0.08837031,0.08395179,0,0,13.19741,17.72131,5.616283,0,5.616283,31.80799,81.55878,0.1978212,13.29235,4.563723,12,23.42596
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.265903,3.265903,0,0,0,3.265903,210.1585,0,0,0,6.863574,3.437793,3.265903,0,0,7.581128,22.77596,3.425781,0,3.425781,35.05797,89.89205,0.1977328,3.592493,5.490859,0,29.63954
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.306353,5.306353,0,0,0,5.306353,149.0398,0,0,0,7.908578,5.585635,5.306353,0,0,4.155347,25.85917,2.322943,0,2.322943,37.26171,95.54265,0.1976728,5.836988,6.326862,0,33.76775
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,15.10023,15.10023,10.44401,0,2.978334,15.10023,44.59328,2.220446E-16,0,0,6.733688,4.901285,4.65622,0,0,1.832403,27.94982,1.832403,0,1.832403,39.00008,100,0.1976894,16.61025,5.38695,12,34.6835
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,9.471428,8.36,0,-1,0,8.36,69.64474,0,1.111428,2.058571,5.8223,8.8,8.36,0,0,0,29.59898,0,2.9777,-2.9777,35.86131,91.95188,0.1976894,10.41857,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,8.460058,8.460058,7.369,0,2.200357,8.460058,52.6833,8.881784E-16,0,0,4.457037,1.148482,1.091058,0,0,3.308555,26.62128,3.308555,0,3.308555,39.00008,100,0.1977194,9.306064,3.56563,12,31.07832
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,5.524887,5.524887,0,0,0,5.524887,38.20478,0,0,0,2.110771,5.81567,5.524887,0,0,0,29.59898,0,3.704899,-3.704899,35.09477,89.98641,0.1977194,6.077375,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,7.662275,7.662275,9.21266,0,2.666803,7.662275,32.42602,0,0,0,2.484571,0,0,1.550385,1.472866,4.116555,25.89408,3.957436,0,3.957436,38.84912,99.61295,0.1977607,8.428502,1.987657,12,28.37865
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,18.22605,18.22605,12,0,3.372,18.22605,2.954379,0,0,0,0.5384666,6.553736,6.226049,0,0,0.1591184,29.45577,0,6.01527,-6.01527,32.50847,83.3549,0.1977607,20.04865,0.4307733,12,29.99424
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.842752,23.4405,0,0,0,32.50847,83.3549,0.1977607,0,0,0,23.4405
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,8.497862,8.36,0,-1,0,8.36,0,0,0.1378618,0.987648,0,8.8,8.36,0,0,6.842752,23.4405,0,8.8,-8.8,23.23246,59.57029,0.1977607,9.347648,0,0,23.4405
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,7.153967,7.153967,0,-1,0,7.153967,0,0,0,0,0,7.530491,7.153967,0,0,16.62053,14.6405,0,7.530491,-7.530491,15.29462,39.21691,0.1977607,7.869363,0,0,14.6405
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.502098,2.502098,0,-1,0,2.502098,0,0,4.440892E-16,0,0,2.633788,2.502098,0,0,24.98774,7.110011,0,2.633788,-2.633788,12.51837,32.09832,0.1977607,2.752308,0,0,7.110011
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.303498,1.303498,0,-1,0,1.303498,0,0,0,0,0,1.372104,1.303498,0,0,27.91417,4.476223,0,1.372104,-1.372104,11.07204,28.3898,0.1977607,1.433848,0,0,4.476223
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43873,3.104119,0,0,0,11.07204,28.3898,0.1977607,0,0,0,3.104119
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43873,3.104119,0,0,0,11.07204,28.3898,0.1977607,0,0,0,3.104119
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2071785,0.2071785,0,-1,0,0.2071785,0,0,0,0,0,0.2180826,0.2071785,0,0,29.43873,3.104119,0,0.2180826,-0.2180826,10.84216,27.80037,0.1977607,0.2278963,0,0,3.104119
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68105,2.886036,0,0,0,10.84216,27.80037,0.1977607,0,0,0,2.886036
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68105,2.886036,0,0,0,10.84216,27.80037,0.1977607,0,0,0,2.886036
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.803379,2.803379,11.60338,0,3.271655,2.803379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.68105,2.886036,8.36,0,8.36,18.77316,48.1362,0.1978603,3.083717,0,12,2.886036
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.331788,1.331788,10.13179,0,2.899343,1.331788,5.500659,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,21.32105,10.41004,8.433257,0,8.433257,26.77365,68.65024,0.197904,1.464967,0.05860571,12,10.48329
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,9.749771,9.749771,12,0,3.372,9.749771,23.04586,0,0,0,2.246919,0,0,2.250229,2.137717,12.88779,17.99997,4.384636,0,4.384636,30.93328,79.31594,0.1979515,10.72475,1.797535,12,20.24689
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,3.697129,0,1.271374,0,0,4.440892E-16,0,0,4.99088,0,0,3.697129,3.512273,8.503153,21.94614,8.503153,0,8.503153,39.00008,100,0.1977583,0,3.992705,12,26.93702
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,7.154533,7.154533,0,-1,0,7.154533,105.6688,0.02902158,0,0,7.56011,7.531088,7.154533,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,7.869987,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,7.439553,7.439553,0,0,0,7.439553,114.6521,0.698495,0,0,8.529603,7.831108,7.439553,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,8.183508,6.823682,0,38.12858
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.050305,3.050305,0,0,0,3.050305,367.3416,7.994192,0,0,11.20504,3.210848,3.050305,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,3.355336,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,9.379248,9.379248,3,0,1.095,9.379248,126.3921,5.139634,0,0,11.85463,6.714998,6.379248,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,10.31717,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,12.87745,12.87745,4.517452,0,1.478915,12.87745,91.94228,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,14.1652,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.232718,1.232718,0,-1,0,1.232718,735.7807,7.772505,0,0,9.070103,1.297598,1.232718,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,1.35599,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,10.28199,10.28199,3.223282,0,1.15149,10.28199,72.2644,0,0,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,11.31019,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977583,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.426146,4.426146,0,0,0,4.426146,60.24961,0,0,0,2.666736,4.659101,4.426146,0,0,0,29.59898,0,1.992365,-1.992365,36.89994,94.61504,0.1977583,4.86876,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,7.629858,7.629858,9.226378,0,2.670274,7.629858,6.988219,0,0,0,0.5331912,0,0,1.59652,1.516694,2.213739,27.60661,2.049886,0,2.049886,38.84463,99.60143,0.1977825,8.392844,0.426553,12,28.1398
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1638534,29.45151,0,0,0,38.84463,99.60143,0.1977825,0,0,0,29.45151
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.224616,2.224616,0,-1,0,2.224616,0,0,0,0,0,2.341702,2.224616,0,0,0.1638534,29.45151,0,2.341702,-2.341702,36.37626,93.27229,0.1977825,2.447078,0,0,29.45151
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.427227,5.427227,0,-1,0,5.427227,0,0,0,0,0,5.71287,5.427227,0,0,2.765744,27.10981,0,5.71287,-5.71287,30.35437,77.83156,0.1977825,5.969949,0,0,27.10981
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.252202,2.252202,0,-1,0,2.252202,0,0,0,0,0,2.370739,2.252202,0,0,9.113378,21.39694,0,2.370739,-2.370739,27.85539,71.42393,0.1977825,2.477422,0,0,21.39694
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1813166,0.1813166,0,-1,0,0.1813166,0,0,2.775558E-17,0,0,0.1908596,0.1813166,0,0,11.74753,19.0262,0,0.1908596,-0.1908596,27.65421,70.90808,0.1977825,0.1994483,0,0,19.0262
