Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.8932061,0.8932061,0,-1,0,0.8932061,0,0,1.110223E-16,0,0,0.9402169,0.8932061,0,0,11.9596,18.83534,0,0.9402169,-0.9402169,26.66313,68.36687,0.1977825,0.9825267,0,0,18.83534
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,5.532158,5.532158,0,-1,0,5.532158,0,0,8.881784E-16,0,0,5.823325,5.532158,0,0,13.00428,17.89512,0,5.823325,-5.823325,20.52481,52.62761,0.1977825,6.085374,0,0,17.89512
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.319948,1.319948,0,-1,0,1.319948,0,0,2.220446E-16,0,0,1.389418,1.319948,0,0,19.47464,12.0718,0,1.389418,-1.389418,19.06023,48.87229,0.1977825,1.451942,0,0,12.0718
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.752294,2.752294,0,-1,0,2.752294,0,0,0,0,0,2.897152,2.752294,0,0,21.01844,10.68238,0,2.897152,-2.897152,16.00637,41.04188,0.1977825,3.027524,0,0,10.68238
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2375,7.785228,0,0,0,16.00637,41.04188,0.1977825,0,0,0,7.785228
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5402455,0.5402455,0,0,0,0.5402455,0,0,1.110223E-16,0,0,0.5686795,0.5402455,0,0,24.2375,7.785228,0,0.5686795,-0.5686795,15.40693,39.50486,0.1977825,0.59427,0,0,7.785228
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.615899,2.615899,0,0,0,2.615899,5.485426,0,0,0,0.1434932,2.753577,2.615899,0,0,24.86937,7.216548,0,2.610084,-2.610084,12.65565,32.45033,0.1977825,2.877489,0.1147946,0,7.360042
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.741942,1.741942,0,0,0,1.741942,105.698,0,0,0,1.841198,1.833623,1.741942,0,0,27.76946,4.606464,0.007575479,0,0.007575479,12.66284,32.46876,0.1977823,1.916136,1.472959,0,6.447662
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,9.274903,9.274903,12,0,3.372,9.274903,43.22733,0,0,0,4.009293,0,0,2.725097,2.588842,27.76188,4.613282,6.598135,0,6.598135,18.92238,48.51883,0.1978512,10.20239,3.207435,12,8.622575
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,4.861557,4.861557,0,-1,0,4.861557,133.3221,0,0,0,6.481529,5.117428,4.861557,0,0,21.16375,10.5516,1.364101,0,1.364101,20.21648,51.83703,0.1978162,5.347713,5.185223,0,17.03313
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.012965,5.012965,0,0,0,5.012965,83.10107,0,0,0,4.165828,5.276806,5.012965,0,0,19.79965,11.77929,0,1.110978,-1.110978,19.04541,48.83428,0.1978162,5.514262,3.332662,0,15.94512
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.588004,1.588004,0,0,0,1.588004,280.8706,0,0,0,4.460237,1.671583,1.588004,0,0,21.03407,10.66832,2.788654,0,2.788654,21.69096,55.61773,0.1977447,1.746804,3.568189,0,15.12855
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,4.752261,4.752261,0,0,0,4.752261,177.393,0,0,0,8.430178,5.00238,4.752261,0,0,18.24541,13.1781,3.427798,0,3.427798,24.94285,63.9559,0.1976569,5.227488,6.744142,0,21.60828
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.207756,2.207756,0,0,0,2.207756,401.9295,0,0,0,8.873621,2.323953,2.207756,0,0,14.81762,16.26312,6.549668,0,6.549668,31.15641,79.88808,0.1974893,2.428531,7.098897,0,25.13674
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.01543,5.01543,0,-1,0,5.01543,158.0069,0,0,0,7.924722,5.2794,5.01543,0,0,8.267949,22.15782,2.645323,0,2.645323,33.66599,86.32287,0.1974216,5.516973,6.339778,0,30.08255
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.9416313,0.9416313,0,0,0,0.9416313,560.3487,0,0,0,5.276419,0.9911908,0.9416313,0,0,5.622627,24.53861,4.285228,0,4.285228,37.73131,96.74676,0.1973122,1.035794,4.221135,0,29.81503
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.666751,2.666751,0,0,0,2.666751,119.8573,0,0,0,3.196295,2.807107,2.666751,0,0,1.337399,28.39532,0.3891886,0,0.3891886,38.10052,97.69346,0.1973023,2.933427,2.557036,0,31.59161
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,5.923812,5.923812,0,0,0,5.923812,26.62415,0,8.881784E-16,0,1.577165,6.235592,5.923812,0,0,0.9482105,28.74559,0,4.658427,-4.658427,33.19011,85.10268,0.1973023,6.516193,1.261732,0,30.32275
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.395805,5.395805,0,0,0,5.395805,9.779899,0,0,0,0.5277043,5.679795,5.395805,0,0,6.124241,24.08716,0,5.152091,-5.152091,27.75933,71.17764,0.1973023,5.935386,0.4221634,0,24.61487
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,9.07148,8.36,0,-1,0,8.36,0,0,0.7114794,1.618627,0,8.8,8.36,0,0,11.84879,18.93507,0,8.8,-8.8,18.48332,47.39303,0.1973023,9.978627,0,0,18.93507
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,10.67532,8.36,0,-1,0,8.36,0,0,2.315323,3.382855,0,8.8,8.36,0,0,21.62656,10.13507,0,8.8,-8.8,9.207304,23.60842,0.1973023,11.74286,0,0,10.13507
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40434,1.335071,0,0,0,9.207304,23.60842,0.1973023,0,0,0,1.335071
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40434,1.335071,0,0,0,9.207304,23.60842,0.1973023,0,0,0,1.335071
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40434,1.335071,0,0,0,9.207304,23.60842,0.1973023,0,0,0,1.335071
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,3.883562,1.268317,0,-1,0,1.268317,0,0,2.615245,3.003601,0,1.335071,1.268317,0,0,31.40434,1.335071,0,1.335071,-1.335071,7.800015,20,0.1973023,4.271918,0,0,1.335071
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973023,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4299799,0,0,-1,0,0,0,0,0.4299799,0.4729779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973023,0.4729779,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.080874,0,0,-1,0,0,0,0,1.080874,1.188962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973023,1.188962,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.47358,0,0,-1,0,0,0,0,1.47358,1.620938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973023,1.620938,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1057935,0.1057935,8.905793,0,2.589166,0.1057935,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973037,0.1163729,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.437349,5.437349,12,0,3.372,5.437349,2.254749,0,0,0,0.1225986,0,0,6.562651,6.234519,24.52775,7.524,6.357117,0,6.357117,21.7619,55.79963,0.1973841,5.981083,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.518908,2.518908,11.31891,0,3.199684,2.518908,66.43457,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,18.17064,13.24541,10.03343,0,10.03343,31.28044,80.2061,0.1974303,2.770799,1.338741,12,14.91883
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,20.68056,20.36,12,0,3.372,20.36,12.94466,0,0.3205621,2.388618,2.635532,8.8,8.36,0,0,8.137211,22.27549,0,6.164468,-6.164468,24.78252,63.5448,0.1974303,22.74862,2.108426,12,24.91102
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,12.12316,8.36,0,-1,0,8.36,31.59967,0,3.763158,4.975473,2.641733,8.8,8.36,0,0,14.98662,16.11102,0,6.158267,-6.158267,18.29114,46.90026,0.1974303,13.33547,2.113386,0,18.75275
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,11.59023,11.59023,12,0,3.372,11.59023,25.70579,0,0,0,2.979359,0,0,0.4097723,0.3892837,21.82914,9.952754,3.368643,0,3.368643,21.48691,55.09454,0.197462,12.74925,2.383487,12,12.93211
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,18.46049,12.98453,12.79029,0,12.79029,33.62085,86.20714,0.1973468,0,3.544235,12,17.41483
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,6.654177,6.654177,0,0,0,6.654177,94.7858,0,0,0,6.307215,7.004397,6.654177,0,0,5.670202,24.4958,0,0.6971821,-0.6971821,32.88596,84.3228,0.1973468,7.319595,5.045772,0,30.80301
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,5.67507,5.67507,0,0,0,5.67507,86.88044,8.881784E-16,0,0,4.930526,5.973758,5.67507,0,0,6.444849,23.79861,0,1.043232,-1.043232,31.78629,81.50316,0.1973468,6.242578,3.944421,0,28.72914
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.285521,4.285521,0,-1,0,4.285521,80.54662,0,0,0,3.451842,4.511074,4.285521,0,0,7.603995,22.75538,0,1.059232,-1.059232,30.66977,78.64027,0.1973468,4.714073,2.761474,0,26.20722
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,10.0378,10.0378,12,0,3.372,10.0378,40.95629,0,0,0,4.11111,0,0,1.962201,1.864091,8.78092,21.69615,5.975201,0,5.975201,36.33834,93.17504,0.1974073,11.04158,3.288888,12,25.80726
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.308789,3.308789,0,0,0,3.308789,85.62294,0,0,0,2.833082,3.482935,3.308789,0,0,2.805719,27.07383,0,0.6498533,-0.6498533,35.65333,91.41862,0.1974073,3.639668,2.266466,0,29.90691
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,12.45988,12.45988,12,0,3.372,12.45988,15.78234,0,0,0,1.966461,0.4840813,0.4598773,0,0,3.527779,26.42398,1.482379,0,1.482379,37.05964,95.02454,0.1974205,13.70586,1.573169,12,28.39044
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,11.73887,11.73887,12,0,3.372,11.73887,4.515159,0,0,0,0.5300286,0,0,0.2611302,0.2480737,2.045399,27.75812,0.7781023,0,0.7781023,37.79781,96.91728,0.1974284,12.91276,0.4240229,12,28.28815
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.414086,4.414086,0,-1,0,4.414086,0,0,8.881784E-16,0,0,4.646407,4.414086,0,0,1.267297,28.45841,0,4.646407,-4.646407,32.90007,84.35899,0.1974284,4.855495,0,0,28.45841
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,7.984231,7.984231,0,-1,0,7.984231,0,0,0,0.4226549,0,8.404454,7.984231,0,0,6.429971,23.812,0,8.404454,-8.404454,24.041,61.64346,0.1974284,8.782655,0,0,23.812
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76825,15.40755,0,0,0,24.041,61.64346,0.1974284,0,0,0,15.40755
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02361976,0.02361976,0,-1,0,0.02361976,0,0,3.469447E-18,0,0,0.02486291,0.02361976,0,0,15.76825,15.40755,0,0.02486291,-0.02486291,24.01479,61.57626,0.1974284,0.02598174,0,0,15.40755
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.06205703,0.06205703,0,-1,0,0.06205703,0,0,6.938894E-18,0,0,0.06532318,0.06205703,0,0,15.79588,15.38269,0,0.06532318,-0.06532318,23.94593,61.39971,0.1974284,0.06826273,0,0,15.38269
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,1.906044,1.906044,0,-1,0,1.906044,0,0,0,0,0,2.006362,1.906044,0,0,15.86846,15.31736,0,2.006362,-2.006362,21.83104,55.97692,0.1974284,2.096648,0,0,15.31736
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.0832839,0.0832839,0,-1,0,0.0832839,0,0,0,0,0,0.08766726,0.0832839,0,0,18.09775,13.311,0,0.08766726,-0.08766726,21.73863,55.73997,0.1974284,0.09161229,0,0,13.311
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.192489,3.192489,0,-1,0,3.192489,0,0,4.440892E-16,0,0,3.360514,3.192489,0,0,18.19516,13.22333,0,3.360514,-3.360514,18.19634,46.65719,0.1974284,3.511737,0,0,13.22333
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.155902,2.155902,0,-1,0,2.155902,0,0,4.440892E-16,0,0,2.269371,2.155902,0,0,21.92906,9.86282,0,2.269371,-2.269371,15.80421,40.52354,0.1974284,2.371493,0,0,9.86282
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.581233,2.581233,0,-1,0,2.581233,0,0,4.440892E-16,0,0,2.717088,2.581233,0,0,24.45059,7.593449,0,2.717088,-2.717088,12.94015,33.17981,0.1974284,2.839356,0,0,7.593449
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.80057,1.80057,0,0,0,1.80057,0,0,2.220446E-16,0,0,1.895337,1.80057,0,0,27.46957,4.876362,0,1.895337,-1.895337,10.94229,28.0571,0.1974284,1.980627,0,0,4.876362
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,4.850394,4.850394,12,0,3.372,4.850394,2.806442,0,0,0,0.1361235,0,0,7.149606,6.792126,29.5755,2.981025,6.928249,0,6.928249,17.51501,44.91018,0.1975155,5.335433,0.1088988,12,3.117148
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,6.370921,6.370921,12,0,3.372,6.370921,29.89031,0,0,0,1.904288,0,0,5.629079,5.347625,22.64725,9.216449,7.251914,0,7.251914,24.39478,62.55058,0.1976,7.008013,1.523431,12,11.12074
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,15.39534,15.74317,12.17405,0,12.17405,35.94409,92.16415,0.1975007,0,3.051236,12,19.55722
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.273023,2.273023,0,-1,0,2.273023,208.5718,0,0,0,4.740885,2.392656,2.273023,0,0,3.221296,26.69981,2.348229,0,2.348229,38.17181,97.87625,0.1974414,2.500326,3.792708,0,31.4407
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,12.99851,12.99851,12,0,3.372,12.99851,13.31619,0,0,0,1.730907,1.051063,0.9985102,0,0,0.8730672,28.81322,0.6798435,0,0.6798435,38.81677,99.52998,0.1974474,14.29836,1.384726,12,30.54412
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.007817,5.007817,0,0,0,5.007817,48.39116,0,8.881784E-16,0,2.42334,5.271386,5.007817,0,0,0.1932237,29.42508,0,2.848046,-2.848046,35.81467,91.83229,0.1974474,5.508598,1.938672,0,31.84842
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.4779886,0.4779886,0,0,0,0.4779886,1178.234,1.770962,0,0,5.631826,0.5031459,0.4779886,0,0,3.357719,26.57703,3.357719,0,3.357719,39.00008,100,0.1973625,0.5257875,4.505461,0,32.20886
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,16.01239,16.01239,8.884686,0,2.583826,16.01239,46.85649,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1973625,17.61362,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,10.20539,8.36,0,-1,0,8.36,102.5672,0,1.845392,2.865932,8.574617,8.8,8.36,0,0,0,29.59898,0,0.2253825,-0.2253825,38.7625,99.39084,0.1973625,11.22593,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,5.836075,5.836075,0,0,0,5.836075,60.93504,0,0,0,3.556214,6.143237,5.836075,0,0,0.250425,29.3736,0,2.587022,-2.587022,36.03554,92.39864,0.1973625,6.419682,2.844972,0,32.92981
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.082387,6.082387,0,0,0,6.082387,43.89565,0,8.881784E-16,0,2.669903,6.402513,6.082387,0,0,3.124894,26.78657,0,3.73261,-3.73261,32.10103,82.31016,0.1973625,6.690626,2.135923,0,29.45648
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,11.68263,11.68263,12,0,3.372,11.68263,17.79692,0,0,0,2.079149,0,0,0.3173667,0.3014983,7.272238,23.05396,2.380648,0,2.380648,34.35951,88.10113,0.1973849,12.8509,1.66332,12,25.13311
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,4.891591,25.19655,0.517234,0,0.517234,34.8502,89.35931,0.1973718,0,0.4137872,0,25.71378
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.6258865,0.6258865,0,-1,0,0.6258865,0,0,1.110223E-16,0,0,0.6588279,0.6258865,0,0,4.374357,25.66206,0,0.6588279,-0.6588279,34.15574,87.57863,0.1973718,0.6884752,0,0,25.66206
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,16.96123,8.36,0,-1,0,8.36,0,0,8.601226,10.29735,0,8.8,8.36,0,0,5.106388,25.00323,0,8.8,-8.8,24.87972,63.79402,0.1973718,18.65735,0,0,25.00323
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,25.80998,8.36,0,-1,0,8.36,0,0,17.44998,20.03098,0,8.8,8.36,0,0,14.88417,16.20323,0,8.8,-8.8,15.6037,40.00942,0.1973718,28.39098,0,0,16.20323
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66194,7.403229,0,0,0,15.6037,40.00942,0.1973718,0,0,0,7.403229
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.2965887,0.2965887,0,-1,0,0.2965887,0,0,5.551115E-17,0,0,0.3121986,0.2965887,0,0,24.66194,7.403229,0,0.3121986,-0.3121986,15.27462,39.16561,0.1973718,0.3262475,0,0,7.403229
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.430038,2.430038,0,-1,0,2.430038,0,0,4.440892E-16,0,0,2.557935,2.430038,0,0,25.00883,7.091031,0,2.557935,-2.557935,12.57832,32.25203,0.1973718,2.673042,0,0,7.091031
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.531982,4.306441,0,-1,0,4.306441,0,0,0.2255419,0.6787401,0,4.533095,4.306441,0,0,27.85098,4.533095,0,4.533095,-4.533095,7.800015,20,0.1973718,4.985181,0,0,4.533095
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,5.835668,0,0,-1,0,0,0,0,5.835668,6.419234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973718,6.419234,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973718,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.652677,0,0,-1,0,0,0,0,2.652677,2.917945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973718,2.917945,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.5490829,0.5490829,9.349083,0,2.701318,0.5490829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973891,0.6039912,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,5.700067,5.700067,12,0,3.372,5.700067,0.8165844,0,0,0,0.04654586,0,0,6.299933,5.984937,24.52775,7.524,6.031483,0,6.031483,21.45297,55.00752,0.1974648,6.270073,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.212045,1.212045,10.01204,0,2.869047,1.212045,158.787,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,18.49627,12.95233,10.28457,0,10.28457,31.20977,80.0249,0.1974572,1.333249,1.539656,12,14.8769
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,13.41816,13.41816,12,0,3.372,13.41816,28.28185,0,0,0,3.794903,1.492796,1.418156,0,0,8.211701,22.20845,2.302108,0,2.302108,33.39375,85.62482,0.1974776,14.75997,3.035923,12,26.00335
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.520927,4.520927,0,-1,0,4.520927,131.1676,0,0,0,5.929994,4.758871,4.520927,0,0,5.909594,24.28034,1.171123,0,1.171123,34.50477,88.47359,0.1974481,4.97302,4.743995,0,30.21034
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,3.586816,0,0,8.325287,0,0,0,0,4.738471,25.33435,4.738471,0,4.738471,39.00008,100,0.1973289,0,6.660229,0,33.65964
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,14.94121,14.94121,6.756114,0,2.045297,14.94121,57.66529,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1973289,16.43534,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973289,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,20.09642,20.09642,11.73642,0,3.305314,20.09642,58.23679,2.903509,0,1.74606,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1973289,22.10606,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1973289,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.535518,4.535518,0,0,0,4.535518,138.5651,1.510417,0,0,6.284647,4.77423,4.535518,0,0,0,29.59898,0,0,0,39.00008,100,0.1973289,4.98907,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,11.74762,11.74762,8.062816,0,2.375892,11.74762,33.01727,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1973289,12.92238,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,6.252414,6.252414,0,0,0,6.252414,37.04918,0,8.881784E-16,0,2.316468,6.581488,6.252414,0,0,0,29.59898,0,4.26502,-4.26502,34.50435,88.47252,0.1973289,6.877655,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,11.65681,11.65681,12,0,3.372,11.65681,4.436549,0,0,0,0.5171602,0,0,0.3431872,0.3260279,4.738911,25.33396,0.843188,0,0.843188,35.30427,90.52359,0.1973376,12.82249,0.4137281,12,25.85112
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,9.410504,8.36,0,-1,0,8.36,0,0,1.050505,1.991555,0,8.8,8.36,0,0,3.895723,26.09283,0,8.8,-8.8,26.02826,66.73898,0.1973376,10.35155,0,0,26.09283
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.6735,17.29283,0,0,0,26.02826,66.73898,0.1973376,0,0,0,17.29283
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,10.9714,8.36,0,-1,0,8.36,0,0,2.611402,3.708542,0,8.8,8.36,0,0,13.6735,17.29283,0,8.8,-8.8,16.75224,42.95438,0.1973376,12.06854,0,0,17.29283
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.35809,2.35809,0,-1,0,2.35809,0,0,0,0,0,2.4822,2.35809,0,0,23.45128,8.492827,0,2.4822,-2.4822,14.13577,36.2455,0.1973376,2.593899,0,0,8.492827
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.492716,2.492716,0,-1,0,2.492716,0,0,0,0,0,2.623912,2.492716,0,0,26.20928,6.010627,0,2.623912,-2.623912,11.36993,29.1536,0.1973376,2.741988,0,0,6.010627
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,4.906528,3.21738,0,-1,0,3.21738,0,0,1.689148,2.179801,0,3.386716,3.21738,0,0,29.12474,3.386716,0,3.386716,-3.386716,7.800015,20,0.1973376,5.397181,0,0,3.386716
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.316782,0,0,-1,0,0,0,0,1.316782,1.44846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973376,1.44846,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.645622,0,0,-1,0,0,0,0,1.645622,1.810184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973376,1.810184,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.621428,0,0,-1,0,0,0,0,4.621428,5.083571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973376,5.083571,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,1.898896,0,0,-1,0,0,0,0,1.898896,2.088786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973376,2.088786,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.4795003,0.4795003,9.2795,0,2.683714,0.4795003,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973523,0.5274503,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.117891,4.117891,12,0,3.372,4.117891,0.870033,0,0,0,0.03582701,0,0,7.882109,7.488004,24.52775,7.524,7.523831,0,7.523831,22.86874,58.63768,0.1974464,4.52968,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,10.45584,10.45584,12,0,3.372,10.45584,9.437463,0,0,0,0.9867659,0,0,1.544161,1.466953,17.00392,14.29545,2.453719,0,2.453719,25.19654,64.60639,0.1974735,11.50142,0.7894127,12,15.28221
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,8.13413,8.13413,12,0,3.372,8.13413,35.02916,0,0,0,2.849317,0,0,3.86587,3.672577,14.5502,16.5038,6.521894,0,6.521894,31.38375,80.47101,0.1975446,8.947542,2.279454,12,19.35311
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,6.590426,6.590426,0,-1,0,6.590426,11.52369,0,1.776357E-15,0,0.75946,6.93729,6.590426,0,0,8.02831,22.3735,0,6.17783,-6.17783,24.87175,63.77359,0.1975446,7.249468,0.607568,0,23.13296
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,13.04814,13.04814,12,0,3.372,13.04814,10.36184,0,0,0,1.352027,1.103309,1.048143,0,0,14.89257,16.19567,0.2487185,0,0.2487185,25.1077,64.3786,0.1975468,14.35296,1.081622,12,17.5477
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,7.9236,7.9236,12,0,3.372,7.9236,73.03915,0,0,0,5.78733,0,0,4.0764,3.87258,14.64385,16.41952,9.65991,0,9.65991,34.2719,87.87649,0.1976257,8.715961,4.629864,12,22.20685
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,15.73769,15.73769,12,0,3.372,15.73769,51.5416,0,0,0,8.111457,3.934409,3.737689,0,0,4.983937,25.11343,4.177048,0,4.177048,38.2346,98.03723,0.1976624,17.31146,6.489165,12,33.22489
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.374092,5.374092,0,0,0,5.374092,173.4492,2.857489,0,0,9.321317,5.656939,5.374092,0,0,0.8068895,28.87278,0.8068895,0,0.8068895,39.00008,100,0.1976422,5.911501,7.457054,0,38.1941
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.07127,0,0,7.07127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976422,0,5.657017,0,36.67025
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,6.306999,6.306999,0,0,0,6.306999,72.08639,0,8.881784E-16,0,4.546487,6.638946,6.306999,0,0,0,29.59898,0,2.092458,-2.092458,36.79443,94.34451,0.1976422,6.937698,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,7.175115,7.175115,0,0,0,7.175115,59.02481,0,0,0,4.235098,7.552753,7.175115,0,0,2.324954,27.50652,0,3.317655,-3.317655,33.29732,85.37757,0.1976422,7.892627,3.388079,0,31.74162
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,15.82016,15.82016,12,0,3.372,15.82016,10.91557,0,0,0,1.726862,4.021224,3.820163,0,0,6.011237,24.18887,0,2.294363,-2.294363,30.87885,79.17638,0.1976422,17.40218,1.381489,12,25.91573
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,22.13388,20.36,12,0,3.372,20.36,2.137266,0,1.773881,3.987269,0.4351474,8.8,8.36,0,0,8.560529,21.8945,0,8.364853,-8.364853,22.06152,56.56788,0.1976422,24.34727,0.3481179,12,22.32965
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,15.74292,8.36,0,-1,0,8.36,0,0,7.382916,8.957208,0,8.8,8.36,0,0,17.85481,13.52965,0,8.8,-8.8,12.7855,32.78328,0.1976422,17.31721,0,0,13.52965
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,11.1268,4.493167,0,-1,0,4.493167,0,0,6.633633,7.746313,0,4.72965,4.493167,0,0,27.63259,4.72965,0,4.72965,-4.72965,7.800015,20,0.1976422,12.23948,0,0,4.72965
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,16.42757,0,0,-1,0,0,0,0,16.42757,18.07033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,18.07033,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.795131,0,0,-1,0,0,0,0,2.795131,3.074644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,3.074644,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,5.513523,0,0,-1,0,0,0,0,5.513523,6.064875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,6.064875,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,3.812624,0,0,-1,0,0,0,0,3.812624,4.193887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,4.193887,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1339468,0,0,-1,0,0,0,0,0.1339468,0.1473415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,0.1473415,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.567265,0,0,-1,0,0,0,0,2.567265,2.823992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,2.823992,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.397427,0,0,-1,0,0,0,0,3.397427,3.737169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,3.737169,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1976422,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.079503,3.079503,11.4273,0,3.227107,3.079503,4.307571,0,0,0,0.1326518,0,0,8.347799,7.930409,32.88775,0,8.063061,0,8.063061,15.44931,39.61353,0.1977404,3.387453,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,8.991341,8.991341,12,0,3.372,8.991341,21.45919,4.440892E-16,0,0,1.929469,0,0,3.008659,2.858226,24.82469,7.256755,4.787695,0,4.787695,19.99131,51.25967,0.1977928,9.890475,1.543575,12,9.186224
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.396957,2.396957,11.19696,0,3.16883,2.396957,141.3877,0,0,0,3.389003,0,0,8.8,8.36,20.037,11.56568,11.749,0,11.749,31.1374,79.83932,0.1977904,2.636653,2.711202,12,14.95468
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,14.10286,8.36,0,-1,0,8.36,77.84898,0,5.742859,7.153145,6.508175,8.8,8.36,0,0,8.287994,22.13978,0,2.291825,-2.291825,28.7216,73.64498,0.1977904,15.51315,5.20654,0,28.64796
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.251885,4.251885,0,0,0,4.251885,225.2209,0,0,0,9.576134,4.475669,4.251885,0,0,10.83447,19.84796,5.100465,0,5.100465,33.56033,86.05195,0.197663,4.677074,7.660907,0,29.42409
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1071229,0.1071229,0,0,0,0.1071229,9067.855,3.866989,0,0,9.713752,0.112761,0.1071229,0,0,5.734002,24.43838,5.734002,0,5.734002,39.00008,100,0.1975199,0.1178352,7.771001,0,34.15213
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,13.72531,13.72531,5.36531,0,1.693424,13.72531,66.45069,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975199,15.09784,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,11.06688,11.06688,5.529902,0,1.735065,11.06688,52.66526,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1975199,12.17357,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,8.662369,8.36,0,-1,0,8.36,66.92358,0,0.3023692,1.168606,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1975199,9.528606,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,9.664439,9.664439,7.283472,0,2.178718,9.664439,62.78278,4.440892E-16,0,0,6.067603,2.506282,2.380968,0,0,3.561321,26.39379,3.561321,0,3.561321,39.00008,100,0.1975512,10.63088,4.854083,12,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,5.75421,5.75421,0,0,0,5.75421,95.04079,0,0,0,5.468847,6.057064,5.75421,0,0,0,29.59898,0,0.5882165,-0.5882165,38.38004,98.41017,0.1975512,6.329631,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,13.56172,13.56172,11.43234,0,3.228382,13.56172,21.34701,0,0,0,2.895022,2.241448,2.129375,0,0,0.6535739,29.01076,0.6535739,0,0.6535739,39.00008,100,0.1975569,14.91789,2.316017,12,31.90578
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,8.250638,8.250638,7.76825,0,2.301368,8.250638,6.154383,1.110223E-16,0,0,0.5077758,0.5077758,0.4823871,0,0,0,29.59898,0,0,0,39.00008,100,0.1975569,9.075702,0.4062207,12,30.10675
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,11.40802,8.36,0,-1,0,8.36,0,0,3.048018,4.188819,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1975569,12.54882,0,0,29.59898
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,7.465408,7.465408,0,-1,0,7.465408,0,0,8.881784E-16,0,0,7.858324,7.465408,0,0,9.777778,20.79898,0,7.858324,-7.858324,21.44066,54.97595,0.1975569,8.211948,0,0,20.79898
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,5.768843,5.768843,0,-1,0,5.768843,0,0,8.881784E-16,0,0,6.072466,5.768843,0,0,18.50925,12.94065,0,6.072466,-6.072466,15.03972,38.56331,0.1975569,6.345727,0,0,12.94065
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.366126,4.366126,0,-1,0,4.366126,0,0,0,0,0,4.595922,4.366126,0,0,25.25643,6.868188,0,4.595922,-4.595922,10.19519,26.14147,0.1975569,4.802739,0,0,6.868188
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.09365896,0.09365896,0,-1,0,0.09365896,0,0,0,0,0,0.09858838,0.09365896,0,0,30.36301,2.272266,0,0.09858838,-0.09858838,10.09127,25.87501,0.1975569,0.1030249,0,0,2.272266
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.292957,1.292957,0,-1,0,1.292957,0,0,0,0,0,1.361007,1.292957,0,0,30.47256,2.173678,0,1.361007,-1.361007,8.656645,22.19648,0.1975569,1.422253,0,0,2.173678
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.756605,0.7720366,0,-1,0,0.7720366,0,0,2.984568,3.360229,0,0.8126702,0.7720366,0,0,31.98479,0.8126702,0,0.8126702,-0.8126702,7.800015,20,0.1975569,4.132266,0,0,0.8126702
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.783854,0,0,-1,0,0,0,0,2.783854,3.06224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975569,3.06224,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.9632139,0,0,-1,0,0,0,0,0.9632139,1.059535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975569,1.059535,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.132088,0,0,-1,0,0,0,0,1.132088,1.245297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975569,1.245297,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.7809669,0.7809669,9.580967,0,2.759985,0.7809669,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975819,0.8590636,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.630923,2.630923,11.43092,0,3.228023,2.630923,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1976723,2.894015,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,16.39438,16.39438,12,0,3.372,16.39438,2.574799,8.881784E-16,0,0,0.4221222,4.62566,4.394377,0,0,16.16775,15.048,0,4.203538,-4.203538,19.23108,49.31037,0.1976723,18.03382,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,13.12835,13.12835,12,0,3.372,13.12835,9.769917,0,0,0,1.282629,1.187736,1.128349,0,0,20.83835,10.84446,0.09489328,0,0.09489328,19.32111,49.5412,0.1976731,14.44118,1.026103,12,12.12709
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,8.445829,8.36,0,-1,0,8.36,13.79391,0,0.08582982,0.9304128,1.15317,8.8,8.36,0,0,20.74346,10.92987,0,7.64683,-7.64683,11.26064,28.87338,0.1976731,9.290413,0.9225364,0,12.08304
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.588711,4.588711,12,0,3.372,4.588711,35.73039,0,0,0,1.639564,0,0,7.411289,7.040725,29.23993,3.283036,8.680289,0,8.680289,19.49549,49.98832,0.1977744,5.047582,1.311651,12,4.922601
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.489668,4.489668,11.93801,0,3.356316,4.489668,46.3988,0,0,0,2.083152,0,0,7.44834,7.075923,20.55965,11.0953,9.159076,0,9.159076,28.18455,72.26792,0.1978624,4.938635,1.666522,12,13.17845
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,10.99333,10.99333,12,0,3.372,10.99333,15.44879,0,0,0,1.698337,0,0,1.006668,0.9563345,11.40057,19.33846,2.654671,0,2.654671,30.70299,78.72546,0.197889,12.09267,1.35867,12,21.0368
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,3.844494,3.844494,9.6556,0,2.778867,3.844494,68.3821,0,0,0,2.628946,0,0,5.811106,5.520551,8.745899,21.72767,8.149496,0,8.149496,38.43428,98.54924,0.1979214,4.228943,2.103157,12,24.35662
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.761948,1.761948,0,-1,0,1.761948,119.3413,0,0,0,2.102732,1.854682,1.761948,0,0,0.596403,29.06222,0.2480496,0,0.2480496,38.6696,99.15263,0.1979152,1.938143,1.682185,0,31.16495
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.6809605,0.6809605,0,0,0,0.6809605,324.8421,1.146893,0,0,2.212046,0.7168005,0.6809605,0,0,0.3483534,29.28546,0.3483534,0,0.3483534,39.00008,100,0.1979065,0.7490565,1.769637,0,31.49751
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,13.89791,13.89791,12,0,3.372,13.89791,6.921059,0,0,0,0.9618824,1.997797,1.897907,0,0,0,29.59898,0,1.035914,-1.035914,37.90813,97.20013,0.1979065,15.2877,0.7695059,12,30.56086
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,10.95238,10.95238,10.90037,0,3.093794,10.95238,11.00916,1.332268E-15,0,0,1.205765,0.05474938,0.05201191,0,0,1.151016,28.56306,1.151016,0,1.151016,39.00008,100,0.1979165,12.04762,0.9646122,12,29.76883
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,21.59526,20.36,12,0,3.372,20.36,2.476089,0,1.235257,3.394783,0.5041317,8.8,8.36,0,0,0,29.59898,0,8.295868,-8.295868,30.25546,77.57796,0.1979165,23.75478,0.4033053,12,30.10311
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,13.10763,8.36,0,-1,0,8.36,0,0,4.747634,6.058398,0,8.8,8.36,0,0,9.217631,21.30311,0,8.8,-8.8,20.97945,53.79335,0.1979165,14.4184,0,0,21.30311
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.99541,12.50311,0,0,0,20.97945,53.79335,0.1979165,0,0,0,12.50311
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.128294,4.128294,0,-1,0,4.128294,0,0,0,0,0,4.345573,4.128294,0,0,18.99541,12.50311,0,4.345573,-4.345573,16.39882,42.04816,0.1979165,4.541124,0,0,12.50311
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82382,8.157537,0,0,0,16.39882,42.04816,0.1979165,0,0,0,8.157537
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.206271,2.206271,0,-1,0,2.206271,0,0,4.440892E-16,0,0,2.322391,2.206271,0,0,23.82382,8.157537,0,2.322391,-2.322391,13.9508,35.77121,0.1979165,2.426898,0,0,8.157537
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,1.963097,1.963097,0,-1,0,1.963097,0,0,4.440892E-16,0,0,2.066418,1.963097,0,0,26.40426,5.835146,0,2.066418,-2.066418,11.7726,30.1861,0.1979165,2.159406,0,0,5.835146
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.9706643,0.9706643,0,-1,0,0.9706643,0,0,1.110223E-16,0,0,1.021752,0.9706643,0,0,28.70028,3.768728,0,1.021752,-1.021752,10.69558,27.42452,0.1979165,1.067731,0,0,3.768728
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.83556,2.746976,0,0,0,10.69558,27.42452,0.1979165,0,0,0,2.746976
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.179758,0.179758,0,-1,0,0.179758,0,0,2.775558E-17,0,0,0.189219,0.179758,0,0,29.83556,2.746976,0,0.189219,-0.189219,10.49613,26.9131,0.1979165,0.1977338,0,0,2.746976
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.719078,1.719078,0,-1,0,1.719078,0,0,0,0,0,1.809556,1.719078,0,0,30.0458,2.557757,0,1.809556,-1.809556,8.588689,22.02224,0.1979165,1.890986,0,0,2.557757
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.05642,0.7482013,0,0,0,8.588689,22.02224,0.1979165,0,0,0,0.7482013
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.540803,1.540803,10.3408,0,2.952223,1.540803,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.05642,0.7482013,8.36,0,8.36,16.51968,42.35807,0.1979678,1.694883,0,12,0.7482013
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,2.956699,2.956699,11.7567,0,3.310445,2.956699,24.46082,1.776357E-15,0,0,0.7232326,0,0,8.8,8.36,23.69642,8.272202,9.083233,0,9.083233,25.13679,64.45319,0.1980508,3.252368,0.5785861,12,8.995434
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.5322431,0.5322431,9.332243,0,2.697057,0.5322431,304.1728,0,0,0,1.618939,0,0,8.8,8.36,14.61319,16.44711,9.978938,0,9.978938,34.60365,88.72712,0.1980262,0.5854673,1.295151,12,18.06605
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,9.73024,8.36,0,-1,0,8.36,48.10743,0,1.37024,2.343264,4.021781,8.8,8.36,0,0,4.634248,25.42816,0,4.778219,-4.778219,29.56696,75.81257,0.1980262,10.70326,3.217425,0,29.44994
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,9.246401,9.246401,12,0,3.372,9.246401,75.52061,-4.440892E-16,0,0,6.982938,0,0,2.7536,2.61592,9.943379,20.64994,9.598858,0,9.598858,38.67324,99.16194,0.1981047,10.17104,5.586351,12,27.63288
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,3.433043,0,0,3.777565,0,0,0,0,0.3445218,29.28891,0.3445218,0,0.3445218,39.00008,100,0.1980962,0,3.022052,0,33.06647
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,16.75588,16.75588,11.43754,0,3.229698,16.75588,33.41068,0,0,0,5.598255,5.598255,5.318342,0,0,0,29.59898,0,0,0,39.00008,100,0.1980962,18.43147,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,3.309847,0,0,3.309847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980962,0,2.647878,0,32.90882
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980962,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,12.83031,12.83031,8.445544,0,2.472723,12.83031,35.97371,8.881784E-16,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1980962,14.11334,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,11.26233,11.26233,8.45285,0,2.474571,11.26233,26.25872,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1980962,12.38856,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980962,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,7.456563,7.456563,0,0,0,7.456563,2.553857,0,0,0,0.19043,7.849013,7.456563,0,0,0,29.59898,0,7.658584,-7.658584,30.92722,79.30041,0.1980962,8.202219,0.152344,0,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,13.46391,8.36,0,-1,0,8.36,0,0,5.10391,6.450301,0,8.8,8.36,0,0,8.509538,21.9404,0,8.8,-8.8,21.65121,55.5158,0.1980962,14.8103,0,0,21.9404
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3410401,0.3410401,0,-1,0,0.3410401,0,0,5.551115E-17,0,0,0.3589896,0.3410401,0,0,18.28732,13.14039,0,0.3589896,-0.3589896,21.2728,54.54553,0.1980962,0.3751442,0,0,13.14039
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,6.251358,6.251358,0,-1,0,6.251358,0,0,0,0,0,6.580377,6.251358,0,0,18.68619,12.7814,0,6.580377,-6.580377,14.33647,36.76011,0.1980962,6.876493,0,0,12.7814
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.6262183,0.6262183,0,-1,0,0.6262183,0,0,0,0,0,0.6591771,0.6262183,0,0,25.99772,6.201028,0,0.6591771,-0.6591771,13.64164,34.97849,0.1980962,0.6888401,0,0,6.201028
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,2.971564,2.971564,0,-1,0,2.971564,0,0,4.440892E-16,0,0,3.127962,2.971564,0,0,26.73014,5.541851,0,3.127962,-3.127962,10.34448,26.52425,0.1980962,3.26872,0,0,5.541851
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.345936,1.345936,0,-1,0,1.345936,0,0,2.220446E-16,0,0,1.416775,1.345936,0,0,30.20565,2.413889,0,1.416775,-1.416775,8.851067,22.695,0.1980962,1.48053,0,0,2.413889
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.05853562,0.05853562,0,-1,0,0.05853562,0,0,6.938894E-18,0,0,0.06161644,0.05853562,0,0,31.77985,0.9971142,0,0.06161644,-0.06161644,8.786117,22.52846,0.1980962,0.06438918,0,0,0.9971142
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.327437,0.8887229,0,-1,0,0.8887229,0,0,2.438715,2.771458,0,0.9354978,0.8887229,0,0,31.84831,0.9354978,0,0.9354978,-0.9354978,7.800015,20,0.1980962,3.660181,0,0,0.9354978
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.175277,0,0,-1,0,0,0,0,1.175277,1.292805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980962,1.292805,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.534978,0,0,-1,0,0,0,0,1.534978,1.688476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980962,1.688476,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.662242,2.662242,11.46224,0,3.235947,2.662242,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981863,2.928466,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.428841,2.428841,11.22884,0,3.176897,2.428841,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1982681,2.671725,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.652559,1.652559,10.45256,0,2.980497,1.652559,107.1829,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1982788,1.817815,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,8.920656,8.920656,11.17029,0,3.162083,8.920656,41.12316,0,0,0,3.668456,0,0,2.249635,2.137153,6.036492,24.16614,5.805609,0,5.805609,38.78104,99.43837,0.1983361,9.812721,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,4.975068,4.975068,0,-1,0,4.975068,144.1181,1.702174,0,0,7.169971,5.236913,4.975068,0,0,0.2308835,29.39118,0.2308835,0,0.2308835,39.00008,100,0.1983304,5.472574,5.735977,0,36.56115
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5002213,0.5002213,0,0,0,0.5002213,1383.087,6.391949,0,0,6.918497,0.5265488,0.5002213,0,0,0,29.59898,0,0,0,39.00008,100,0.1983304,0.5502435,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,13.56429,13.56429,5.20429,0,1.652685,13.56429,77.04688,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1983304,14.92072,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.464103,3.464103,0,0,0,3.464103,330.957,7.818267,0,0,11.46469,3.646424,3.464103,0,0,0,29.59898,0,0,0,39.00008,100,0.1983304,3.810513,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.412968,5.412968,0,0,0,5.412968,176.2561,3.842828,0,0,9.540689,5.697861,5.412968,0,0,0,29.59898,0,0,0,39.00008,100,0.1983304,5.954265,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,8.294196,8.294196,0,-1,0,8.294196,116.181,0.9055457,0,0.7636155,9.636278,8.730733,8.294196,0,0,0,29.59898,0,0,0,39.00008,100,0.1983304,9.123615,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.829464,1.829464,0,0,0,1.829464,384.671,5.111665,0,0,7.037416,1.925751,1.829464,0,0,0,29.59898,0,0,0,39.00008,100,0.1983304,2.01241,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,18.88637,18.88637,12,0,3.372,18.88637,30.65396,0,3.552714E-15,0.4150082,5.789421,7.248812,6.886371,0,0,0,29.59898,0,1.459391,-1.459391,37.46175,96.05556,0.1983304,20.77501,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,6.566782,6.566782,0,0,0,6.566782,49.89756,0,8.881784E-16,0,3.276665,6.912403,6.566782,0,0,1.621545,28.13959,0,3.635738,-3.635738,33.62934,86.2289,0.1983304,7.223461,2.621332,0,31.41625
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,16.8192,16.8192,12,0,3.372,16.8192,2.944455,0,0,0,0.4952337,5.072842,4.8192,0,0,5.661254,24.50385,0,4.577608,-4.577608,28.80412,73.85657,0.1983304,18.50112,0.396187,12,24.99908
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,7.561505,7.561505,0,-1,0,7.561505,0,0,8.881784E-16,0,0,7.959479,7.561505,0,0,10.74749,19.92624,0,7.959479,-7.959479,20.41409,52.34372,0.1983304,8.317656,0,0,19.92624
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,7.32946,7.32946,0,-1,0,7.32946,0,0,0,0,0,7.715221,7.32946,0,0,19.59135,11.96676,0,7.715221,-7.715221,12.28153,31.49105,0.1983304,8.062406,0,0,11.96676
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,6.254573,4.038965,0,-1,0,4.038965,0,0,2.215608,2.841066,0,4.251542,4.038965,0,0,28.16382,4.251542,0,4.251542,-4.251542,7.800015,20,0.1983304,6.880031,0,0,4.251542
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.236579,0,0,-1,0,0,0,0,1.236579,1.360237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,1.360237,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.995144,0,0,-1,0,0,0,0,0.995144,1.094658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,1.094658,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.348293,0,0,-1,0,0,0,0,2.348293,2.583122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,2.583122,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.207458,0,0,-1,0,0,0,0,1.207458,1.328204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,1.328204,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.734056,0,0,-1,0,0,0,0,1.734056,1.907462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,1.907462,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,2.980413,0,0,-1,0,0,0,0,2.980413,3.278455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983304,3.278455,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,1.964993,1.964993,10.76499,0,3.059543,1.964993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983956,2.161492,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4145962,0.4145962,9.214596,0,2.667293,0.4145962,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1984065,0.4560558,0,12,7.524
