Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1983511,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,10.6053,10.6053,11.27872,0,3.189517,10.6053,47.00232,0,0,0,4.984736,0,0,0.6734236,0.6397524,5.693603,24.47474,5.624489,0,5.624489,38.93451,99.83188,0.1984012,11.66583,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,14.99205,8.36,0,-1,0,8.36,86.7452,0,6.632047,8.131251,7.251899,8.8,8.36,0,0,0.06911453,29.53678,0,1.548101,-1.548101,37.30267,95.64767,0.1984012,16.49125,5.801519,0,36.78867
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,10.05159,10.05159,3.45996,0,1.21137,10.05159,86.82989,0,0,0,8.727784,6.938557,6.591629,0,0,1.789227,27.98867,1.789227,0,1.789227,39.00008,100,0.1983733,11.05675,6.982227,12,36.71646
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.197073,5.197073,0,0,0,5.197073,164.4168,3.074259,0,0,8.544863,5.470603,5.197073,0,0,0,29.59898,0,0,0,39.00008,100,0.1983733,5.716781,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,16.00505,16.00505,7.645054,0,2.270199,16.00505,61.19352,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1983733,17.60556,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.084346,2.084346,0,0,0,2.084346,447.7415,7.138433,0,0,9.332481,2.194048,2.084346,0,0,0,29.59898,0,0,0,39.00008,100,0.1983733,2.292781,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.460283,3.460283,0,-1,0,3.460283,305.1133,6.915383,0,0,10.55779,3.642403,3.460283,0,0,0,29.59898,0,0,0,39.00008,100,0.1983733,3.806312,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,7.821016,7.821016,3,0,1.095,7.821016,77.13667,0.9581175,0,0,6.032871,5.074753,4.821016,0,0,0,29.59898,0,0,0,39.00008,100,0.1983733,8.603117,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.110767,6.110767,0,0,0,6.110767,66.53188,0,0,0,4.065608,6.432386,6.110767,0,0,0,29.59898,0,2.366778,-2.366778,36.50528,93.60308,0.1983733,6.721843,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,17.81989,17.81989,12,0,3.372,17.81989,15.47526,0,0,0,2.757674,6.126197,5.819887,0,0,2.629753,27.2322,0,3.368524,-3.368524,32.95454,84.49865,0.1983733,19.60188,2.206139,12,29.98987
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,6.372557,23.86368,0.4824807,0,0.4824807,33.41226,85.67229,0.1983614,0,0.3859846,0,24.34616
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,7.953445,7.953445,0,-1,0,7.953445,0,0,8.881784E-16,0.38879,0,8.372047,7.953445,0,0,5.890076,24.29791,0,8.372047,-8.372047,24.58735,63.04435,0.1983614,8.74879,0,0,24.29791
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.19235,15.92586,0,0,0,24.58735,63.04435,0.1983614,0,0,0,15.92586
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,8.913072,8.36,0,-1,0,8.36,0,0,0.5530718,1.444379,0,8.8,8.36,0,0,15.19235,15.92586,0,8.8,-8.8,15.31133,39.25975,0.1983614,9.804379,0,0,15.92586
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97013,7.125862,0,0,0,15.31133,39.25975,0.1983614,0,0,0,7.125862
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.681352,1.681352,0,-1,0,1.681352,0,0,2.220446E-16,0,0,1.769845,1.681352,0,0,24.97013,7.125862,0,1.769845,-1.769845,13.44575,34.47622,0.1983614,1.849488,0,0,7.125862
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,1.878857,1.878857,0,-1,0,1.878857,0,0,2.220446E-16,0,0,1.977745,1.878857,0,0,26.93662,5.356017,0,1.977745,-1.977745,11.36103,29.13078,0.1983614,2.066743,0,0,5.356017
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.389456,2.389456,0,-1,0,2.389456,0,0,4.440892E-16,0,0,2.515217,2.389456,0,0,29.13412,3.378272,0,2.515217,-2.515217,8.709756,22.33266,0.1983614,2.628402,0,0,3.378272
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.9014063,0.8199023,0,-1,0,0.8199023,0,0,0.08150405,0.1716447,0,0.8630551,0.8199023,0,0,31.9288,0.8630551,0,0.8630551,-0.8630551,7.800015,20,0.1983614,0.991547,0,0,0.8630551
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983614,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983614,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.8811269,0.8811269,9.681127,0,2.785325,0.8811269,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983886,0.9692396,0,12,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4370616,0.4370616,9.237062,0,2.672976,0.4370616,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1984003,0.4807678,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,8.021345,8.021345,12,0,3.372,8.021345,8.188437,0,0,0,0.6568229,0,0,3.978655,3.779722,16.16775,15.048,4.436545,0,4.436545,27.87088,71.46365,0.1984514,8.82348,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.601484,2.601484,11.40148,0,3.220576,2.601484,42.50959,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,11.73121,19.04089,9.46588,0,9.46588,36.851,94.48956,0.1985109,2.861633,0.8847041,12,20.14677
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0.1855038,0,0,2.450832,0,0,0,0,2.265328,27.56018,2.265328,0,2.265328,39.00008,100,0.1984555,0,1.960666,0,30.01101
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,4.113072,0,0,4.113072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984555,0,3.290458,0,33.71205
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.039665,3.039665,0,0,0,3.039665,176.1615,2.15507,0,0,5.354717,3.199647,3.039665,0,0,0,29.59898,0,0,0,39.00008,100,0.1984555,3.343631,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984555,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984555,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,3.93352,3.93352,0,-1,0,3.93352,57.69515,0,0,0,2.26945,4.140547,3.93352,0,0,0,29.59898,0,1.871097,-1.871097,37.02777,94.94281,0.1984555,4.326872,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,8.386499,8.386499,7.489525,0,2.23085,8.386499,36.04817,0,0,0,3.02318,0.9441831,0.8969739,0,0,2.078997,27.72788,2.078997,0,2.078997,39.00008,100,0.1984731,9.225149,2.418544,12,30.75106
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,15.81575,15.81575,12,0,3.372,15.81575,6.246493,0,0,0,0.9879296,4.016578,3.815749,0,0,0,29.59898,0,3.028649,-3.028649,35.8076,91.81418,0.1984731,17.39732,0.7903437,12,30.58691
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,6.292973,6.292973,0,0,0,6.292973,24.75245,0,0,0,1.557665,6.624182,6.292973,0,0,3.365165,26.57033,0,5.066517,-5.066517,30.46702,78.12041,0.1984731,6.92227,1.246132,0,28.12799
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,7.867596,7.867596,12,0,3.372,7.867596,4.739621,0,0,0,0.3728942,0,0,4.132404,3.925784,8.994629,21.50381,4.298678,0,4.298678,34.54511,88.57703,0.1985233,8.654356,0.2983153,12,21.87671
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.243743,2.243743,0,-1,0,2.243743,0,0,0,0,0,2.361835,2.243743,0,0,4.695951,25.37262,0,2.361835,-2.361835,32.05552,82.19347,0.1985233,2.468117,0,0,25.37262
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.791521,1.791521,0,-1,0,1.791521,0,0,0,0,0,1.885812,1.791521,0,0,7.320212,23.01079,0,1.885812,-1.885812,30.0677,77.0965,0.1985233,1.970673,0,0,23.01079
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,10.1809,8.36,0,-1,0,8.36,0,0,1.820898,2.838988,0,8.8,8.36,0,0,9.415558,21.12498,0,8.8,-8.8,20.79168,53.3119,0.1985233,11.19899,0,0,21.12498
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.610656,1.610656,0,-1,0,1.610656,0,0,2.220446E-16,0,0,1.695427,1.610656,0,0,19.19334,12.32498,0,1.695427,-1.695427,19.00454,48.7295,0.1985233,1.771722,0,0,12.32498
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.056484,1.056484,0,-1,0,1.056484,0,0,2.220446E-16,0,0,1.112088,1.056484,0,0,21.07714,10.62955,0,1.112088,-1.112088,17.8323,45.72375,0.1985233,1.162132,0,0,10.62955
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.539472,3.539472,0,-1,0,3.539472,0,0,0,0,0,3.72576,3.539472,0,0,22.3128,9.51746,0,3.72576,-3.72576,13.905,35.65379,0.1985233,3.893419,0,0,9.51746
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45253,5.7917,0,0,0,13.905,35.65379,0.1985233,0,0,0,5.7917
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45253,5.7917,0,0,0,13.905,35.65379,0.1985233,0,0,0,5.7917
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,2.934812,2.934812,0,-1,0,2.934812,0,0,4.440892E-16,0,0,3.089275,2.934812,0,0,26.45253,5.7917,0,3.089275,-3.089275,10.64862,27.3041,0.1985233,3.228293,0,0,5.7917
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.88506,2.702425,0,0,0,10.64862,27.3041,0.1985233,0,0,0,2.702425
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.09678853,0.09678853,0,0,0,0.09678853,0,0,1.387779E-17,0,0,0.1018827,0.09678853,0,0,29.88506,2.702425,0,0.1018827,-0.1018827,10.54123,27.02874,0.1985233,0.1064674,0,0,2.702425
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.182004,4.182004,12,0,3.372,4.182004,0,0,0,0,0,0,0,7.817996,7.427096,29.99826,2.600542,7.427096,0,7.427096,17.58719,45.09527,0.1986123,4.600204,0,12,2.600542
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,9.42694,9.42694,12,0,3.372,9.42694,13.62572,0,0,0,1.284489,0,0,2.57306,2.444407,22.57117,9.284929,3.728895,0,3.728895,21.12473,54.16587,0.1986524,10.36963,1.027591,12,10.56942
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,2.839699,2.839699,11.6397,0,3.280844,2.839699,146.3813,0,0,0,4.156788,0,0,8.8,8.36,18.84227,12.64093,12.51679,0,12.51679,32.9992,84.61316,0.1986453,3.123668,3.325431,12,16.79772
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,13.04729,8.36,0,-1,0,8.36,60.21177,0,4.68729,5.992019,5.033704,8.8,8.36,0,0,6.325482,23.90604,0,3.766296,-3.766296,29.02917,74.43363,0.1986453,14.35202,4.026963,0,28.93975
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,10.54479,10.54479,12,0,3.372,10.54479,68.01945,-2.220446E-16,0,0,7.172504,0,0,1.455214,1.382454,10.51026,20.13975,8.554958,0,8.554958,37.14512,95.24371,0.198722,11.59926,5.738004,12,27.31225
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.027714,3.027714,0,0,0,3.027714,229.9344,1.81939,0,0,6.961754,3.187067,3.027714,0,0,1.955297,27.83921,1.955297,0,1.955297,39.00008,100,0.1986743,3.330485,5.569404,0,34.80096
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,8.766685,8.766685,3,0,1.095,8.766685,89.98556,1.818556,0,0,7.888751,6.070195,5.766685,0,0,0,29.59898,0,0,0,39.00008,100,0.1986743,9.643353,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,18.49174,18.49174,12,0,3.372,18.49174,33.70686,0,3.552714E-15,0,6.232984,6.833405,6.491735,0,0,0,29.59898,0,0.6004208,-0.6004208,38.36718,98.37718,0.1986743,20.34091,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,11.8371,8.36,0,-1,0,8.36,89.49377,0,3.477097,4.660806,7.481679,8.8,8.36,0,0,0.6671343,28.99856,0,1.318321,-1.318321,36.97755,94.81403,0.1986743,13.02081,5.985343,0,36.48024
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,7.981914,7.981914,3,0,1.095,7.981914,93.53911,0.09015574,0,0,7.466211,5.24412,4.981914,0,0,2.131935,27.68024,2.131935,0,2.131935,39.00008,100,0.1986224,8.780106,5.972969,12,35.14645
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,8.791244,8.791244,4.1686,0,1.390656,8.791244,55.34985,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.1986224,9.670368,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.7155063,0.7155063,0,0,0,0.7155063,284.0255,1.279056,0,0,2.03222,0.7531645,0.7155063,0,0,0,29.59898,0,0,0,39.00008,100,0.1986224,0.7870569,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,17.6124,17.6124,12,0,3.372,17.6124,2.694499,0,0,0,0.474566,5.907794,5.612404,0,0,0,29.59898,0,5.433228,-5.433228,33.27295,85.31509,0.1986224,19.37364,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,3.829736,3.829736,0,-1,0,3.829736,0,0,4.440892E-16,0,0,4.031301,3.829736,0,0,6.03692,24.16575,0,4.031301,-4.031301,29.02359,74.41931,0.1986224,4.212709,0,0,24.16575
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,3.867524,3.867524,0,-1,0,3.867524,0,0,8.881784E-16,0,0,4.071077,3.867524,0,0,10.51614,20.13445,0,4.071077,-4.071077,24.7323,63.41602,0.1986224,4.254276,0,0,20.13445
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,6.717077,6.717077,0,-1,0,6.717077,0,0,0,0,0,7.070607,6.717077,0,0,15.03956,16.06337,0,7.070607,-7.070607,17.27922,44.30561,0.1986224,7.388784,0,0,16.06337
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.575217,2.575217,0,-1,0,2.575217,0,0,4.440892E-16,0,0,2.710755,2.575217,0,0,22.89579,8.992765,0,2.710755,-2.710755,14.42184,36.97899,0.1986224,2.832739,0,0,8.992765
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.268965,1.268965,0,-1,0,1.268965,0,0,0,0,0,1.335752,1.268965,0,0,25.90774,6.28201,0,1.335752,-1.335752,13.01383,33.36872,0.1986224,1.395861,0,0,6.28201
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.634912,4.634912,0,-1,0,4.634912,0,0,0,0.3994581,0,4.878855,4.634912,0,0,27.39191,4.946258,0,4.878855,-4.878855,7.871065,20.18218,0.1986224,5.098403,0,0,4.946258
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.068591,0.06403306,0,-1,0,0.06403306,0,0,4.004558,4.411417,0,0.06740322,0.06403306,0,0,32.81286,0.06740322,0,0.06740322,-0.06740322,7.800015,20,0.1986224,4.47545,0,0,0.06740322
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.497789,0,0,-1,0,0,0,0,1.497789,1.647568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986224,1.647568,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,1.885109,0,0,-1,0,0,0,0,1.885109,2.073619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986224,2.073619,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.318974,0,0,-1,0,0,0,0,4.318974,4.750872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1986224,4.750872,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3592885,0.3592885,9.159288,0,2.6533,0.3592885,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1986311,0.3952173,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.589099,3.589099,12,0,3.372,3.589099,0,0,0,0,0,0,0,8.4109,7.990355,24.52775,7.524,7.990355,0,7.990355,23.31133,59.77251,0.1987262,3.948009,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.5374,14.71532,10.481,0,10.481,33.25448,85.26772,0.1986709,0,1.696804,12,16.83632
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.067162,7.067162,0,0,0,7.067162,74.53115,0,8.881784E-16,0,5.267237,7.439117,7.067162,0,0,6.056393,24.14822,0,2.17188,-2.17188,30.96512,79.39758,0.1986709,7.773878,4.213789,0,29.41546
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.788062,1.788062,0,-1,0,1.788062,359.3376,0,0,0,6.425181,1.882171,1.788062,0,0,8.469594,21.97634,4.54301,0,4.54301,35.27499,90.44852,0.1985607,1.966869,5.140145,0,28.40153
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,16.30202,16.30202,10.8619,0,3.08406,16.30202,59.21371,0,0,0,9.653032,5.726449,5.440127,0,0,3.926583,26.06505,3.926583,0,3.926583,39.00008,100,0.1985657,17.93222,7.722426,12,35.71809
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985657,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.464516,1.464516,0,0,0,1.464516,722.8226,9.044254,0,0,10.58585,1.541595,1.464516,0,0,0,29.59898,0,0,0,39.00008,100,0.1985657,1.610967,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.065981,1.065981,0,0,0,1.065981,876.1004,8.216976,0,0,9.339061,1.122085,1.065981,0,0,0,29.59898,0,0,0,39.00008,100,0.1985657,1.172579,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,12.59976,8.36,0,-1,0,8.36,92.09856,0,4.23976,5.499736,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1985657,13.85974,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,14.16653,14.16653,8.799703,0,2.562325,14.16653,48.50968,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1985759,15.58318,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,3.846678,3.846678,0,0,0,3.846678,117.3605,0.4653445,0,0,4.51448,4.049135,3.846678,0,0,0,29.59898,0,0,0,39.00008,100,0.1985759,4.231346,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985759,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.427217,3.427217,0,0,0,3.427217,11.51252,0,4.440892E-16,0,0.3945591,3.607597,3.427217,0,0,0,29.59898,0,3.213038,-3.213038,35.61324,91.31581,0.1985759,3.769939,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.736491,1.736491,0,-1,0,1.736491,0,0,2.220446E-16,0,0,1.827885,1.736491,0,0,3.570042,26.38594,0,1.827885,-1.827885,33.68648,86.37541,0.1985759,1.91014,0,0,26.38594
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601025,24.55806,0,0,0,33.68648,86.37541,0.1985759,0,0,0,24.55806
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.747779,1.747779,0,-1,0,1.747779,0,0,2.220446E-16,0,0,1.839768,1.747779,0,0,5.601025,24.55806,0,1.839768,-1.839768,31.74719,81.4029,0.1985759,1.922557,0,0,24.55806
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.9439135,0.9439135,0,-1,0,0.9439135,0,0,1.110223E-16,0,0,0.9935932,0.9439135,0,0,7.645211,22.71829,0,0.9935932,-0.9935932,30.69985,78.71741,0.1985759,1.038305,0,0,22.71829
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,1.963787,1.963787,0,-1,0,1.963787,0,0,2.220446E-16,0,0,2.067144,1.963787,0,0,8.749204,21.7247,0,2.067144,-2.067144,28.52089,73.13035,0.1985759,2.160166,0,0,21.7247
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,3.784178,3.784178,0,-1,0,3.784178,0,0,4.440892E-16,0,0,3.983346,3.784178,0,0,11.04603,19.65755,0,3.983346,-3.983346,24.32208,62.36418,0.1985759,4.162596,0,0,19.65755
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.20925,2.20925,0,-1,0,2.20925,0,0,4.440892E-16,0,0,2.325527,2.20925,0,0,15.47197,15.6742,0,2.325527,-2.325527,21.87076,56.07875,0.1985759,2.430175,0,0,15.6742
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5549573,0.5549573,0,-1,0,0.5549573,0,0,0,0,0,0.5841656,0.5549573,0,0,18.05589,13.34868,0,0.5841656,-0.5841656,21.25499,54.49987,0.1985759,0.610453,0,0,13.34868
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.537071,2.537071,0,-1,0,2.537071,0,0,4.440892E-16,0,0,2.670601,2.537071,0,0,18.70496,12.76451,0,2.670601,-2.670601,18.43993,47.28178,0.1985759,2.790778,0,0,12.76451
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.044066,1.044066,0,-1,0,1.044066,0,0,2.220446E-16,0,0,1.099017,1.044066,0,0,21.6723,10.09391,0,1.099017,-1.099017,17.28147,44.31137,0.1985759,1.148472,0,0,10.09391
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.011535,2.011535,0,0,0,2.011535,0,0,0,0,0,2.117405,2.011535,0,0,22.89343,8.994895,0,2.117405,-2.117405,15.04953,38.58845,0.1985759,2.212688,0,0,8.994895
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.751398,0.751398,0,0,0,0.751398,0,0,1.110223E-16,0,0,0.7909452,0.751398,0,0,25.2461,6.87749,0,0.7909452,-0.7909452,14.2158,36.45069,0.1985759,0.8265378,0,0,6.87749
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,10.39576,10.39576,12,0,3.372,10.39576,14.90944,0,0,0,1.54995,0,0,1.604237,1.524025,26.12493,6.086545,3.073976,0,3.073976,17.13203,43.92818,0.198607,11.43534,1.23996,12,7.636495
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.244454,4.244454,11.71118,0,3.298928,4.244454,36.18159,0,0,0,1.535711,0,0,7.466723,7.093387,23.05095,8.853123,8.629098,0,8.629098,25.31831,64.9186,0.1986965,4.668899,1.228569,12,10.38883
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,9.961449,8.36,0,-1,0,8.36,18.73321,0,1.601448,2.597593,1.566096,8.8,8.36,0,0,14.42185,16.61931,0,7.233904,-7.233904,17.6931,45.36684,0.1986965,10.95759,1.252877,0,18.18541
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,8.279355,8.279355,12,0,3.372,8.279355,72.39873,0,0,0,5.994148,0,0,3.720645,3.534613,22.45952,9.385406,9.52876,0,9.52876,26.73288,68.54571,0.198774,9.10729,4.795318,12,15.37955
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,7.735436,7.735436,12,0,3.372,7.735436,81.24355,0,0,0,6.284543,0,0,4.264564,4.051336,12.93076,17.96129,10.33588,0,10.33588,36.53835,93.6879,0.1988319,8.50898,5.027635,12,24.24583
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.172011,5.172011,0,0,0,5.172011,134.6763,0,0,0,6.965474,5.444222,5.172011,0,0,2.594885,27.26358,1.521252,0,1.521252,37.98154,97.38837,0.1987951,5.689212,5.572379,0,34.22906
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.119874,4.119874,0,0,0,4.119874,230.7724,4.097191,0,0,9.507533,4.336709,4.119874,0,0,1.073633,28.63271,1.073633,0,1.073633,39.00008,100,0.1987692,4.531861,7.606027,0,38.14024
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.436367,2.436367,0,-1,0,2.436367,132.2132,0.6566022,0,0,3.221199,2.564597,2.436367,0,0,0,29.59898,0,0,0,39.00008,100,0.1987692,2.680003,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,25.40521,20.36,12,0,3.372,20.36,6.45379,0,5.045211,7.585732,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1987692,27.94573,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,21.78449,20.36,12,0,3.372,20.36,8.865874,0,1.42449,3.602939,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1987692,23.96294,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.05591,4.05591,11.44728,0,3.232162,4.05591,48.00935,0,0,0,1.947216,0,0,7.39137,7.021802,16.08991,15.11806,8.969018,0,8.969018,32.24461,82.67832,0.198841,4.461501,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,8.35529,8.35529,12,0,3.372,8.35529,5.387601,0,0,0,0.4501497,0,0,3.644709,3.462474,7.12089,23.19018,3.912624,0,3.912624,35.95645,92.19584,0.1988855,9.19082,0.3601198,12,23.64033
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.208266,26.71154,0,0,0,35.95645,92.19584,0.1988855,0,0,0,26.71154
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,11.97291,8.36,0,-1,0,8.36,0,0,3.612914,4.810205,0,8.8,8.36,0,0,3.208266,26.71154,0,8.8,-8.8,26.68044,68.41123,0.1988855,13.17021,0,0,26.71154
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,22.30429,8.36,0,-1,0,8.36,0,0,13.94428,16.17471,0,8.8,8.36,0,0,12.98604,17.91154,0,8.8,-8.8,17.40442,44.62663,0.1988855,24.53471,0,0,17.91154
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.718887,1.718887,0,-1,0,1.718887,0,0,2.220446E-16,0,0,1.809355,1.718887,0,0,22.76382,9.111539,0,1.809355,-1.809355,15.49719,39.73631,0.1988855,1.890776,0,0,9.111539
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.433874,2.433874,0,-1,0,2.433874,0,0,0,0,0,2.561972,2.433874,0,0,24.77422,7.302184,0,2.561972,-2.561972,12.79664,32.81182,0.1988855,2.677261,0,0,7.302184
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.612504,4.503201,0,-1,0,4.503201,0,0,0.1093025,0.5705528,0,4.740211,4.503201,0,0,27.62085,4.740211,0,4.740211,-4.740211,7.800015,20,0.1988855,5.073754,0,0,4.740211
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.249143,0,0,-1,0,0,0,0,1.249143,1.374058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,1.374058,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,3.805054,0,0,-1,0,0,0,0,3.805054,4.185559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,4.185559,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.635855,0,0,-1,0,0,0,0,1.635855,1.79944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,1.79944,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,17.49652,13.11405,12,0,3.372,13.11405,8.942225,0,4.382463,7.023358,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1988855,19.24617,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,4.785525,4.785525,11.92762,0,3.353689,4.785525,46.60118,0,0,0,2.230111,0,0,7.142098,6.784994,32.88775,0,9.015104,0,9.015104,16.3525,41.92939,0.1989724,5.264077,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,11.10252,8.36,0,-1,0,8.36,43.51928,0,2.742518,3.85277,3.638212,8.8,8.36,0,0,23.87265,8.113594,0,5.161788,-5.161788,10.91149,27.97813,0.1989724,12.21277,2.91057,0,11.75181
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,4.847572,4.847572,12,0,3.372,4.847572,129.7433,0,0,0,6.289399,0,0,7.152428,6.794806,29.60797,2.951806,13.08421,0,13.08421,23.32426,59.80568,0.1989635,5.332329,5.031519,12,9.241205
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,14.85122,14.85122,12,0,3.372,14.85122,38.66912,0,0,0,5.742837,3.001286,2.851222,0,0,16.52376,14.72759,2.741551,0,2.741551,25.92512,66.47454,0.1989861,16.33634,4.59427,12,20.47043
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,6.98017,6.98017,12,0,3.372,6.98017,83.04922,0,0,0,5.796976,0,0,5.01983,4.768839,13.78221,17.19499,10.56581,0,10.56581,35.94874,92.17606,0.1990378,7.678186,4.637581,12,22.99196
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,7.630191,7.630191,3.984473,0,1.344072,7.630191,92.44847,0,0,0,7.053995,3.837598,3.645718,0,0,3.216397,26.70422,3.216397,0,3.216397,39.00008,100,0.1989939,8.39321,5.643196,12,33.75822
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,16.03071,8.36,0,-1,0,8.36,95.31842,0,7.670706,9.273776,7.96862,8.8,8.36,0,0,0,29.59898,0,0.8313798,-0.8313798,38.12373,97.75295,0.1989939,17.63378,6.374896,0,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,6.801296,6.801296,0,0,0,6.801296,82.94682,0,0,0,5.641459,7.159259,6.801296,0,0,0.9237553,28.7676,0,1.5178,-1.5178,36.52383,93.65064,0.1989939,7.481425,4.513167,0,34.40906
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,0.08304963,0,0,2.693249,0,0,0,0,2.6102,27.2498,2.6102,0,2.6102,39.00008,100,0.1989311,0,2.1546,0,29.94305
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,7.601366,7.601366,6.183789,0,1.900499,7.601366,19.63049,0,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.1989311,8.361502,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,6.622336,6.622336,0,0,0,6.622336,5.538903,0,8.881784E-16,0,0.3668048,6.970881,6.622336,0,0,0,29.59898,0,6.604075,-6.604075,32.03877,82.15053,0.1989311,7.28457,0.2934438,0,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,11.77562,8.36,0,-1,0,8.36,0,0,3.415617,4.593179,0,8.8,8.36,0,0,7.337862,22.9949,0,8.8,-8.8,22.76276,58.36592,0.1989311,12.95318,0,0,22.9949
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,11.29003,8.36,0,-1,0,8.36,0,0,2.93003,4.059033,0,8.8,8.36,0,0,17.11564,14.1949,0,8.8,-8.8,13.48674,34.58132,0.1989311,12.41903,0,0,14.1949
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,10.6845,5.125157,0,-1,0,5.125157,0,0,5.559342,6.627792,0,5.394903,5.125157,0,0,26.89342,5.394903,0,5.394903,-5.394903,7.800015,20,0.1989311,11.75295,0,0,5.394903
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5192389,0,0,-1,0,0,0,0,0.5192389,0.5711628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,0.5711628,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4680482,0,0,-1,0,0,0,0,0.4680482,0.514853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,0.514853,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.22138,0,0,-1,0,0,0,0,2.22138,2.443518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,2.443518,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.9328043,0,0,-1,0,0,0,0,0.9328043,1.026085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,1.026085,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.22754,0,0,-1,0,0,0,0,1.22754,1.350294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,1.350294,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.8444,0,0,-1,0,0,0,0,1.8444,2.02884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,2.02884,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.196489,0,0,-1,0,0,0,0,1.196489,1.316137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989311,1.316137,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5349066,0.5349066,9.334907,0,2.697731,0.5349066,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1989453,0.5883973,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1989414,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,6.85834,6.85834,12,0,3.372,6.85834,22.73717,0,0,0,1.559392,0,0,5.14166,4.884577,16.16775,15.048,6.443969,0,6.443969,29.77529,76.34673,0.1990112,7.544174,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.170541,6.170541,11.80439,0,3.32251,6.170541,61.4763,0,0,0,3.79342,0,0,5.633846,5.352153,9.723784,20.84757,9.145574,0,9.145574,38.45154,98.59349,0.19909,6.787595,3.034736,12,24.64099
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,6.378319,0,0,6.95653,0,0,0,0,0.5782105,29.07859,0.5782105,0,0.5782105,39.00008,100,0.1990762,0,5.565224,0,36.03512
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,10.99422,10.99422,3,0,1.095,10.99422,92.77092,1.784471,0,0,10.19944,8.414969,7.994221,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,12.09364,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.7172382,0.7172382,0,0,0,0.7172382,1665.539,11.1909,0,0,11.94588,0.7549877,0.7172382,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,0.7889621,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,8.78483,8.78483,3,0,1.095,8.78483,139.1234,6.132456,0,0,12.22175,6.089294,5.78483,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,9.663313,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,3.90306,3.90306,0,0,0,3.90306,327.0253,8.65551,0,0,12.76399,4.108484,3.90306,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,4.293366,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,11.86208,8.36,0,-1,0,8.36,137.1555,2.6662,3.502081,4.688289,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,13.04829,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,13.17349,13.17349,4.813491,0,1.553813,13.17349,72.51219,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,14.49084,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.9410766,0.9410766,0,0,0,0.9410766,664.0161,5.258294,0,0,6.2489,0.990607,0.9410766,0,0,0,29.59898,0,0,0,39.00008,100,0.1990762,1.035184,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,14.68138,14.68138,12,0,3.372,14.68138,15.17442,4.440892E-16,0,0,2.227814,2.822506,2.681381,0,0,0,29.59898,0,0.5946918,-0.5946918,38.37322,98.39267,0.1990762,16.14952,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,20.08677,20.08677,12,0,3.372,20.08677,1.775957,0,0,1.735451,0.3567324,8.512393,8.086773,0,0,0.6607686,29.00429,0,8.155661,-8.155661,29.7764,76.34959,0.1990762,22.09545,0.2853859,12,29.36102
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,14.13862,8.36,0,-1,0,8.36,0,0,5.778623,7.192486,0,8.8,8.36,0,0,9.722613,20.84863,0,8.8,-8.8,20.50038,52.56498,0.1990762,15.55249,0,0,20.84863
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,5.329204,5.329204,0,-1,0,5.329204,0,0,0,0,0,5.609689,5.329204,0,0,19.50039,12.04863,0,5.609689,-5.609689,14.58725,37.40313,0.1990762,5.862125,0,0,12.04863
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73338,6.438937,0,0,0,14.58725,37.40313,0.1990762,0,0,0,6.438937
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.8270392,0.8270392,0,-1,0,0.8270392,0,0,1.110223E-16,0,0,0.8705676,0.8270392,0,0,25.73338,6.438937,0,0.8705676,-0.8705676,13.66959,35.05017,0.1990762,0.9097431,0,0,6.438937
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.7197695,0.7197695,0,-1,0,0.7197695,0,0,1.110223E-16,0,0,0.7576521,0.7197695,0,0,26.70068,5.568369,0,0.7576521,-0.7576521,12.87096,33.00239,0.1990762,0.7917464,0,0,5.568369
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.281583,2.281583,0,-1,0,2.281583,0,0,4.440892E-16,0,0,2.401666,2.281583,0,0,27.54251,4.810718,0,2.401666,-2.401666,10.33938,26.51118,0.1990762,2.509741,0,0,4.810718
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,1.961854,1.961854,0,-1,0,1.961854,0,0,2.220446E-16,0,0,2.06511,1.961854,0,0,30.21103,2.409051,0,2.06511,-2.06511,8.162562,20.9296,0.1990762,2.15804,0,0,2.409051
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.193574,0.3267446,0,-1,0,0.3267446,0,0,0.866829,0.9861863,0,0.3439417,0.3267446,0,0,32.5056,0.3439417,0,0.3439417,-0.3439417,7.800015,20,0.1990762,1.312931,0,0,0.3439417
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990762,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.513311,0,0,-1,0,0,0,0,4.513311,4.964643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1990762,4.964643,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.294462,1.294462,10.09446,0,2.889899,1.294462,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1991158,1.423909,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.242934,2.242934,11.04293,0,3.129862,2.242934,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1991874,2.467227,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,6.695859,6.695859,12,0,3.372,6.695859,17.20713,0,0,0,1.152166,0,0,5.304141,5.038933,16.16775,15.048,6.191099,0,6.191099,29.53539,75.73162,0.1992552,7.365446,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.163851,1.163851,9.843212,0,2.826333,1.163851,148.7529,0,0,0,1.731261,0,0,8.679361,8.245393,9.976654,20.61999,9.976654,0,9.976654,39.00008,100,0.1992475,1.280236,1.385009,12,22.35125
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.805436,0,0,3.805436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1992475,0,3.044349,0,33.40442
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,11.47378,11.47378,8.636989,0,2.521158,11.47378,26.02538,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1992475,12.62116,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,5.664118,5.664118,0,0,0,5.664118,86.41295,0,0,0,4.894531,5.96223,5.664118,0,0,0,29.59898,0,1.067698,-1.067698,37.87463,97.11423,0.1992475,6.23053,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,8.710771,8.710771,5.371657,0,1.695029,8.710771,53.96982,2.220446E-16,0,0,4.701187,3.514856,3.339113,0,0,1.186331,28.53128,1.186331,0,1.186331,39.00008,100,0.1992572,9.581847,3.76095,12,33.23247
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.349146,1.349146,0,0,0,1.349146,113.4924,0.1110241,0,0,1.531177,1.420153,1.349146,0,0,0,29.59898,0,0,0,39.00008,100,0.1992572,1.48406,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,10.56669,8.36,0,-1,0,8.36,6.91981,0,2.206692,3.263361,0.5784962,8.8,8.36,0,0,0,29.59898,0,8.221504,-8.221504,30.33385,77.77895,0.1992572,11.62336,0.4627969,0,30.17747
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.039122,4.039122,0,0,0,4.039122,48.26687,0,0,0,1.949558,4.251707,4.039122,0,0,9.135004,21.37747,0,2.30215,-2.30215,27.90717,71.55671,0.1992572,4.443034,1.559646,0,23.32703
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,11.69295,19.07533,2.798712,0,2.798712,30.56227,78.36462,0.1991904,0,2.23897,0,21.87404
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,13.13297,13.13297,12,0,3.372,13.13297,15.8465,0,0,0,2.081116,1.192598,1.132968,0,0,8.894236,21.59417,0.888518,0,0.888518,31.40519,80.52596,0.1991976,14.44626,1.664893,12,23.67528
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,7.642982,7.642982,12,0,3.372,7.642982,5.662867,0,0,0,0.4328119,0,0,4.357018,4.139166,8.005718,22.39383,4.571979,0,4.571979,35.74255,91.64737,0.199249,8.407281,0.3462495,12,22.82664
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,14.72279,8.36,0,-1,0,8.36,0,0,6.36279,7.835069,0,8.8,8.36,0,0,3.43374,26.50861,0,8.8,-8.8,26.46653,67.86277,0.199249,16.19507,0,0,26.50861
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.21152,17.70861,0,0,0,26.46653,67.86277,0.199249,0,0,0,17.70861
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.49593,3.49593,0,-1,0,3.49593,0,0,4.440892E-16,0,0,3.679926,3.49593,0,0,13.21152,17.70861,0,3.679926,-3.679926,22.58755,57.91668,0.199249,3.845523,0,0,17.70861
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.267056,5.267056,0,-1,0,5.267056,0,0,8.881784E-16,0,0,5.54427,5.267056,0,0,17.30032,14.02869,0,5.54427,-5.54427,16.74338,42.93165,0.199249,5.793762,0,0,14.02869
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.485983,2.485983,0,-1,0,2.485983,0,0,4.440892E-16,0,0,2.616824,2.485983,0,0,23.46062,8.484416,0,2.616824,-2.616824,13.985,35.85891,0.199249,2.734581,0,0,8.484416
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.542017,3.542017,0,-1,0,3.542017,0,0,0,0,0,3.728439,3.542017,0,0,26.36821,5.867592,0,3.728439,-3.728439,10.05488,25.78169,0.199249,3.896219,0,0,5.867592
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.252219,2.032196,0,-1,0,2.032196,0,0,0.2200229,0.4452448,0,2.139153,2.032196,0,0,30.51092,2.139153,0,2.139153,-2.139153,7.800015,20,0.199249,2.477441,0,0,2.139153
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.021876,0,0,-1,0,0,0,0,4.021876,4.424064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199249,4.424064,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.342979,0,0,-1,0,0,0,0,2.342979,2.577277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199249,2.577277,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.584893,0,0,-1,0,0,0,0,3.584893,3.943383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199249,3.943383,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.7449728,0.7449728,9.544972,0,2.750878,0.7449728,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992699,0.81947,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,3.98812,3.98812,12,0,3.372,3.98812,0,0,0,0,0,0,0,8.01188,7.611286,24.52775,7.524,7.611286,0,7.611286,22.95171,58.85041,0.1993577,4.386932,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.535157,2.535157,11.33516,0,3.203795,2.535157,84.93349,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.91647,14.37416,10.5132,0,10.5132,32.9254,84.42394,0.1993872,2.788673,1.722558,12,16.52736
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,10.20093,10.20093,11.73793,0,3.305695,10.20093,46.91124,0,0,0,4.785385,0,0,1.536991,1.460142,6.40327,23.83603,6.245526,0,6.245526,38.85043,99.61629,0.1994426,11.22103,3.828308,12,28.62142
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5196953,0.5196953,0,-1,0,0.5196953,1494.243,7.060719,0,0,7.765511,0.5470477,0.5196953,0,0,0.1577438,29.45701,0.1577438,0,0.1577438,39.00008,100,0.1994388,0.5716649,6.212409,0,37.22252
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994388,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.170254,5.170254,0,0,0,5.170254,187.6673,4.260504,0,0,9.702876,5.442372,5.170254,0,0,0,29.59898,0,0,0,39.00008,100,0.1994388,5.687279,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,16.49682,16.49682,8.136825,0,2.394617,16.49682,72.28894,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994388,18.14651,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994388,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994388,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994388,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.506363,4.506363,0,0,0,4.506363,91.71793,0,0,0,4.133143,4.74354,4.506363,0,0,0,29.59898,0,0.6103969,-0.6103969,38.35666,98.35022,0.1994388,4.956999,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,1.913123,1.913123,0,0,0,1.913123,72.67989,0,2.220446E-16,0,1.390456,2.013814,1.913123,0,0,0.6782187,28.98858,0,0.623358,-0.623358,37.69958,96.66541,0.1994388,2.104435,1.112365,0,30.37904
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,22.72293,20.36,12,0,3.372,20.36,2.024966,0,2.362932,4.635225,0.4122831,8.8,8.36,0,0,1.370839,28.36522,0,8.387717,-8.387717,28.85816,73.99512,0.1994388,24.99523,0.3298265,12,28.77751
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,13.79475,8.36,0,-1,0,8.36,0,0,5.434747,6.814222,0,8.8,8.36,0,0,10.69052,19.97751,0,8.8,-8.8,19.58214,50.21052,0.1994388,15.17422,0,0,19.97751
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,13.94717,8.36,0,-1,0,8.36,0,0,5.587174,6.981892,0,8.8,8.36,0,0,20.4683,11.17751,0,8.8,-8.8,10.30613,26.42591,0.1994388,15.34189,0,0,11.17751
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,12.27417,2.258631,0,-1,0,2.258631,0,0,10.01554,11.24296,0,2.377506,2.258631,0,0,30.24608,2.377506,0,2.377506,-2.377506,7.800015,20,0.1994388,13.50159,0,0,2.377506
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.835741,0,0,-1,0,0,0,0,1.835741,2.019315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,2.019315,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.805477,0,0,-1,0,0,0,0,1.805477,1.986025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,1.986025,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,3.899501,0,0,-1,0,0,0,0,3.899501,4.289452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,4.289452,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.563783,0,0,-1,0,0,0,0,2.563783,2.820161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,2.820161,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.083987,0,0,-1,0,0,0,0,3.083987,3.392385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994388,3.392385,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.020919,1.020919,9.820919,0,2.820692,1.020919,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1994686,1.123011,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,4.834188,4.834188,12,0,3.372,4.834188,0,0,0,0,0,0,0,7.165812,6.807521,24.52775,7.524,6.807521,0,6.807521,22.18919,56.89524,0.1995467,5.317607,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.223169,1.223169,10.02317,0,2.871862,1.223169,29.13304,0,0,0,0.3563463,0,0,8.8,8.36,17.72023,13.65077,8.716347,0,8.716347,30.45824,78.0979,0.1995747,1.345486,0.285077,12,14.00712
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.229373,2.229373,11.02937,0,3.126431,2.229373,28.35397,0,0,0,0.6321157,0,0,8.8,8.36,9.003886,21.49548,8.992116,0,8.992116,38.98891,99.97137,0.1996296,2.45231,0.5056926,12,22.1276
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.317414,4.317414,0,-1,0,4.317414,33.32758,0,8.881784E-16,0,1.43889,4.544647,4.317414,0,0,0.01177058,29.58838,0,3.105757,-3.105757,35.71516,91.57714,0.1996296,4.749156,1.151112,0,31.02727
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,6.552699,6.552699,0,0,0,6.552699,17.22495,0,8.881784E-16,0,1.128699,6.897578,6.552699,0,0,3.462612,26.48263,0,5.768879,-5.768879,29.63422,75.98504,0.1996296,7.207969,0.9029591,0,27.61133
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,9.872478,20.71375,0.7194163,0,0.7194163,30.31672,77.73503,0.1996125,0,0.575533,0,21.43316
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,9.153061,21.36122,1.598043,0,1.598043,31.83276,81.62229,0.1995747,0,1.278434,0,22.95927
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.359304,4.359304,0,0,0,4.359304,100.716,0,0,0,4.390516,4.588741,4.359304,0,0,7.555018,22.79946,0,0.1982253,-0.1982253,31.62381,81.08653,0.1995747,4.795235,3.512413,0,27.18998
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.077755,5.077755,0,-1,0,5.077755,61.1226,0,8.881784E-16,0,3.103656,5.345006,5.077755,0,0,7.775269,22.60124,0,2.241349,-2.241349,29.26122,75.02862,0.1995747,5.585531,2.482925,0,25.70489
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,19.3279,19.3279,12,0,3.372,19.3279,8.864725,0,3.552714E-15,0.9006897,1.713365,7.713579,7.3279,0,0,10.26566,20.35989,0,6.000214,-6.000214,22.93644,58.81127,0.1995747,21.26069,1.370692,12,22.07325
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,7.842693,7.842693,12,0,3.372,7.842693,17.041,0,0,0,1.336473,0,0,4.157307,3.949442,16.93256,14.35967,5.285915,0,5.285915,27.9511,71.66934,0.1996305,8.626963,1.069178,12,15.69615
