Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.64575,4.64575,11.73775,0,3.30565,4.64575,32.13801,0,0,0,1.493052,0,0,7.091996,6.737396,11.64665,19.117,8.230448,0,8.230448,35.75919,91.69004,0.1997193,5.110325,1.194441,12,20.61005
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,16.81835,16.81835,12,0,3.372,16.81835,2.448457,0,0,0,0.4117902,5.071952,4.818355,0,0,3.416198,26.5244,0,4.660162,-4.660162,30.84694,79.09457,0.1997193,18.50019,0.3294322,12,26.93619
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.578867,3.578867,0,-1,0,3.578867,0,0,4.440892E-16,0,0,3.767228,3.578867,0,0,8.594156,21.86424,0,3.767228,-3.767228,26.87594,68.91252,0.1997193,3.936754,0,0,21.86424
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,6.451027,6.451027,0,-1,0,6.451027,0,0,0,0,0,6.790555,6.451027,0,0,12.77997,18.09701,0,6.790555,-6.790555,19.71807,50.55904,0.1997193,7.09613,0,0,18.09701
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,10.51508,8.36,0,-1,0,8.36,0,0,2.155077,3.206585,0,8.8,8.36,0,0,20.32503,11.30645,0,8.8,-8.8,10.44205,26.77444,0.1997193,11.56658,0,0,11.30645
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1028,2.506454,0,0,0,10.44205,26.77444,0.1997193,0,0,0,2.506454
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.847713,1.847713,0,-1,0,1.847713,0,0,2.220446E-16,0,0,1.944961,1.847713,0,0,30.1028,2.506454,0,1.944961,-1.944961,8.391882,21.5176,0.1997193,2.032484,0,0,2.506454
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.243464,0.5334187,0,-1,0,0.5334187,0,0,4.710046,5.234392,0,0.5614933,0.5334187,0,0,32.26387,0.5614933,0,0.5614933,-0.5614933,7.800015,20,0.1997193,5.767811,0,0,0.5614933
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.6813374,0,0,-1,0,0,0,0,0.6813374,0.7494712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997193,0.7494712,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.332918,0,0,-1,0,0,0,0,3.332918,3.66621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997193,3.66621,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.722111,0,0,-1,0,0,0,0,1.722111,1.894322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997193,1.894322,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.149703,0,0,-1,0,0,0,0,1.149703,1.264673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997193,1.264673,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.9209439,0.9209439,9.720943,0,2.795399,0.9209439,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997453,1.013038,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997406,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.111204,6.111204,12,0,3.372,6.111204,1.58582,0,0,0,0.09691269,0,0,5.888796,5.594357,16.16775,15.048,5.691269,0,5.691269,29.06121,74.51578,0.199805,6.722324,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,9.862876,9.862876,12,0,3.372,9.862876,9.813762,0,0,0,0.9679192,0,0,2.137124,2.030268,10.47648,20.17014,2.998187,0,2.998187,31.90554,81.80892,0.1998357,10.84916,0.7743353,12,21.13806
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,9.735842,8.36,0,-1,0,8.36,10.63798,0,1.375842,2.349426,0.8893355,8.8,8.36,0,0,7.478297,22.86851,0,7.910665,-7.910665,23.56697,60.42801,0.1998357,10.70943,0.7114684,0,23.75785
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,5.698394,5.698394,0,0,0,5.698394,48.51381,0,0,0,2.764508,5.99831,5.698394,0,0,16.26793,14.95785,0,3.233802,-3.233802,20.15824,51.6877,0.1998357,6.268233,2.211606,0,17.72235
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,12.08065,12.08065,12,0,3.372,12.08065,19.16739,0,0,0,2.315545,0.08489086,0.08064631,0,0,19.86104,11.72404,2.230654,0,2.230654,22.27443,57.1138,0.1998535,13.28871,1.852436,12,14.03959
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,17.63038,13.73163,9.052198,0,9.052198,30.8621,79.13342,0.1998324,0,0.5537586,12,14.42383
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.570862,2.570862,9.349854,0,2.701513,2.570862,83.16832,0,0,0,2.138143,0,0,6.778993,6.440043,8.578186,21.87861,8.578186,0,8.578186,39.00008,100,0.1998407,2.827948,1.710514,12,24.01675
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.486909,4.486909,0,-1,0,4.486909,56.29416,0,0,0,2.525868,4.723062,4.486909,0,0,0,29.59898,0,2.197194,-2.197194,36.68403,94.06143,0.1998407,4.9356,2.020694,0,32.12485
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,8.16564,8.16564,9.27603,0,2.682835,8.16564,15.58354,0,0,0,1.272495,0,0,1.11039,1.05487,2.441327,27.40178,2.327366,0,2.327366,38.89196,99.72279,0.1998627,8.982203,1.017996,12,28.67428
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,6.211912,6.211912,0,0,0,6.211912,34.79335,0,8.881784E-16,0,2.161332,6.538855,6.211912,0,0,0.1139611,29.49641,0,4.377522,-4.377522,34.27765,87.89124,0.1998627,6.833103,1.729066,0,31.65775
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.022996,7.022996,0,0,0,7.022996,22.6051,0,0,0,1.587555,7.392627,7.022996,0,0,4.977875,25.11889,0,5.805072,-5.805072,28.15857,72.20131,0.1998627,7.725296,1.270044,0,26.70645
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,11.42795,19.31382,0.4063305,0,0.4063305,28.54405,73.18972,0.1998532,0,0.3250644,0,19.72015
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.013129,3.013129,0,-1,0,3.013129,0,0,4.440892E-16,0,0,3.171715,3.013129,0,0,11.02162,19.67952,0,3.171715,-3.171715,25.20077,64.61722,0.1998532,3.314442,0,0,19.67952
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,8.294241,8.294241,0,-1,0,8.294241,0,0,1.776357E-15,0.7636652,0,8.73078,8.294241,0,0,14.54575,16.5078,0,8.73078,-8.73078,15.99772,41.0197,0.1998532,9.123665,0,0,16.5078
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,13.89441,7.38817,0,-1,0,7.38817,0,0,6.506238,7.895679,0,7.777021,7.38817,0,0,24.24662,7.777021,0,7.777021,-7.777021,7.800015,20,0.1998532,15.28385,0,0,7.777021
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,3.861626,0,0,-1,0,0,0,0,3.861626,4.247788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,4.247788,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.146028,0,0,-1,0,0,0,0,2.146028,2.360631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,2.360631,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.8848951,0,0,-1,0,0,0,0,0.8848951,0.9733846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,0.9733846,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.7098848,0,0,-1,0,0,0,0,0.7098848,0.7808733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,0.7808733,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.730039,0,0,-1,0,0,0,0,2.730039,3.003043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,3.003043,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.377464,0,0,-1,0,0,0,0,1.377464,1.51521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998532,1.51521,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1439019,0.1439019,8.943902,0,2.598807,0.1439019,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998532,0.1582921,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.148226,2.148226,10.94823,0,3.105901,2.148226,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1999195,2.363049,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1998645,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1997837,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.292079,2.292079,0,-1,0,2.292079,256.2892,1.234331,0,0,5.874352,2.412715,2.292079,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1997315,2.521287,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,7.957126,7.957126,3,0,1.095,7.957126,100.5773,2.785033,0,0,8.00306,5.218027,4.957126,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,8.752838,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,14.72208,14.72208,6.589928,0,2.003252,14.72208,58.14505,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,16.19429,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.066618,1.066618,0,-1,0,1.066618,1057.312,10.15473,0,0,11.27748,1.122756,1.066618,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,1.17328,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,4.990372,4.990372,0,0,0,4.990372,181.55,3.806997,0,0,9.06002,5.253023,4.990372,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,5.489409,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,11.89662,11.89662,5.769216,0,1.795612,11.89662,54.21626,0,0,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,13.08629,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.198322,1.198322,0,0,0,1.198322,226.7963,1.456357,0,0,2.717749,1.261391,1.198322,0,0,0,29.59898,0,0,0,39.00008,100,0.1997315,1.318154,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,16.36987,16.36987,12,0,3.372,16.36987,2.436696,0,0,0,0.3988838,4.59986,4.369867,0,0,0,29.59898,0,4.200976,-4.200976,34.57186,88.64562,0.1997315,18.00685,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.369207,1.369207,0,-1,0,1.369207,0,0,2.220446E-16,0,0,1.441271,1.369207,0,0,4.667751,25.398,0,1.441271,-1.441271,33.05263,84.75016,0.1997315,1.506128,0,0,25.398
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.313362,2.313362,0,-1,0,2.313362,0,0,4.440892E-16,0,0,2.435118,2.313362,0,0,6.269163,23.95673,0,2.435118,-2.435118,30.48579,78.16853,0.1997315,2.544698,0,0,23.95673
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.962572,1.962572,0,-1,0,1.962572,0,0,4.440892E-16,0,0,2.065866,1.962572,0,0,8.97485,21.52161,0,2.065866,-2.065866,28.30817,72.58492,0.1997315,2.15883,0,0,21.52161
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.47201,3.47201,0,-1,0,3.47201,0,0,4.440892E-16,0,0,3.654748,3.47201,0,0,11.27026,19.45575,0,3.654748,-3.654748,24.45573,62.70688,0.1997315,3.819211,0,0,19.45575
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.827498,1.827498,0,-1,0,1.827498,0,0,2.220446E-16,0,0,1.923682,1.827498,0,0,15.33109,15.801,0,1.923682,-1.923682,22.42799,57.50756,0.1997315,2.010248,0,0,15.801
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.295927,1.295927,0,-1,0,1.295927,0,0,0,0,0,1.364134,1.295927,0,0,17.46851,13.87732,0,1.364134,-1.364134,20.99007,53.82058,0.1997315,1.42552,0,0,13.87732
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.083141,1.083141,0,-1,0,1.083141,0,0,2.220446E-16,0,0,1.140149,1.083141,0,0,18.98422,12.51318,0,1.140149,-1.140149,19.78825,50.73899,0.1997315,1.191455,0,0,12.51318
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.682687,1.682687,0,-1,0,1.682687,0,0,2.220446E-16,0,0,1.77125,1.682687,0,0,20.25105,11.37304,0,1.77125,-1.77125,17.92119,45.95167,0.1997315,1.850956,0,0,11.37304
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.276125,4.276125,0,-1,0,4.276125,0,0,8.881784E-16,0,0,4.501184,4.276125,0,0,22.2191,9.601786,0,4.501184,-4.501184,13.17652,33.78588,0.1997315,4.703738,0,0,9.601786
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,2.903844,2.903844,0,-1,0,2.903844,0,0,0,0,0,3.056678,2.903844,0,0,27.22042,5.100601,0,3.056678,-3.056678,9.9545,25.52431,0.1997315,3.194228,0,0,5.100601
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04087792,0.04087792,0,0,0,0.04087792,0,0,6.938894E-18,0,0,0.04302939,0.04087792,0,0,30.61673,2.043923,0,0.04302939,-0.04302939,9.909143,25.40801,0.1997315,0.04496571,0,0,2.043923
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.493078,2.493078,11.29308,0,3.193149,2.493078,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.66454,2.000894,8.36,0,8.36,17.84014,45.74385,0.199809,2.742386,0,12,2.000894
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.392703,5.392703,12,0,3.372,5.392703,34.97874,0,0,0,1.886299,0,0,6.607297,6.276933,22.30454,9.524894,8.163232,0,8.163232,25.58446,65.60104,0.1998945,5.931973,1.509039,12,11.41119
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.357336,0,0,8.8,8.36,14.14131,16.8718,11.71734,0,11.71734,36.7005,94.10365,0.1998113,0,2.685869,12,20.22914
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,2.956013,2.956013,0,-1,0,2.956013,129.8414,0,0,0,3.838127,3.111593,2.956013,0,0,2.42397,27.41741,0.7265345,0,0.7265345,37.38975,95.87096,0.1997943,3.251614,3.070502,0,31.25553
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1588783,0.1588783,0,0,0,0.1588783,3564.274,3.798183,0,0,5.662859,0.1672404,0.1588783,0,0,1.697435,28.07129,1.697435,0,1.697435,39.00008,100,0.1997546,0.1747662,4.530287,0,33.73415
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.806715,2.806715,0,0,0,2.806715,264.349,4.465086,0,0,7.419523,2.954437,2.806715,0,0,0,29.59898,0,0,0,39.00008,100,0.1997546,3.087387,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997546,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,11.24043,11.24043,7.264057,0,2.173806,11.24043,37.23754,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.1997546,12.36448,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,18.37037,8.36,0,-1,0,8.36,91.28408,0,10.01037,11.8474,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.1997546,20.2074,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,8.17562,8.17562,4.444489,0,1.460456,8.17562,63.92186,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.1997648,8.993182,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997648,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997648,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,9.639737,9.639737,9.277948,0,2.683321,9.639737,3.950621,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.1997648,10.60371,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,10.91201,8.36,0,-1,0,8.36,0,0,2.552011,3.643212,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1997648,12.00321,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,4.996133,4.996133,0,-1,0,4.996133,0,0,0,0,0,5.259087,4.996133,0,0,9.777778,20.79898,0,5.259087,-5.259087,24.1805,62.00116,0.1997648,5.495746,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,14.72924,8.36,0,-1,0,8.36,0,0,6.369238,7.842162,0,8.8,8.36,0,0,15.62121,15.53989,0,8.8,-8.8,14.90448,38.21655,0.1997648,16.20216,0,0,15.53989
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.327446,3.327446,0,-1,0,3.327446,0,0,0,0,0,3.502574,3.327446,0,0,25.39898,6.739891,0,3.502574,-3.502574,11.21245,28.74981,0.1997648,3.66019,0,0,6.739891
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,3.858135,3.075451,0,-1,0,3.075451,0,0,0.7826842,1.168498,0,3.237317,3.075451,0,0,29.29074,3.237317,0,3.237317,-3.237317,7.800015,20,0.1997648,4.243948,0,0,3.237317
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.7586862,0,0,-1,0,0,0,0,0.7586862,0.8345548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997648,0.8345548,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.5918337,0,0,-1,0,0,0,0,0.5918337,0.6510171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997648,0.6510171,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997648,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.746032,0,0,-1,0,0,0,0,2.746032,3.020635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997648,3.020635,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.054348,0,0,-1,0,0,0,0,3.054348,3.359783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997648,3.359783,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.595454,2.595454,11.39545,0,3.21905,2.595454,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998455,2.854999,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.298407,1.298407,10.09841,0,2.890897,1.298407,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1998834,1.428247,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,16.88365,16.88365,12,0,3.372,16.88365,8.44251,0,0,0,1.425404,5.140688,4.883654,0,0,16.16775,15.048,0,3.715284,-3.715284,19.74575,50.63002,0.1998834,18.57202,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.513525,3.513525,11.72992,0,3.303669,3.513525,111.1238,0,0,0,3.904362,0,0,8.216394,7.805574,20.29585,11.33272,11.70994,0,11.70994,30.85477,79.11463,0.1998966,3.864877,3.12349,12,15.23708
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.668282,1.668282,0,-1,0,1.668282,275.4771,0,0,0,4.595735,1.756086,1.668282,0,0,8.58591,21.87166,2.839648,0,2.839648,33.54869,86.02213,0.1998304,1.83511,3.676588,0,26.46739
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,5.746262,24.42734,5.215944,0,5.215944,38.49697,98.70999,0.1997091,0,4.172755,0,29.64329
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,12.6496,12.6496,4.298144,0,1.42343,12.6496,73.68868,0,0,0,9.321323,8.791006,8.351456,0,0,0.5303175,29.12169,0.5303175,0,0.5303175,39.00008,100,0.199697,13.91456,7.457059,12,38.44302
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199697,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,13.57848,13.57848,5.21848,0,1.656275,13.57848,68.44068,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199697,14.93633,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.483563,2.483563,0,-1,0,2.483563,248.9714,3.569084,0,0,6.183361,2.614277,2.483563,0,0,0,29.59898,0,0,0,39.00008,100,0.199697,2.731919,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.4341,4.4341,0,0,0,4.4341,53.49649,0,8.881784E-16,0,2.372088,4.667474,4.4341,0,0,0,29.59898,0,2.295386,-2.295386,36.58053,93.79604,0.199697,4.87751,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,5.965712,5.965712,0,0,0,5.965712,10.38331,0,8.881784E-16,0,0.6194382,6.279696,5.965712,0,0,2.550429,27.30359,0,5.660258,-5.660258,30.61409,78.49752,0.199697,6.562283,0.4955505,0,27.92303
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.9219778,0.9219778,0,0,0,0.9219778,92.0565,0,1.110223E-16,0,0.8487405,0.9705029,0.9219778,0,0,8.839604,21.64333,0,0.1217624,-0.1217624,30.48574,78.16842,0.199697,1.014176,0.6789924,0,22.49207
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,18.73495,18.73495,12,0,3.372,18.73495,0.625281,0,0,0.2484457,0.1171461,7.089422,6.734951,0,0,8.974895,21.52157,0,6.972276,-6.972276,23.13632,59.32378,0.199697,20.60845,0.09371687,12,21.63872
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,7.341589,7.341589,0,-1,0,7.341589,0,0,8.881784E-16,0,0,7.727989,7.341589,0,0,16.72187,14.5493,0,7.727989,-7.727989,14.9903,38.4366,0.199697,8.075748,0,0,14.5493
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,19.40807,6.480242,0,-1,0,6.480242,0,0,12.92783,14.86864,0,6.821307,6.480242,0,0,25.30852,6.821307,0,6.821307,-6.821307,7.800015,20,0.199697,21.34888,0,0,6.821307
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,5.495456,0,0,-1,0,0,0,0,5.495456,6.045001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,6.045001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.213557,0,0,-1,0,0,0,0,4.213557,4.634912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,4.634912,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.600803,0,0,-1,0,0,0,0,2.600803,2.860884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,2.860884,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.180256,0,0,-1,0,0,0,0,3.180256,3.498282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,3.498282,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.978775,0,0,-1,0,0,0,0,0.978775,1.076653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,1.076653,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1267957,0,0,-1,0,0,0,0,0.1267957,0.1394753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,0.1394753,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.074754,0,0,-1,0,0,0,0,2.074754,2.282229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199697,2.282229,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.071675,2.071675,10.87167,0,3.086534,2.071675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997602,2.278842,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0776794,0.0776794,8.87768,0,2.582053,0.0776794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997582,0.08544734,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.570723,4.570723,12,0,3.372,4.570723,51.71085,0,0,0,2.363559,0,0,7.429277,7.057813,16.16775,15.048,9.421372,0,9.421372,32.5999,83.58932,0.1998334,5.027795,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.126477,4.126477,0,0,0,4.126477,112.0381,0,0,0,4.623227,4.34366,4.126477,0,0,6.746381,23.52724,0.2795672,0,0.2795672,32.86512,84.26937,0.1998269,4.539125,3.698582,0,28.15046
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.310561,5.310561,0,-1,0,5.310561,93.98918,0,0,0,4.991353,5.590065,5.310561,0,0,6.466814,23.77885,0,0.5987116,-0.5987116,32.23402,82.65118,0.1998269,5.841618,3.993082,0,28.7702
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,7.132049,23.18013,4.264763,0,4.264763,36.27993,93.02528,0.199728,0,3.41181,0,27.4449
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,2.967969,2.967969,0,0,0,2.967969,245.0692,1.282115,0,0,7.273578,3.124178,2.967969,0,0,2.867285,27.01842,2.867285,0,2.867285,39.00008,100,0.1996616,3.264766,5.818862,0,34.292
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.091704,4.091704,0,0,0,4.091704,141.7928,1.494683,0,0,5.80174,4.307057,4.091704,0,0,0,29.59898,0,0,0,39.00008,100,0.1996616,4.500875,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,1.929201,1.929201,0,0,0,1.929201,337.9656,4.489298,0,0,6.520037,2.030738,1.929201,0,0,0,29.59898,0,0,0,39.00008,100,0.1996616,2.122121,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,6.926518,6.926518,0,-1,0,6.926518,78.89801,0,0,0,5.464885,7.291072,6.926518,0,0,0,29.59898,0,1.826187,-1.826187,37.07511,95.06419,0.1996616,7.61917,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.631327,3.631327,0,0,0,3.631327,207.5658,1.685847,0,0,7.537394,3.82245,3.631327,0,0,2.029097,27.77279,2.029097,0,2.029097,39.00008,100,0.1996146,3.99446,6.029915,0,35.31018
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.679313,2.679313,0,0,0,2.679313,131.7721,0.7102565,0,0,3.530586,2.820329,2.679313,0,0,0,29.59898,0,0,0,39.00008,100,0.1996146,2.947244,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996146,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996146,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,12.27715,8.36,0,-1,0,8.36,0,0,3.917152,5.144867,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1996146,13.50487,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,10.81524,8.36,0,-1,0,8.36,0,0,2.455235,3.536759,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1996146,11.89676,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.453466,3.453466,0,-1,0,3.453466,0,0,4.440892E-16,0,0,3.635228,3.453466,0,0,19.55556,11.99898,0,3.635228,-3.635228,16.61618,42.60551,0.1996146,3.798813,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.250932,2.250932,0,-1,0,2.250932,0,0,4.440892E-16,0,0,2.369402,2.250932,0,0,23.5947,8.36375,0,2.369402,-2.369402,14.11861,36.2015,0.1996146,2.476026,0,0,8.36375
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.782755,1.782755,0,-1,0,1.782755,0,0,0,0,0,1.876584,1.782755,0,0,26.22737,5.994348,0,1.876584,-1.876584,12.14052,31.12948,0.1996146,1.96103,0,0,5.994348
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.414578,2.414578,0,-1,0,2.414578,0,0,4.440892E-16,0,0,2.541661,2.414578,0,0,28.31246,4.117764,0,2.541661,-2.541661,9.461373,24.25988,0.1996146,2.656036,0,0,4.117764
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.522506,1.497298,0,-1,0,1.497298,0,0,0.02520883,0.1774595,0,1.576103,1.497298,0,0,31.13653,1.576103,0,1.576103,-1.576103,7.800015,20,0.1996146,1.674757,0,0,1.576103
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.011413,0,0,-1,0,0,0,0,2.011413,2.212555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996146,2.212555,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.3972187,0,0,-1,0,0,0,0,0.3972187,0.4369406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996146,0.4369406,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.672835,0,0,-1,0,0,0,0,3.672835,4.040119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996146,4.040119,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1494413,0.1494413,8.949441,0,2.600209,0.1494413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996151,0.1643855,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1996078,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.010312,2.010312,10.81031,0,3.071009,2.010312,47.08366,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1996469,2.211343,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,8.187832,8.187832,12,0,3.372,8.187832,11.138,0,0,0,0.9119605,0,0,3.812169,3.62156,6.739483,23.53344,4.533521,0,4.533521,36.90732,94.63396,0.1996943,9.006615,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,17.68428,8.36,0,-1,0,8.36,11.2383,0,9.324277,11.0927,0.9395215,8.8,8.36,0,0,2.205963,27.61361,0,7.860478,-7.860478,28.62165,73.38869,0.1996943,19.45271,0.7516172,0,28.55313
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,8.053703,8.053703,12,0,3.372,8.053703,32.12967,0,0,0,2.587628,0,0,3.946297,3.748982,10.93983,19.75313,6.33661,0,6.33661,34.63308,88.8026,0.199756,8.859074,2.070102,12,22.34076
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.556047,2.556047,0,0,0,2.556047,136.8564,0,0,0,3.498114,2.690576,2.556047,0,0,4.603218,25.45608,0.8075382,0,0.8075382,35.39918,90.76694,0.1997374,2.811652,2.798491,0,28.9542
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.499654,1.499654,0,0,0,1.499654,248.9812,0,0,0,3.733858,1.578584,1.499654,0,0,3.79568,26.18287,2.155274,0,2.155274,37.44385,96.00969,0.1996877,1.64962,2.987086,0,29.91673
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.088423,6.088423,0,0,0,6.088423,27.25978,0,0,0,1.65969,6.408867,6.088423,0,0,1.640405,28.12261,0,4.749176,-4.749176,32.43778,83.17363,0.1996877,6.697266,1.327752,0,29.7823
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1397199,0.1397199,0,-1,0,0.1397199,2284.354,0,0,0,3.191697,0.1470736,0.1397199,0,0,6.917268,23.37344,3.044623,0,3.044623,35.32616,90.57973,0.1996176,0.1536919,2.553357,0,26.56513
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.58337,4.58337,0,0,0,4.58337,60.07486,0,0,0,2.753453,4.8246,4.58337,0,0,3.872644,26.1136,0,2.071147,-2.071147,33.14299,84.98184,0.1996176,5.041708,2.202763,0,28.86705
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,1.932788,1.932788,0,0,0,1.932788,78.19488,0,2.220446E-16,0,1.511341,2.034514,1.932788,0,0,6.173919,24.04245,0,0.5231725,-0.5231725,32.59151,83.56781,0.1996176,2.126067,1.209073,0,25.55379
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.303674,1.303674,0,0,0,1.303674,107.593,0,0,0,1.402663,1.372288,1.303674,0,0,6.755221,23.51928,0.03037407,0,0.03037407,32.62033,83.6417,0.1996169,1.434041,1.12213,0,24.92194
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,9.509077,9.509077,12,0,3.372,9.509077,3.760551,0,0,0,0.3575937,0,0,2.490923,2.366377,6.724847,23.54662,2.72397,0,2.72397,35.20451,90.2678,0.1996459,10.45998,0.286075,12,23.90421
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.8687567,0.8687567,0,-1,0,0.8687567,0,0,1.110223E-16,0,0,0.9144807,0.8687567,0,0,4.000877,25.99819,0,0.9144807,-0.9144807,34.24057,87.79614,0.1996459,0.9556324,0,0,25.99819
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,6.737316,6.737316,0,-1,0,6.737316,0,0,8.881784E-16,0,0,7.091912,6.737316,0,0,5.016967,25.08371,0,7.091912,-7.091912,26.76503,68.62816,0.1996459,7.411048,0,0,25.08371
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,8.785828,8.36,0,-1,0,8.36,0,0,0.425828,1.304411,0,8.8,8.36,0,0,12.89687,17.9918,0,8.8,-8.8,17.48902,44.84355,0.1996459,9.664411,0,0,17.9918
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.044696,2.044696,0,-1,0,2.044696,0,0,4.440892E-16,0,0,2.152312,2.044696,0,0,22.67465,9.191796,0,2.152312,-2.152312,15.22028,39.02629,0.1996459,2.249166,0,0,9.191796
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,3.914339,3.914339,0,-1,0,3.914339,0,0,4.440892E-16,0,0,4.120357,3.914339,0,0,25.0661,7.039485,0,4.120357,-4.120357,10.87705,27.88981,0.1996459,4.305773,0,0,7.039485
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.64428,2.919128,0,0,0,10.87705,27.88981,0.1996459,0,0,0,2.919128
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,4.865145,2.773171,0,-1,0,2.773171,0,0,2.091973,2.578488,0,2.919128,2.773171,0,0,29.64428,2.919128,0,2.919128,-2.919128,7.800015,20,0.1996459,5.351659,0,0,2.919128
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.566236,0,0,-1,0,0,0,0,3.566236,3.92286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996459,3.92286,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.08624,0,0,-1,0,0,0,0,2.08624,2.294864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996459,2.294864,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.531589,0,0,-1,0,0,0,0,3.531589,3.884748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996459,3.884748,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,2.872597,2.872597,11.6726,0,3.289167,2.872597,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997345,3.159857,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.457439,1.457439,10.25744,0,2.931132,1.457439,7.669674,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1997746,1.603183,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,7.392086,7.392086,12,0,3.372,7.392086,9.927829,0,0,0,0.7338736,0,0,4.607914,4.377519,16.05597,15.1486,5.111392,0,5.111392,28.61714,73.37713,0.1998287,8.131294,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,15.94086,15.94086,12,0,3.372,15.94086,10.01151,0,0,0,1.595921,4.148275,3.940861,0,0,10.94458,19.74886,0,2.552354,-2.552354,25.92672,66.47864,0.1998287,17.53495,1.276737,12,21.34478
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,9.923439,8.36,0,-1,0,8.36,63.4006,0,1.563439,2.555783,5.30029,8.8,8.36,0,0,13.78053,17.1965,0,3.49971,-3.49971,22.2377,57.01963,0.1998287,10.91578,4.240232,0,22.49679
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,18.72552,18.72552,12,0,3.372,18.72552,24.15187,8.881784E-16,0,0.2380681,4.522563,7.079491,6.725516,0,0,17.6691,13.69679,0,2.556928,-2.556928,19.54246,50.10878,0.1998287,20.59807,3.61805,12,18.21935
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,3.761209,3.761209,11.3733,0,3.213445,3.761209,28.96601,0,0,0,1.089472,0,0,7.612092,7.231487,20.51013,11.13986,8.32096,0,8.32096,27.43642,70.34965,0.1999081,4.13733,0.8715778,12,12.22934
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.618033,5.618033,12,0,3.372,5.618033,43.74512,0,0,0,2.457615,0,0,6.381967,6.062869,12.18917,18.62873,8.520484,0,8.520484,35.51966,91.07587,0.1999939,6.179836,1.966092,12,21.08634
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,7.854856,7.854856,7.851325,0,2.322385,7.854856,46.75325,4.440892E-16,0,0,3.6724,0.003716537,0.00353071,0,0,3.668684,26.29716,3.668684,0,3.668684,39.00008,100,0.2000222,8.640342,2.93792,12,29.96956
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,6.966458,6.966458,0,-1,0,6.966458,56.99446,0,0,0,3.970495,7.333114,6.966458,0,0,0,29.59898,0,3.362618,-3.362618,35.45557,90.91153,0.2000222,7.663104,3.176396,0,33.56947
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.438435,2.438435,0,0,0,2.438435,157.0545,0,0,0,3.829673,2.566773,2.438435,0,0,3.736243,26.23636,1.262899,0,1.262899,36.65366,93.98355,0.1999932,2.682278,3.063738,0,30.06603
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0.6638417,0,0,3.137185,0,0,0,0,2.473344,27.37297,2.473344,0,2.473344,39.00008,100,0.1999364,0,2.509748,0,30.51015
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,4.719009,4.719009,0,0,0,4.719009,25.23442,0,0,0,1.190814,4.967378,4.719009,0,0,0,29.59898,0,3.776563,-3.776563,35.01923,89.79272,0.1999364,5.19091,0.9526514,0,30.78979
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,10.63507,10.63507,12,0,3.372,10.63507,3.269707,0,0,0,0.3477355,0,0,1.364933,1.296687,4.196182,25.82241,1.644422,0,1.644422,36.57927,93.7928,0.1999534,11.69857,0.2781884,12,26.17015
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,16.73643,8.36,0,-1,0,8.36,0,0,8.376428,10.05007,0,8.8,8.36,0,0,2.551759,27.30239,0,8.8,-8.8,27.30325,70.0082,0.1999534,18.41007,0,0,27.30239
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.119572,6.119572,0,-1,0,6.119572,0,0,0,0,0,6.441655,6.119572,0,0,12.32954,18.50239,0,6.441655,-6.441655,20.51315,52.59772,0.1999534,6.731529,0,0,18.50239
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.00675,1.00675,0,-1,0,1.00675,0,0,0,0,0,1.059737,1.00675,0,0,19.48693,12.06074,0,1.059737,-1.059737,19.39609,49.73347,0.1999534,1.107426,0,0,12.06074
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.66442,11.001,0,0,0,19.39609,49.73347,0.1999534,0,0,0,11.001
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,2.898748,2.898748,0,-1,0,2.898748,0,0,4.440892E-16,0,0,3.051314,2.898748,0,0,20.66442,11.001,0,3.051314,-3.051314,16.17972,41.48639,0.1999534,3.188623,0,0,11.001
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.7236481,0.7236481,0,-1,0,0.7236481,0,0,0,0,0,0.7617348,0.7236481,0,0,24.05477,7.949688,0,0.7617348,-0.7617348,15.37678,39.42757,0.1999534,0.7960129,0,0,7.949688
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90114,7.187953,0,0,0,15.37678,39.42757,0.1999534,0,0,0,7.187953
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.355128,5.355128,0,-1,0,5.355128,0,0,8.881784E-16,0,0,5.636976,5.355128,0,0,24.90114,7.187953,0,5.636976,-5.636976,9.434889,24.19197,0.1999534,5.89064,0,0,7.187953
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.16445,1.550977,0,0,0,9.434889,24.19197,0.1999534,0,0,0,1.550977
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.512031,1.473428,0,-1,0,1.473428,0,0,0.03860257,0.1898057,0,1.550977,1.473428,0,0,31.16445,1.550977,0,1.550977,-1.550977,7.800015,20,0.1999534,1.663234,0,0,1.550977
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.623008,1.623008,10.42301,0,2.973021,1.623008,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000009,1.785309,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1999941,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,13.59818,13.59818,12,0,3.372,13.59818,8.141597,4.440892E-16,0,0,1.107109,1.682291,1.598177,0,0,16.07703,15.12965,0,0.5751826,-0.5751826,23.14177,59.33775,0.1999941,14.95799,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,13.19588,13.19588,12,0,3.372,13.19588,23.67387,0,0,0,3.123975,1.258819,1.195878,0,0,16.71613,14.55446,1.865156,0,1.865156,24.91121,63.87477,0.2000084,14.51547,2.49918,12,17.67844
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,12.82547,8.36,0,-1,0,8.36,56.68816,0,4.465466,5.748013,4.73913,8.8,8.36,0,0,14.85097,16.2331,0,4.06087,-4.06087,20.63068,52.89907,0.2000084,14.10801,3.791304,0,20.97223
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.219233,4.219233,0,0,0,4.219233,154.5174,0,0,0,6.519451,4.441298,4.219233,0,0,19.36305,12.17224,2.078153,0,2.078153,22.60219,57.95421,0.1999609,4.641156,5.215561,0,18.69169
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4244118,0.4244118,0,0,0,0.4244118,1927.353,0,0,0,8.179913,0.4467493,0.4244118,0,0,17.28489,14.04257,7.733163,0,7.733163,29.93851,76.76526,0.1997841,0.466853,6.54393,0,22.22249
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,5.696681,5.696681,0,0,0,5.696681,58.75266,0,0,0,3.346952,5.996507,5.696681,0,0,9.551731,21.00242,0,2.649555,-2.649555,27.14563,69.60405,0.1997841,6.266349,2.677561,0,24.34937
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.014484,2.014484,0,0,0,2.014484,234.6603,0,0,0,4.727196,2.12051,2.014484,0,0,12.49568,18.35287,2.606686,0,2.606686,29.61855,75.94485,0.1997245,2.215933,3.781757,0,23.08006
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,3.803033,3.803033,0,-1,0,3.803033,112.7449,0,0,0,4.287724,4.003192,3.803033,0,0,9.888995,20.69888,0.2845316,0,0.2845316,29.88848,76.63699,0.199718,4.183336,3.430179,0,24.98661
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.74251,1.74251,0,0,0,1.74251,200.5243,0,0,0,3.494156,1.834221,1.74251,0,0,9.604464,20.95496,1.659936,0,1.659936,31.46324,80.6748,0.1996801,1.916761,2.795325,0,24.44912
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,2.930019,2.930019,0,0,0,2.930019,91.75037,0,0,0,2.688303,3.08423,2.930019,0,0,7.944528,22.4489,0,0.3959272,-0.3959272,31.04589,79.6047,0.1996801,3.223021,2.150642,0,25.13721
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,15.20667,15.20667,12,0,3.372,15.20667,18.93347,4.440892E-16,0,0,2.879149,3.375439,3.206667,0,0,8.384447,22.05298,0,0.4962895,-0.4962895,30.52276,78.26333,0.1996801,16.72733,2.303319,12,24.93213
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,6.493842,6.493842,12,0,3.372,6.493842,5.458807,0,0,0,0.3544863,0,0,5.506158,5.23085,8.93588,21.55669,5.585336,0,5.585336,35.82147,91.84975,0.1997404,7.143227,0.2835891,12,21.91117
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,13.99891,8.36,0,-1,0,8.36,0,0,5.638908,7.038799,0,8.8,8.36,0,0,3.350543,26.58349,0,8.8,-8.8,26.54546,68.06514,0.1997404,15.3988,0,0,26.58349
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.126375,5.126375,0,-1,0,5.126375,0,0,0,0,0,5.396184,5.126375,0,0,13.12832,17.78349,0,5.396184,-5.396184,20.85738,53.48036,0.1997404,5.639013,0,0,17.78349
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.53934,5.53934,0,-1,0,5.53934,0,0,8.881784E-16,0,0,5.830885,5.53934,0,0,19.12408,12.3873,0,5.830885,-5.830885,14.71109,37.72066,0.1997404,6.093275,0,0,12.3873
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,2.826769,2.826769,0,-1,0,2.826769,0,0,0,0,0,2.975547,2.826769,0,0,25.60284,6.55642,0,2.975547,-2.975547,11.57459,29.67837,0.1997404,3.109447,0,0,6.55642
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90901,3.580873,0,0,0,11.57459,29.67837,0.1997404,0,0,0,3.580873
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90901,3.580873,0,0,0,11.57459,29.67837,0.1997404,0,0,0,3.580873
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90901,3.580873,0,0,0,11.57459,29.67837,0.1997404,0,0,0,3.580873
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.354999,1.354999,0,-1,0,1.354999,0,0,2.220446E-16,0,0,1.426314,1.354999,0,0,28.90901,3.580873,0,1.426314,-1.426314,10.07112,25.82333,0.1997404,1.490499,0,0,3.580873
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4938,2.154558,0,0,0,10.07112,25.82333,0.1997404,0,0,0,2.154558
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.729631,2.046831,0,-1,0,2.046831,0,0,0.6828007,0.9557638,0,2.154558,2.046831,0,0,30.4938,2.154558,0,2.154558,-2.154558,7.800015,20,0.1997404,3.002594,0,0,2.154558
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.7864329,0.7864329,9.586432,0,2.761368,0.7864329,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1997611,0.8650762,0,12,8.426001E-16
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1997551,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,13.75497,13.75497,12,0,3.372,13.75497,1.246465,0,0,0,0.171451,1.847341,1.754974,0,0,16.10143,15.10769,0,1.67589,-1.67589,21.95837,56.30341,0.1997551,15.13047,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,13.36486,13.36486,12,0,3.372,13.36486,3.287161,0,0,0,0.4393244,1.436695,1.36486,0,0,17.96354,13.4318,0,0.9973701,-0.9973701,20.90705,53.60772,0.1997551,14.70135,0.3514595,12,13.87112
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,8.024105,8.024105,0,-1,0,8.024105,7.838011,0,0,0.4665154,0.6289303,8.446426,8.024105,0,0,19.07172,12.43443,0,7.817496,-7.817496,12.66669,32.47862,0.1997551,8.826515,0.5031442,0,13.06336
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,27.75783,4.61693,1.299353,0,1.299353,13.89936,35.63932,0.1997255,0,1.039482,0,5.916283
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.50869,3.50869,0,0,0,3.50869,55.8023,0,4.440892E-16,0,1.95793,3.693358,3.50869,0,0,26.45848,5.786348,0,1.735428,-1.735428,12.07006,30.94881,0.1997255,3.859559,1.566344,0,7.744277
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.408653,1.408653,0,0,0,1.408653,135.2923,0,0,0,1.905799,1.482792,1.408653,0,0,28.38673,4.05092,0.423007,0,0.423007,12.47136,31.97778,0.1997159,1.549518,1.524639,0,5.956718
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,13.4681,13.4681,12,0,3.372,13.4681,6.346518,4.440892E-16,0,0,0.8547555,1.545369,1.468101,0,0,27.96372,4.431626,0,0.6906139,-0.6906139,11.74339,30.11119,0.1997159,14.81491,0.6838044,12,5.286381
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.69223,3.99084,0,-1,0,3.99084,11.5232,0,0.7013903,1.520116,0.4598725,4.200884,3.99084,0,0,28.73107,3.741012,0,3.741012,-3.741012,7.800015,20,0.1997159,5.161453,0.367898,0,4.200884
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,7.905539,7.905539,12,0,3.372,7.905539,18.26913,0,0,0,1.444273,0,0,4.094461,3.889738,32.88775,0,5.334012,0,5.334012,12.8603,32.97507,0.1997695,8.696093,1.155419,12,1.444273
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.133343,4.133343,11.84314,0,3.332314,4.133343,24.543,0,0,0,1.014447,0,0,7.709795,7.324305,27.55374,4.800611,8.338751,0,8.338751,20.77114,53.25922,0.1998574,4.546678,0.8115573,12,5.815057
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,14.82034,14.82034,12,0,3.372,14.82034,2.296128,0,1.776357E-15,0,0.340294,2.968779,2.82034,0,0,19.21499,12.30549,0,2.628485,-2.628485,18.00047,46.15496,0.1998574,16.30237,0.2722352,12,12.64578
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.703248,3.703248,12,0,3.372,3.703248,8.75452,0,0,0,0.3242016,0,0,8.296752,7.881915,22.13553,9.677001,8.206116,0,8.206116,25.78547,66.11647,0.199946,4.073573,0.2593613,12,10.0012
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,12.20787,8.36,0,-1,0,8.36,0,0,3.847866,5.068653,0,8.8,8.36,0,0,13.92941,17.06251,0,8.8,-8.8,16.50946,42.33187,0.199946,13.42865,0,0,17.06251
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,10.99542,7.84938,0,-1,0,7.84938,0,0,3.146042,4.245584,0,8.262506,7.84938,0,0,23.70719,8.262506,0,8.262506,-8.262506,7.800015,20,0.199946,12.09496,0,0,8.262506
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,15.4127,0,0,-1,0,0,0,0,15.4127,16.95397,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.199946,16.95397,0,0,8.426001E-16
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.199946,0,0,0,8.426001E-16
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.386669,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.386669,2.625336,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199946,2.625336,0,0,8.426001E-16
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.199946,0,0,0,8.426001E-16
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.762511,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.762511,1.938762,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199946,1.938762,0,0,8.426001E-16
