Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3463826,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3463826,0.3810209,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199946,0.3810209,0,0,8.426001E-16
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.7155568,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7155568,0.7871125,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199946,0.7871125,0,0,8.426001E-16
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.608153,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.608153,1.768968,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199946,1.768968,0,0,8.426001E-16
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1770504,0.1770504,8.977051,0,2.607194,0.1770504,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.199947,0.1947554,0,12,8.426001E-16
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.1223,2.1223,10.9223,0,3.099342,2.1223,2.305359,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.2000089,2.33453,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.234949,1.234949,10.03495,0,2.874842,1.234949,20.59681,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2000377,1.358443,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,10.55842,10.55842,12,0,3.372,10.55842,7.337884,0,0,0,0.7747647,0,0,1.441578,1.369499,7.504467,22.84496,2.144264,0,2.144264,33.91494,86.96122,0.2000585,11.61426,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,9.904806,8.36,0,-1,0,8.36,16.39292,0,1.544806,2.535287,1.370448,8.8,8.36,0,0,5.360203,24.7748,0,7.429552,-7.429552,26.08351,66.88065,0.2000585,10.89529,1.096358,0,26.14524
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.626097,1.626097,0,0,0,1.626097,23.17597,0,2.220446E-16,0,0.3768638,1.711681,1.626097,0,0,13.61526,17.34524,0,1.334817,-1.334817,24.67649,63.27291,0.2000585,1.788707,0.3014911,0,17.72211
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.655528,1.655528,0,0,0,1.655528,44.49252,0,0,0,0.7365863,1.742662,1.655528,0,0,15.09839,16.01043,0,1.006075,-1.006075,23.61599,60.5537,0.2000585,1.821081,0.589269,0,16.74701
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,7.329939,7.329939,0,0,0,7.329939,29.25074,0,8.881784E-16,0,2.144061,7.715725,7.329939,0,0,16.21625,15.00435,0,5.571664,-5.571664,17.74294,45.49463,0.2000585,8.062933,1.715249,0,17.14841
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,5.478341,5.478341,0,0,0,5.478341,45.27995,0,0,0,2.48059,5.766675,5.478341,0,0,22.40699,9.432687,0,3.286085,-3.286085,14.2791,36.61301,0.2000585,6.026175,1.984472,0,11.91328
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,13.12573,8.36,0,-1,0,8.36,31.97804,0,4.76573,8.091092,2.673364,8.8,8.36,0,0,26.0582,6.146603,0,6.126636,-6.126636,7.821063,20.05397,0.2000585,14.4383,2.138691,0,8.819967
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,7.798448,7.798448,12,0,3.372,7.798448,30.50366,0,0,0,2.378812,0,0,4.201552,3.991474,32.86557,0.01996692,6.370287,0,6.370287,13.86445,35.54979,0.2001199,8.578293,1.90305,12,2.398779
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,7.984625,7.984625,12,0,3.372,7.984625,12.17828,0,0,0,0.9723899,0,0,4.015375,3.814606,26.49528,5.753225,4.786996,0,4.786996,18.40579,47.19424,0.2001686,8.783088,0.777912,12,6.725615
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,7.60231,7.60231,12,0,3.372,7.60231,16.66869,0,0,0,1.267205,0,0,4.39769,4.177805,21.70828,10.06152,5.445011,0,5.445011,23.57138,60.43932,0.2002234,8.362541,1.013764,12,11.32873
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.081352,2.081352,10.88135,0,3.088982,2.081352,13.23418,1.776357E-15,0,0,0.2754498,0,0,8.8,8.36,16.26327,14.96203,8.635449,0,8.635449,31.76369,81.44519,0.2002784,2.289487,0.2203598,12,15.23748
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.627824,22.73394,0,0,0,31.76369,81.44519,0.2002784,0,0,0,22.73394
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,15.42039,8.36,0,-1,0,8.36,0,0,7.060394,8.602433,0,8.8,8.36,0,0,7.627824,22.73394,0,8.8,-8.8,22.48767,57.66059,0.2002784,16.96243,0,0,22.73394
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,9.396845,8.36,0,-1,0,8.36,0,0,1.036845,1.976529,0,8.8,8.36,0,0,17.4056,13.93394,0,8.8,-8.8,13.21166,33.87598,0.2002784,10.33653,0,0,13.93394
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.18338,5.133936,0,0,0,13.21166,33.87598,0.2002784,0,0,0,5.133936
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.454576,0.454576,0,-1,0,0.454576,0,0,5.551115E-17,0,0,0.4785011,0.454576,0,0,27.18338,5.133936,0,0.4785011,-0.4785011,12.70728,32.58269,0.2002784,0.5000336,0,0,5.133936
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.26018,4.26018,0,-1,0,4.26018,0,0,0,0.2635348,0,4.4844,4.26018,0,0,27.71505,4.655435,0,4.4844,-4.4844,7.980302,20.46227,0.2002784,4.686198,0,0,4.655435
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.493821,0.1624832,0,-1,0,0.1624832,0,0,3.331338,3.68072,0,0.1710349,0.1624832,0,0,32.69772,0.1710349,0,0.1710349,-0.1710349,7.800015,20,0.2002784,3.843203,0,0,0.1710349
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.317704,0,0,-1,0,0,0,0,1.317704,1.449474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002784,1.449474,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.8766863,0,0,-1,0,0,0,0,0.8766863,0.9643549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002784,0.9643549,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.307164,0,0,-1,0,0,0,0,2.307164,2.53788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002784,2.53788,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.068121,2.068121,10.86812,0,3.085635,2.068121,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003391,2.274933,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.200331,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,2.999516,2.999516,11.79952,0,3.321278,2.999516,67.76192,0,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.2003752,3.299467,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,11.29822,11.29822,12,0,3.372,11.29822,43.30608,0,0,0,4.892817,0,0,0.7017795,0.6666905,5.639677,24.52327,5.559507,0,5.559507,38.92402,99.80499,0.2004191,12.42804,3.914253,12,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.033401,3.033401,0,-1,0,3.033401,212.6757,3.178083,0,0,6.451307,3.193054,3.033401,0,0,0.08016984,29.52682,0.08016984,0,0.08016984,39.00008,100,0.2004173,3.336742,5.161046,0,35.97813
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.9890519,0.9890519,0,0,0,0.9890519,675.973,5.644617,0,0,6.685724,1.041107,0.9890519,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,1.087957,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,7.721731,7.721731,3,0,1.095,7.721731,87.16273,1.760229,0,0,6.730472,4.970243,4.721731,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,8.493904,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.806004,2.806004,0,-1,0,2.806004,154.2132,1.373541,0,0,4.327229,2.953688,2.806004,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,3.086604,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,10.15708,10.15708,5.588958,0,1.750006,10.15708,47.34186,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,11.17279,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,8.703115,8.703115,5.642886,0,1.76365,8.703115,37.01311,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2004173,9.573426,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,6.419329,6.419329,0,0,0,6.419329,17.32401,0,8.881784E-16,0,1.112085,6.757188,6.419329,0,0,0,29.59898,0,5.645103,-5.645103,33.04962,84.74244,0.2004173,7.061262,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,6.272337,23.95387,0.2205318,0,0.2205318,33.25883,85.27888,0.2004123,0,0.1764254,0,24.17441
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,8.310446,8.310446,0,-1,0,8.310446,0,0,0,0.7814903,0,8.747838,8.310446,0,0,6.051805,24.15235,0,8.747838,-8.747838,24.0378,61.63527,0.2004123,9.14149,0,0,24.15235
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,24.14707,8.36,0,-1,0,8.36,0,0,15.78707,18.20178,0,8.8,8.36,0,0,15.77162,15.40452,0,8.8,-8.8,14.76179,37.85066,0.2004123,26.56178,0,0,15.40452
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5494,6.604516,0,0,0,14.76179,37.85066,0.2004123,0,0,0,6.604516
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.180479,0.180479,0,-1,0,0.180479,0,0,2.775558E-17,0,0,0.1899779,0.180479,0,0,25.5494,6.604516,0,0.1899779,-0.1899779,14.56153,37.33719,0.2004123,0.1985269,0,0,6.604516
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.334306,0.334306,0,-1,0,0.334306,0,0,5.551115E-17,0,0,0.3519011,0.334306,0,0,25.76049,6.414538,0,0.3519011,-0.3519011,14.1906,36.38607,0.2004123,0.3677366,0,0,6.414538
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,3.896207,3.896207,0,-1,0,3.896207,0,0,0,0,0,4.101271,3.896207,0,0,26.15149,6.062637,0,4.101271,-4.101271,9.867477,25.30117,0.2004123,4.285828,0,0,6.062637
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.14528,1.14528,0,-1,0,1.14528,0,0,2.220446E-16,0,0,1.205558,1.14528,0,0,30.70846,1.961366,0,1.205558,-1.205558,8.596707,22.0428,0.2004123,1.259808,0,0,1.961366
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.36558,0.7180178,0,-1,0,0.7180178,0,0,1.647562,1.88412,0,0.7558082,0.7180178,0,0,32.04797,0.7558082,0,0.7558082,-0.7558082,7.800015,20,0.2004123,2.602138,0,0,0.7558082
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.8977151,0,0,-1,0,0,0,0,0.8977151,0.9874866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004123,0.9874866,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.62014,0,0,-1,0,0,0,0,2.62014,2.882154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004123,2.882154,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,2.882409,2.882409,11.68241,0,3.29165,2.882409,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004984,3.17065,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.596744,2.596744,11.39674,0,3.219376,2.596744,4.157697,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.2005728,2.856418,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.2005338,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,8.374668,8.374668,10.03204,0,2.874106,8.374668,53.17363,0,0,0,4.453115,0,0,1.657373,1.574504,6.197718,24.02103,6.027619,0,6.027619,38.83871,99.58624,0.2005839,9.212135,3.562492,12,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,7.793922,7.793922,0,-1,0,7.793922,48.07137,0,8.881784E-16,0.2133143,3.746645,8.204128,7.793922,0,0,0.1700988,29.44589,0,4.457484,-4.457484,34.14011,87.53857,0.2005839,8.573315,2.997316,0,33.19254
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,20.53007,20.36,12,0,3.372,20.36,29.83167,0,0.170065,2.223072,6.073729,8.8,8.36,0,0,5.122858,24.98841,0,2.726271,-2.726271,31.26637,80.17001,0.2005839,22.58307,4.858983,12,31.06213
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,0,0,0,0,1.285232,0,0,9.437281,0,0,0,0,8.152049,22.26213,8.152049,0,8.152049,39.00008,100,0.2004006,0,7.549824,0,31.69942
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,6.233383,6.233383,0,0,0,6.233383,174.3176,4.304428,0,0,10.86588,6.561455,6.233383,0,0,0,29.59898,0,0,0,39.00008,100,0.2004006,6.856721,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004006,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,10.01608,8.36,0,-1,0,8.36,102.5191,0,1.656081,2.657689,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2004006,11.01769,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,2.83858,2.83858,0,0,0,2.83858,230.8261,3.309316,0,0,6.552186,2.987979,2.83858,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2003949,3.122438,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,10.77717,10.77717,6.966404,0,2.0985,10.77717,37.22063,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2003949,11.85488,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,10.26793,10.26793,9.124444,0,2.644485,10.26793,11.72259,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2003949,11.29472,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,10.40851,10.40851,10.24608,0,2.928257,10.40851,1.642721,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.2003949,11.44936,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,1.881316,1.881316,0,-1,0,1.881316,0,0,2.220446E-16,0,0,1.980332,1.881316,0,0,0,29.59898,0,1.980332,-1.980332,36.91262,94.64757,0.2003949,2.069448,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.728196,3.728196,0,-1,0,3.728196,0,0,4.440892E-16,0,0,3.924417,3.728196,0,0,2.20037,27.61864,0,3.924417,-3.924417,32.77592,84.04066,0.2003949,4.101016,0,0,27.61864
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,5.529854,5.529854,0,-1,0,5.529854,0,0,0,0,0,5.820899,5.529854,0,0,6.560833,23.69423,0,5.820899,-5.820899,26.64016,68.30796,0.2003949,6.082839,0,0,23.69423
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,2.859688,2.859688,0,-1,0,2.859688,0,0,4.440892E-16,0,0,3.010197,2.859688,0,0,13.0285,17.87333,0,3.010197,-3.010197,23.46713,60.17201,0.2003949,3.145656,0,0,17.87333
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.740272,1.740272,0,-1,0,1.740272,0,0,2.220446E-16,0,0,1.831865,1.740272,0,0,16.37316,14.86313,0,1.831865,-1.831865,21.53618,55.22086,0.2003949,1.914299,0,0,14.86313
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,3.766324,3.766324,0,-1,0,3.766324,0,0,4.440892E-16,0,0,3.964551,3.766324,0,0,18.40857,13.03127,0,3.964551,-3.964551,17.35717,44.50548,0.2003949,4.142956,0,0,13.03127
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4674466,0.4674466,0,-1,0,0.4674466,0,0,5.551115E-17,0,0,0.492049,0.4674466,0,0,22.81363,9.066715,0,0.492049,-0.492049,16.83851,43.17558,0.2003949,0.5141912,0,0,9.066715
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.505583,2.505583,0,-1,0,2.505583,0,0,4.440892E-16,0,0,2.637456,2.505583,0,0,23.36035,8.574667,0,2.637456,-2.637456,14.05838,36.04707,0.2003949,2.756141,0,0,8.574667
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.000083,1.000083,0,-1,0,1.000083,0,0,2.220446E-16,0,0,1.052719,1.000083,0,0,26.29085,5.937211,0,1.052719,-1.052719,12.94872,33.20179,0.2003949,1.100091,0,0,5.937211
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.8758062,0.8758062,0,-1,0,0.8758062,0,0,1.110223E-16,0,0,0.9219012,0.8758062,0,0,27.46054,4.884491,0,0.9219012,-0.9219012,11.97695,30.71007,0.2003949,0.9633867,0,0,4.884491
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.48487,3.96259,0,0,0,11.97695,30.71007,0.2003949,0,0,0,3.96259
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.9742257,0.9742257,0,0,0,0.9742257,15.02904,0,0,0,0.1464168,1.025501,0.9742257,0,0,28.48487,3.96259,0,0.8790839,-0.8790839,11.05032,28.33409,0.2003949,1.071648,0.1171334,0,4.109007
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,1.999813,1.999813,0,0,0,1.999813,73.65578,0,2.220446E-16,0,1.472978,2.105067,1.999813,0,0,29.46164,3.083507,0,0.6320884,-0.6320884,10.38404,26.62568,0.2003949,2.199795,1.178383,0,4.556485
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,10.03895,10.03895,12,0,3.372,10.03895,20.16047,0,0,0,2.023899,0,0,1.961051,1.862998,30.16396,2.451418,3.886897,0,3.886897,14.07147,36.08062,0.2004299,11.04284,1.61912,12,4.475317
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,13.33194,8.36,0,-1,0,8.36,52.74239,0,4.97194,8.17523,4.409264,8.8,8.36,0,0,26.27706,5.949625,0,4.390736,-4.390736,9.44323,24.21336,0.2004299,14.66513,3.527411,0,10.35889
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,10.03804,10.03804,12,0,3.372,10.03804,30.79562,0,0,0,3.091276,0,0,1.961962,1.863864,31.15565,1.558889,4.95514,0,4.95514,14.14409,36.26682,0.2004729,11.04184,2.473021,12,4.650165
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,11.28597,11.28597,12,0,3.372,11.28597,18.85948,0,0,0,2.128476,0,0,0.7140279,0.6783265,26.20051,6.018516,2.806802,0,2.806802,16.80685,43.09441,0.200496,12.41457,1.702781,12,8.146992
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,23.39371,8.544638,10.68478,0,10.68478,26.94333,69.08532,0.2004388,0,1.859826,12,10.86942
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,8.152314,0,2.398535,0,0,0,0,0,4.964231,0,0,8.152314,7.744699,12.70893,18.16094,12.70893,0,12.70893,39.00008,100,0.2003161,0,3.971385,12,23.12517
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,2.947554,2.947554,0,-1,0,2.947554,153.4969,1.421715,0,0,4.524404,3.102688,2.947554,0,0,0,29.59898,0,0,0,39.00008,100,0.2003161,3.242309,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.214556,2.214556,0,0,0,2.214556,143.0434,0.8366652,0,0,3.167776,2.331111,2.214556,0,0,0,29.59898,0,0,0,39.00008,100,0.2003161,2.436011,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.8666244,0.8666244,0,0,0,0.8666244,272.523,1.449515,0,0,2.361751,0.9122362,0.8666244,0,0,0,29.59898,0,0,0,39.00008,100,0.2003161,0.9532868,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,13.41885,13.41885,12,0,3.372,13.41885,8.109756,0,0,0,1.088236,1.493524,1.418848,0,0,0,29.59898,0,0.4052886,-0.4052886,38.57286,98.90459,0.2003161,14.76073,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.145222,4.145222,0,0,0,4.145222,6.872744,0,0,0,0.2848904,4.363391,4.145222,0,0,0.4503207,29.19369,0,4.078501,-4.078501,34.27375,87.88123,0.2003161,4.559743,0.2279124,0,29.47858
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,10.63847,8.36,0,-1,0,8.36,0,0,2.278469,3.342316,0,8.8,8.36,0,0,4.981988,25.11519,0,8.8,-8.8,24.99773,64.09663,0.2003161,11.70232,0,0,25.11519
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,8.494071,8.36,0,-1,0,8.36,0,0,0.134071,0.9834781,0,8.8,8.36,0,0,14.75977,16.31519,0,8.8,-8.8,15.72172,40.31202,0.2003161,9.343478,0,0,16.31519
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.616043,5.616043,0,-1,0,5.616043,0,0,8.881784E-16,0,0,5.911623,5.616043,0,0,24.53754,7.515189,0,5.911623,-5.911623,9.490322,24.33411,0.2003161,6.177647,0,0,7.515189
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.3969545,0.3969545,0,-1,0,0.3969545,0,0,5.551115E-17,0,0,0.4178469,0.3969545,0,0,31.10601,1.603565,0,0.4178469,-0.4178469,9.049872,23.20476,0.2003161,0.43665,0,0,1.603565
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.538023,1.126433,0,-1,0,1.126433,0,0,1.41159,1.665393,0,1.185718,1.126433,0,0,31.57029,1.185718,0,1.185718,-1.185718,7.800015,20,0.2003161,2.791825,0,0,1.185718
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003161,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003161,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.363441,0,0,-1,0,0,0,0,2.363441,2.599785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003161,2.599785,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6019541,0,0,-1,0,0,0,0,0.6019541,0.6621495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003161,0.6621495,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003161,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.122336,1.122336,9.922336,0,2.846351,1.122336,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003464,1.234569,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.9853684,0.9853684,9.785368,0,2.811698,0.9853684,16.43051,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2003687,1.083905,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,3.925005,3.925005,12,0,3.372,3.925005,22.23898,0,0,0,0.8728811,0,0,8.074994,7.671245,16.00585,15.19371,8.544126,0,8.544126,31.92126,81.84923,0.2004568,4.317506,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.085958,2.085958,0,0,0,2.085958,111.8743,0,0,0,2.333651,2.195745,2.085958,0,0,7.461727,22.88342,0.1379057,0,0.1379057,32.05209,82.18468,0.2004537,2.294554,1.86692,0,25.21708
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,8.963622,8.36,0,-1,0,8.36,44.1586,0,0.6036221,1.499984,3.691659,8.8,8.36,0,0,7.323821,23.00754,0,5.108341,-5.108341,26.66743,68.37788,0.2004537,9.859984,2.953327,0,26.6992
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.101664,5.101664,0,0,0,5.101664,97.70733,0,0,0,4.984699,5.370172,5.101664,0,0,12.99975,17.8992,0,0.3854731,-0.3854731,26.2611,67.33603,0.2004537,5.61183,3.987759,0,22.8839
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.629923,1.629923,0,0,0,1.629923,146.6962,0,0,0,2.391034,1.715708,1.629923,0,0,13.42806,17.51373,0.6753261,0,0.6753261,26.90177,68.97877,0.2004386,1.792915,1.912827,0,19.90476
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,12.75273,18.12152,1.492538,0,1.492538,28.31772,72.60939,0.2004053,0,1.194031,0,19.61406
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,8.479605,8.479605,12,0,3.372,8.479605,38.11484,0,0,0,3.231988,0,0,3.520395,3.344376,11.26019,19.4648,6.576364,0,6.576364,34.55661,88.60651,0.2004648,9.327565,2.58559,12,22.69679
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.8799643,0.8799643,0,-1,0,0.8799643,177.6778,0,0,0,1.563501,0.9262782,0.8799643,0,0,4.683831,25.38353,0.6372226,0,0.6372226,35.16113,90.15656,0.2004506,0.9679607,1.250801,0,26.94703
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,4.046608,25.95703,2.053794,0,2.053794,37.10953,95.15245,0.2004048,0,1.643036,0,28.01082
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03100532,0.03100532,0,0,0,0.03100532,6436.1,0,0,0,1.995534,0.03263718,0.03100532,0,0,1.992814,27.80544,1.962896,0,1.962896,38.97169,99.92722,0.2003611,0.03410586,1.596427,0,29.80098
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,9.708185,9.708185,9.224701,0,2.669849,9.708185,5.550449,5.134781E-16,0,0,0.5388479,0.5089304,0.4834839,0,0,0.02991752,29.57205,0.02991752,0,0.02991752,39.00008,100,0.2003613,10.679,0.4310783,12,30.1109
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,19.2908,19.2908,12,0,3.372,19.2908,1.412351,0,0,0.8598803,0.2724538,7.674527,7.2908,0,0,0,29.59898,0,7.402073,-7.402073,31.19761,79.99371,0.2003613,21.21988,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,6.78236,6.78236,0,-1,0,6.78236,0,0,8.881784E-16,0,0,7.139326,6.78236,0,0,8.224525,22.19691,0,7.139326,-7.139326,23.6721,60.69757,0.2003613,7.460596,0,0,22.19691
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,13.76897,8.36,0,-1,0,8.36,0,0,5.408966,6.785862,0,8.8,8.36,0,0,16.15711,15.05758,0,8.8,-8.8,14.39608,36.91296,0.2003613,15.14586,0,0,15.05758
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,21.62418,5.9447,0,-1,0,5.9447,0,0,15.67948,17.8419,0,6.257579,5.9447,0,0,25.93489,6.257579,0,6.257579,-6.257579,7.800015,20,0.2003613,23.7866,0,0,6.257579
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.709674,0,0,-1,0,0,0,0,2.709674,2.980641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,2.980641,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.7749835,0,0,-1,0,0,0,0,0.7749835,0.8524818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,0.8524818,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.635542,0,0,-1,0,0,0,0,3.635542,3.999096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,3.999096,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.4756733,0,0,-1,0,0,0,0,0.4756733,0.5232407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,0.5232407,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.562029,0,0,-1,0,0,0,0,1.562029,1.718232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,1.718232,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3704204,0,0,-1,0,0,0,0,0.3704204,0.4074625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,0.4074625,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.6681874,0,0,-1,0,0,0,0,0.6681874,0.7350062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003613,0.7350062,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.616004,3.616004,12,0,3.372,3.616004,0,0,0,0,0,0,0,8.383996,7.964796,32.88775,0,7.964796,0,7.964796,15.35608,39.3745,0.2004458,3.977605,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.380686,1.380686,10.18069,0,2.911714,1.380686,11.82108,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,24.92296,7.168316,8.523212,0,8.523212,23.44191,60.10735,0.2004802,1.518755,0.1305697,12,7.331529
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,12.04429,12.04429,12,0,3.372,12.04429,16.71504,0,0,0,2.013208,0.04662069,0.04428965,0,0,16.39975,14.83921,1.966588,0,1.966588,25.30758,64.89111,0.2004948,13.24872,1.610566,12,16.85242
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,8.601897,8.601897,12,0,3.372,8.601897,52.86359,0,0,0,4.547272,0,0,3.398103,3.228198,14.43316,16.60914,7.77547,0,7.77547,32.68404,83.80506,0.2005624,9.462087,3.637817,12,21.15641
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0.3899556,0,0,7.047644,0,0,0,0,6.657688,23.60706,6.657688,0,6.657688,39.00008,100,0.2004146,0,5.638115,0,30.6547
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,14.39504,14.39504,6.397357,0,1.954531,14.39504,58.48274,0,0,0,8.418614,8.418614,7.997684,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,15.83454,6.734891,12,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.132307,5.132307,0,0,0,5.132307,183.6837,4.024782,0,0,9.427211,5.402429,5.132307,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,5.645538,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,16.56902,16.56902,8.209017,0,2.412881,16.56902,74.37708,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,18.22592,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,3.921022,3.921022,0,0,0,3.921022,325.4261,8.632635,0,0,12.76003,4.127392,3.921022,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,4.313124,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.742214,3.742214,0,-1,0,3.742214,307.7994,7.579339,0,0,11.51851,3.939173,3.742214,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,4.116435,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.449875,2.449875,0,0,0,2.449875,366.7801,6.406837,0,0,8.985652,2.578815,2.449875,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,2.694862,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.538187,1.538187,0,0,0,1.538187,316.8039,3.253891,0,0,4.873035,1.619144,1.538187,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,1.692005,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,8.258041,8.258041,8.021755,0,2.365504,8.258041,3.011885,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,9.083846,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004146,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,15.44979,8.36,0,-1,0,8.36,0,0,7.089792,8.634771,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2004146,16.99477,0,0,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,2.960334,2.960334,0,-1,0,2.960334,0,0,4.440892E-16,0,0,3.116142,2.960334,0,0,9.777778,20.79898,0,3.116142,-3.116142,26.43936,67.7931,0.2004146,3.256368,0,0,20.79898
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.6423088,0.6423088,0,-1,0,0.6423088,0,0,1.110223E-16,0,0,0.6761146,0.6423088,0,0,13.24016,17.68284,0,0.6761146,-0.6761146,25.72668,65.9657,0.2004146,0.7065397,0,0,17.68284
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.016049,1.016049,0,-1,0,1.016049,0,0,0,0,0,1.069525,1.016049,0,0,13.9914,17.00672,0,1.069525,-1.069525,24.5993,63.07499,0.2004146,1.117654,0,0,17.00672
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.237886,2.237886,0,-1,0,2.237886,0,0,4.440892E-16,0,0,2.355669,2.237886,0,0,15.17976,15.9372,0,2.355669,-2.355669,22.1162,56.7081,0.2004146,2.461674,0,0,15.9372
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79717,13.58153,0,0,0,22.1162,56.7081,0.2004146,0,0,0,13.58153
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79717,13.58153,0,0,0,22.1162,56.7081,0.2004146,0,0,0,13.58153
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.343068,4.343068,0,-1,0,4.343068,0,0,0,0,0,4.57165,4.343068,0,0,17.79717,13.58153,0,4.57165,-4.57165,17.29726,44.35186,0.2004146,4.777374,0,0,13.58153
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.10341,2.10341,0,0,0,2.10341,0,0,0,0,0,2.214116,2.10341,0,0,22.87678,9.009878,0,2.214116,-2.214116,14.96338,38.36756,0.2004146,2.313751,0,0,9.009878
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.180356,1.180356,0,0,0,1.180356,10.09446,0,2.220446E-16,0,0.1191505,1.24248,1.180356,0,0,25.33691,6.795762,0,1.123329,-1.123329,13.77928,35.33143,0.2004146,1.298392,0.09532044,0,6.914912
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,26.58505,5.672432,1.905667,0,1.905667,15.58716,39.967,0.2003723,0,1.524534,0,7.5781
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,9.400405,9.400405,12,0,3.372,9.400405,47.93458,0,0,0,4.506044,0,0,2.599595,2.469615,24.67938,7.387533,6.975659,0,6.975659,22.20485,56.9354,0.2004316,10.34045,3.604836,12,11.89358
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.315052,4.315052,0,-1,0,4.315052,172.135,0,0,0,7.427717,4.54216,4.315052,0,0,17.70372,13.66563,2.885556,0,2.885556,24.94233,63.95456,0.2003676,4.746557,5.942173,0,21.09334
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,8.589312,8.589312,12,0,3.372,8.589312,96.09982,0,0,0,8.254313,0,0,3.410689,3.240155,14.81817,16.26263,11.49447,0,11.49447,35.84694,91.91505,0.2003927,9.448242,6.60345,12,24.51694
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,3.948521,3.948521,0,0,0,3.948521,204.2059,0.5830742,0,0,8.063113,4.156338,3.948521,0,0,3.323701,26.60765,3.323701,0,3.323701,39.00008,100,0.2003192,4.343373,6.45049,0,34.67076
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,10.04058,10.04058,3,0,1.095,10.04058,87.6838,1.392825,0,0,8.803962,7.411137,7.04058,0,0,0,29.59898,0,0,0,39.00008,100,0.2003192,11.04464,7.043169,12,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003192,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,5.772299,5.772299,0,-1,0,5.772299,154.5752,2.846438,0,0,8.922542,6.076104,5.772299,0,0,0,29.59898,0,0,0,39.00008,100,0.2003192,6.349529,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.611392,2.611392,0,0,0,2.611392,328.5732,5.831499,0,0,8.580333,2.748833,2.611392,0,0,0,29.59898,0,0,0,39.00008,100,0.2003192,2.872531,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,8.0755,8.0755,3,0,1.095,8.0755,73.82584,0.6191733,0,0,5.961806,5.342632,5.075501,0,0,0,29.59898,0,0,0,39.00008,100,0.2003192,8.883051,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,8.116782,8.116782,5.81892,0,1.808187,8.116782,29.80001,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2003192,8.92846,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.537623,2.537623,0,0,0,2.537623,9.903426,0,0,0,0.2513116,2.671182,2.537623,0,0,0,29.59898,0,2.419871,-2.419871,36.44931,93.45958,0.2003192,2.791386,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,10.89466,8.36,0,-1,0,8.36,0,0,2.534657,3.624123,0,8.8,8.36,0,0,2.688745,27.17911,0,8.8,-8.8,27.1733,69.67498,0.2003192,11.98412,0,0,27.17911
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,2.906756,2.906756,0,-1,0,2.906756,0,0,4.440892E-16,0,0,3.059743,2.906756,0,0,12.46652,18.37911,0,3.059743,-3.059743,23.94804,61.40512,0.2003192,3.197432,0,0,18.37911
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86624,15.31936,0,0,0,23.94804,61.40512,0.2003192,0,0,0,15.31936
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2341095,0.2341095,0,-1,0,0.2341095,0,0,0,0,0,0.2464311,0.2341095,0,0,15.86624,15.31936,0,0.2464311,-0.2464311,23.68828,60.73906,0.2003192,0.2575205,0,0,15.31936
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.0432258,0.0432258,0,-1,0,0.0432258,0,0,6.938894E-18,0,0,0.04550084,0.0432258,0,0,16.14005,15.07293,0,0.04550084,-0.04550084,23.64032,60.61609,0.2003192,0.04754838,0,0,15.07293
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.178206,3.178206,0,-1,0,3.178206,0,0,4.440892E-16,0,0,3.34548,3.178206,0,0,16.19061,15.02743,0,3.34548,-3.34548,20.11387,51.57393,0.2003192,3.496027,0,0,15.02743
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.461763,1.461763,0,-1,0,1.461763,0,0,2.220446E-16,0,0,1.538697,1.461763,0,0,19.90781,11.68195,0,1.538697,-1.538697,18.49195,47.41515,0.2003192,1.607939,0,0,11.68195
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.6795911,0.6795911,0,-1,0,0.6795911,0,0,1.110223E-16,0,0,0.7153591,0.6795911,0,0,21.61747,10.14325,0,0.7153591,-0.7153591,17.73789,45.48168,0.2003192,0.7475502,0,0,10.14325
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.494829,1.494829,0,-1,0,1.494829,0,0,0,0,0,1.573504,1.494829,0,0,22.41231,9.427896,0,1.573504,-1.573504,16.07927,41.22882,0.2003192,1.644312,0,0,9.427896
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.401519,1.401519,0,-1,0,1.401519,0,0,2.220446E-16,0,0,1.475284,1.401519,0,0,24.16065,7.854392,0,1.475284,-1.475284,14.52419,37.24143,0.2003192,1.541671,0,0,7.854392
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,2.876283,2.876283,0,0,0,2.876283,0,0,0,0,0,3.027666,2.876283,0,0,25.79986,6.379108,0,3.027666,-3.027666,11.33275,29.05826,0.2003192,3.163911,0,0,6.379108
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.371773,3.371773,11.64391,0,3.28191,3.371773,4.695407,0,0,0,0.1583185,0,0,8.27214,7.858533,29.16393,3.351442,8.016851,0,8.016851,18.9382,48.55939,0.2004032,3.70895,0.1266548,12,3.509761
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,21.14708,10.56661,10.3083,0,10.3083,28.71751,73.63449,0.2003552,0,1.558639,12,12.51491
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.664409,3.664409,9.067149,0,2.629989,3.664409,140.587,0,0,0,5.151684,0,0,5.40274,5.132604,10.83878,19.84408,10.28429,0,10.28429,38.47404,98.65119,0.2003162,4.03085,4.121347,12,24.99576
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,17.45943,8.36,0,-1,0,8.36,104.1604,0,9.099434,10.84538,8.707811,8.8,8.36,0,0,0.5544918,29.09994,0,0.09218887,-0.09218887,38.37687,98.40202,0.2003162,19.20538,6.966249,0,37.80775
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,9.216458,9.216458,3,0,1.095,9.216458,110.9772,3.027604,0,0,10.22817,6.543641,6.216459,0,0,0.6569239,29.00775,0.6569239,0,0.6569239,39.00008,100,0.2003017,10.1381,8.182535,12,39.23592
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,11.85147,11.85147,3.491475,0,1.219343,11.85147,101.7607,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,13.03662,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,5.497787,5.497787,0,0,0,5.497787,151.0711,2.518421,0,0,8.305565,5.787144,5.497787,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,6.047565,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,5.683332,5.683332,0,-1,0,5.683332,146.3852,2.337104,0,0,8.319558,5.982455,5.683332,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,6.251665,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,1.991535,1.991535,0,0,0,1.991535,243.6425,2.755873,0,0,4.852225,2.096353,1.991535,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,2.190688,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,3.979508,3.979508,0,0,0,3.979508,106.597,0.05307947,0,0,4.242035,4.188956,3.979508,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,4.377459,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.00156873,0.00156873,0,0,0,0.00156873,109177.2,1.711044,0,0,1.712696,0.001651294,0.00156873,0,0,0,29.59898,0,0,0,39.00008,100,0.2003017,0.001725602,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,6.527689,6.527689,0,0,0,6.527689,3.592226,0,8.881784E-16,0,0.2344894,6.871252,6.527689,0,0,0,29.59898,0,6.636762,-6.636762,32.00431,82.06219,0.2003017,7.180458,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,7.843384,7.843384,0,-1,0,7.843384,0,0,1.776357E-15,0.2677223,0,8.256193,7.843384,0,0,7.37418,22.96222,0,8.256193,-8.256193,23.30152,59.74738,0.2003017,8.627723,0,0,22.96222
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,6.328083,6.328083,0,-1,0,6.328083,0,0,8.881784E-16,0,0,6.661139,6.328083,0,0,16.54773,14.70602,0,6.661139,-6.661139,16.28007,41.74368,0.2003017,6.960891,0,0,14.70602
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.852022,1.852022,0,-1,0,1.852022,0,0,0,0,0,1.949497,1.852022,0,0,23.949,8.044883,0,1.949497,-1.949497,14.22512,36.47459,0.2003017,2.037225,0,0,8.044883
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1151,6.095386,0,0,0,14.22512,36.47459,0.2003017,0,0,0,6.095386
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.256251,1.256251,0,-1,0,1.256251,0,0,0,0,0,1.322369,1.256251,0,0,26.1151,6.095386,0,1.322369,-1.322369,12.83122,32.90049,0.2003017,1.381876,0,0,6.095386
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1144391,0.1144391,0,-1,0,0.1144391,0,0,1.387779E-17,0,0,0.1204622,0.1144391,0,0,27.5844,4.773016,0,0.1204622,-0.1204622,12.70424,32.57491,0.2003017,0.125883,0,0,4.773016
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.187654,4.187654,0,-1,0,4.187654,0,0,0,0.1864927,0,4.408057,4.187654,0,0,27.71825,4.652554,0,4.408057,-4.408057,8.057738,20.66083,0.2003017,4.606419,0,0,4.652554
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.390134,0.2322727,0,-1,0,0.2322727,0,0,2.157862,2.396875,0,0.2444976,0.2322727,0,0,32.61609,0.2444976,0,0.2444976,-0.2444976,7.800015,20,0.2003017,2.629148,0,0,0.2444976
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,1.911756,0,0,-1,0,0,0,0,1.911756,2.102931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003017,2.102931,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.062295,0,0,-1,0,0,0,0,1.062295,1.168525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003017,1.168525,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.2973435,0.2973435,9.097343,0,2.637628,0.2973435,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200306,0.3270778,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.6915537,0.6915537,9.491553,0,2.737363,0.6915537,21.44209,0,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.2003193,0.760709,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,13.02077,13.02077,12,0,3.372,13.02077,17.62048,0,0,0,2.294323,1.074499,1.020774,0,0,16.01947,15.18146,1.219825,0,1.219825,24.9599,63.99962,0.2003282,14.32285,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,9.162513,9.162513,12,0,3.372,9.162513,49.29408,0,0,0,4.516576,0,0,2.837487,2.695613,14.79965,16.2793,7.212189,0,7.212189,31.80198,81.54339,0.2003896,10.07876,3.613261,12,20.79587
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0.5388631,0,0,8.126319,0,0,0,0,7.587456,22.77027,7.587456,0,7.587456,39.00008,100,0.2002228,0,6.501055,0,30.89659
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.160717,5.160717,0,0,0,5.160717,173.0999,3.50086,0,0,8.933193,5.432333,5.160717,0,0,0,29.59898,0,0,0,39.00008,100,0.2002228,5.676789,7.146554,0,38.53217
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,12.26629,12.26629,3.906291,0,1.324292,12.26629,96.7184,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002228,13.49292,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.211073,1.211073,0,0,0,1.211073,1074.711,11.74073,0,0,13.01554,1.274814,1.211073,0,0,0,29.59898,0,0,0,39.00008,100,0.2002228,1.33218,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.738678,2.738678,0,0,0,2.738678,425.8278,8.779233,0,0,11.66205,2.882819,2.738678,0,0,0,29.59898,0,0,0,39.00008,100,0.2002228,3.012546,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,10.96865,8.36,0,-1,0,8.36,126.0787,1.740179,2.608649,3.705514,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002228,12.06551,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,9.534132,9.534132,4.169535,0,1.390892,9.534132,59.22872,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.2002228,10.48755,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.056698,6.056698,0,0,0,6.056698,78.27134,0,8.881784E-16,0,4.740659,6.375472,6.056698,0,0,0,29.59898,0,1.634813,-1.634813,37.27683,95.58144,0.2002228,6.662368,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,9.604179,9.604179,9.168879,0,2.655726,9.604179,23.68418,1.110223E-15,0,0,2.274671,0.458212,0.4353014,0,0,1.816459,27.96416,1.816459,0,1.816459,39.00008,100,0.2002361,10.5646,1.819736,12,30.23884
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.435142,1.435142,0,0,0,1.435142,14.97342,0,0,0,0.2148898,1.510676,1.435142,0,0,0,29.59898,0,1.295786,-1.295786,37.6342,96.49776,0.2002361,1.578657,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02159892,0.02159892,0,-1,0,0.02159892,0,0,3.469447E-18,0,0,0.02273571,0.02159892,0,0,1.439763,28.30319,0,0.02273571,-0.02273571,37.61023,96.4363,0.2002361,0.02375881,0,0,28.30319
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,10.91191,8.36,0,-1,0,8.36,0,0,2.55191,3.643101,0,8.8,8.36,0,0,1.465025,28.28046,0,8.8,-8.8,28.33422,72.6517,0.2002361,12.0031,0,0,28.28046
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,5.641699,5.641699,0,-1,0,5.641699,0,0,0,0,0,5.938631,5.641699,0,0,11.2428,19.48046,0,5.938631,-5.938631,22.07435,56.60079,0.2002361,6.20587,0,0,19.48046
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.531346,1.531346,0,-1,0,1.531346,0,0,2.220446E-16,0,0,1.611943,1.531346,0,0,17.84128,13.54183,0,1.611943,-1.611943,20.37522,52.24404,0.2002361,1.68448,0,0,13.54183
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,2.980239,2.980239,0,-1,0,2.980239,0,0,4.440892E-16,0,0,3.137093,2.980239,0,0,19.63233,11.92988,0,3.137093,-3.137093,17.06843,43.76511,0.2002361,3.278262,0,0,11.92988
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.75214,1.75214,0,-1,0,1.75214,0,0,2.220446E-16,0,0,1.844358,1.75214,0,0,23.11799,8.792789,0,1.844358,-1.844358,15.1243,38.78019,0.2002361,1.927354,0,0,8.792789
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,2.885668,2.885668,0,-1,0,2.885668,0,0,4.440892E-16,0,0,3.037545,2.885668,0,0,25.16727,6.948431,0,3.037545,-3.037545,11.92245,30.57033,0.2002361,3.174234,0,0,6.948431
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.011888,3.011888,0,-1,0,3.011888,0,0,4.440892E-16,0,0,3.170409,3.011888,0,0,28.54232,3.910886,0,3.170409,-3.170409,8.580547,22.00136,0.2002361,3.313077,0,0,3.910886
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,2.984659,0.7034535,0,-1,0,0.7034535,0,0,2.281205,2.579671,0,0.7404774,0.7034535,0,0,32.065,0.7404774,0,0.7404774,-0.7404774,7.800015,20,0.2002361,3.283124,0,0,0.7404774
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.784736,0,0,-1,0,0,0,0,1.784736,1.96321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002361,1.96321,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.137969,1.137969,9.937968,0,2.850306,1.137969,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002664,1.251765,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,2.870439,2.870439,11.67044,0,3.288621,2.870439,5.057093,1.776357E-15,0,0,0.1451607,0,0,8.8,8.36,24.52775,7.524,8.50516,0,8.50516,23.79971,61.02478,0.2003467,3.157483,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.283618,1.283618,10.08362,0,2.887155,1.283618,178.1872,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.02259,15.17865,10.64724,0,10.64724,33.90057,86.92437,0.2003312,1.41198,1.829794,12,17.46589
