Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,9.556998,9.556998,10.86629,0,3.085171,9.556998,41.82433,0,0,0,3.997151,0,0,1.309289,1.243825,5.37535,24.76116,5.240976,0,5.240976,38.8726,99.67313,0.2003734,10.5127,3.197721,12,28.75831
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,11.49811,8.36,0,-1,0,8.36,77.82233,0,3.138109,4.28792,6.505947,8.8,8.36,0,0,0.1343745,29.47804,0,2.294054,-2.294054,36.45446,93.47277,0.2003734,12.64792,5.204757,0,35.98399
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,10.69099,10.69099,5.25109,0,1.664526,10.69099,78.66001,0,0,0,8.409536,5.726213,5.439902,0,0,2.683323,27.18399,2.683323,0,2.683323,39.00008,100,0.2003838,11.76009,6.727629,12,35.59352
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,21.33624,20.36,12,0,3.372,20.36,54.34667,2.264983,0.9762439,3.109868,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,23.46987,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,11.14222,11.14222,3,0,1.095,11.14222,95.65341,2.087156,0,0,10.65791,8.570759,8.142221,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,12.25644,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.583841,5.583841,0,0,0,5.583841,140.3164,1.957315,0,0,7.835042,5.877727,5.583841,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,6.142225,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.138307,6.138307,0,-1,0,6.138307,145.1323,2.447289,0,0,8.908664,6.461375,6.138307,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,6.752137,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.789963,1.789963,0,0,0,1.789963,493.7919,6.954521,0,0,8.838693,1.884171,1.789963,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,1.968959,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.272262,1.272262,0,0,0,1.272262,452.6972,4.420271,0,0,5.759494,1.339223,1.272262,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,1.399488,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,10.72938,10.72938,8.578215,0,2.506288,10.72938,21.10453,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,11.80232,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,11.90462,11.90462,11.70037,0,3.296194,11.90462,1.806043,0,0,0,0.2150026,0.2150026,0.2042525,0,0,0,29.59898,0,0,0,39.00008,100,0.2003838,13.09509,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,16.52129,8.36,0,-1,0,8.36,0,0,8.161287,9.813416,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2003838,18.17342,0,0,29.59898
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,12.91269,8.36,0,-1,0,8.36,0,0,4.55269,5.843959,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2003838,14.20396,0,0,20.79898
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,20.03733,8.36,0,-1,0,8.36,0,0,11.67733,13.68107,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2003838,22.04107,0,0,11.99898
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,2.92209,2.92209,0,-1,0,2.92209,0,0,0,0.17527,0,3.075884,2.92209,0,0,29.33333,3.198978,0,3.075884,-3.075884,7.929768,20.3327,0.2003838,3.214299,0,0,3.198978
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.39931,0.116939,0,-1,0,0.116939,0,0,4.282372,4.722302,0,0.1230937,0.116939,0,0,32.75098,0.1230937,0,0.1230937,-0.1230937,7.800015,20,0.2003838,4.839242,0,0,0.1230937
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003838,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.578042,0,0,-1,0,0,0,0,2.578042,2.835846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003838,2.835846,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.321285,0,0,-1,0,0,0,0,2.321285,2.553414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003838,2.553414,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.7934391,0,0,-1,0,0,0,0,0.7934391,0.8727831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003838,0.8727831,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,4.820693,0,0,-1,0,0,0,0,4.820693,5.302763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003838,5.302763,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.399507,2.399507,11.19951,0,3.169475,2.399507,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004525,2.639457,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.2004456,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,15.8877,15.8877,12,0,3.372,15.8877,16.33139,0,0,0,2.594682,4.092312,3.887696,0,0,16.07837,15.12844,0,1.49763,-1.49763,22.16815,56.8413,0.2004456,17.47647,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.4126824,0.4126824,9.212683,0,2.666809,0.4126824,1310.386,1.776357E-15,0,0,5.407731,0,0,8.8,8.36,17.74241,13.63081,13.76773,0,13.76773,35.22937,90.33154,0.2003353,0.4539506,4.326185,12,19.03854
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,14.44625,8.36,0,-1,0,8.36,98.56023,0,6.086248,7.530873,8.239635,8.8,8.36,0,0,3.974675,26.02177,0,0.5603653,-0.5603653,34.63869,88.81699,0.2003353,15.89087,6.591708,0,34.26141
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,5.578542,0,0,10.17585,0,0,0,0,4.597304,25.4614,4.597304,0,4.597304,39.00008,100,0.2002351,0,8.140676,0,35.63725
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.215261,4.215261,0,0,0,4.215261,292.7479,7.902972,0,0,12.34009,4.437117,4.215261,0,0,0,29.59898,0,0,0,39.00008,100,0.2002351,4.636787,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002351,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,12.23736,12.23736,3.877359,0,1.316972,12.23736,84.62978,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002351,13.4611,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.450789,2.450789,0,-1,0,2.450789,294.6957,4.642593,0,0,7.222371,2.579778,2.450789,0,0,0,29.59898,0,0,0,39.00008,100,0.2002351,2.695868,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,5.3172,5.3172,0,0,0,5.3172,109.8952,0.2462952,0,0,5.843347,5.597052,5.3172,0,0,0,29.59898,0,0,0,39.00008,100,0.2002351,5.848919,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,4.978464,4.978464,0,0,0,4.978464,84.53487,0,0,0,4.208538,5.240488,4.978464,0,0,0,29.59898,0,1.031951,-1.031951,37.91231,97.21085,0.2002351,5.47631,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,1.025815,0,0,2.172427,0,0,0,0,1.146612,28.56703,1.146612,0,1.146612,39.00008,100,0.2002101,0,1.737942,0,30.73945
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002101,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,10.7528,8.36,0,-1,0,8.36,0,0,2.392802,3.468082,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2002101,11.82808,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,15.37124,8.36,0,-1,0,8.36,0,0,7.011241,8.548366,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2002101,16.90837,0,0,20.79898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,19.58705,8.36,0,-1,0,8.36,0,0,11.22705,13.18575,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2002101,21.54575,0,0,11.99898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.015543,3.015543,0,-1,0,3.015543,0,0,0,0.2780676,0,3.174255,3.015543,0,0,29.33333,3.198978,0,3.174255,-3.174255,7.826076,20.06682,0.2002101,3.317097,0,0,3.198978
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.49355,0.02348667,0,-1,0,0.02348667,0,0,1.470063,1.619418,0,0.02472281,0.02348667,0,0,32.86028,0.02472281,0,0.02472281,-0.02472281,7.800015,20,0.2002101,1.642905,0,0,0.02472281
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2284557,0,0,-1,0,0,0,0,0.2284557,0.2513013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002101,0.2513013,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.319642,0,0,-1,0,0,0,0,2.319642,2.551606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002101,2.551606,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.367612,0,0,-1,0,0,0,0,3.367612,3.704373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002101,3.704373,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.9904896,0,0,-1,0,0,0,0,0.9904896,1.089539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002101,1.089539,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.115482,0,0,-1,0,0,0,0,4.115482,4.52703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002101,4.52703,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.66889,2.66889,11.46889,0,3.237629,2.66889,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002869,2.935779,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.408358,5.408358,12,0,3.372,5.408358,2.563677,0,0,0,0.1386528,0,0,6.591642,6.26206,24.52775,7.524,6.400712,0,6.400712,21.80326,55.90567,0.200353,5.949194,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,15.25908,15.25908,12,0,3.372,15.25908,13.1525,0,0,0,2.00695,3.430606,3.259076,0,0,18.12704,13.28464,0,1.423656,-1.423656,20.30259,52.05782,0.200353,16.78498,1.60556,12,15.29159
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,12.95702,12.95702,12,0,3.372,12.95702,41.48022,0,0,0,5.374599,1.007386,0.9570169,0,0,19.70888,11.86098,4.367212,0,4.367212,24.44569,62.68114,0.2003846,14.25272,4.299679,12,17.23558
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,6.602808,6.602808,0,-1,0,6.602808,122.8274,0,0,0,8.110057,6.950324,6.602808,0,0,15.34167,15.79148,1.159733,0,1.159733,25.54591,65.5022,0.2003594,7.263089,6.488045,0,23.90153
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,13.39555,13.39555,12,0,3.372,13.39555,77.09777,0,0,0,10.32767,1.468999,1.395549,0,0,14.18194,16.83524,8.858671,0,8.858671,33.94999,87.05107,0.2003792,14.7351,8.262136,12,27.1629
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,9.338143,9.338143,3,0,1.095,9.338143,133.1432,0.4381123,0,0,12.43311,6.67173,6.338143,0,0,5.323265,24.80804,5.323265,0,5.323265,39.00008,100,0.2002636,10.27196,9.946486,12,37.24115
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,5.766137,5.766137,0,0,0,5.766137,227.0865,7.024501,0,0,13.09412,6.069618,5.766137,0,0,0,29.59898,0,0,0,39.00008,100,0.2002636,6.342751,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,12.55504,12.55504,4.195043,0,1.397346,12.55504,88.72872,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002636,13.81055,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,8.095415,8.095415,0,-1,0,8.095415,97.32366,0,1.776357E-15,0.5449565,7.878755,8.521489,8.095415,0,0,0,29.59898,0,0.6427349,-0.6427349,38.32257,98.26282,0.2002636,8.904957,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.758339,1.758339,0,0,0,1.758339,288.1896,2.502317,0,0,5.067349,1.850883,1.758339,0,0,0.7141499,28.95624,0.7141499,0,0.7141499,39.00008,100,0.2002481,1.934173,4.05388,0,34.02359
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,14.36816,14.36816,10.78366,0,3.064265,14.36816,26.26057,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.2002481,15.80497,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,13.30125,13.30125,11.62503,0,3.277133,13.30125,13.26521,4.440892E-16,0,0,1.764439,1.764439,1.676217,0,0,0,29.59898,0,0,0,39.00008,100,0.2002481,14.63138,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.079311,5.079311,0,0,0,5.079311,3.6962,0,8.881784E-16,0,0.1877415,5.346643,5.079311,0,0,0,29.59898,0,5.158902,-5.158902,33.56212,86.05654,0.2002481,5.587242,0.1501932,0,29.78672
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,11.43709,8.36,0,-1,0,8.36,0,0,3.077091,4.220799,0,8.8,8.36,0,0,5.732113,24.44008,0,8.8,-8.8,24.2861,62.27194,0.2002481,12.5808,0,0,24.44008
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.494707,1.494707,0,-1,0,1.494707,0,0,0,0,0,1.573376,1.494707,0,0,15.50989,15.64008,0,1.573376,-1.573376,22.62762,58.01942,0.2002481,1.644178,0,0,15.64008
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4269222,0.4269222,0,-1,0,0.4269222,0,0,5.551115E-17,0,0,0.4493918,0.4269222,0,0,17.25809,14.0667,0,0.4493918,-0.4493918,22.15392,56.80481,0.2002481,0.4696144,0,0,14.0667
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.501397,2.501397,0,-1,0,2.501397,0,0,4.440892E-16,0,0,2.633049,2.501397,0,0,17.75741,13.61731,0,2.633049,-2.633049,19.37844,49.68821,0.2002481,2.751536,0,0,13.61731
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.434449,4.434449,0,-1,0,4.434449,0,0,8.881784E-16,0,0,4.667841,4.434449,0,0,20.68302,10.98426,0,4.667841,-4.667841,14.45811,37.07199,0.2002481,4.877894,0,0,10.98426
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.069097,2.069097,0,-1,0,2.069097,0,0,0,0,0,2.177997,2.069097,0,0,25.86951,6.316418,0,2.177997,-2.177997,12.16229,31.18531,0.2002481,2.276007,0,0,6.316418
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28951,4.138421,0,0,0,12.16229,31.18531,0.2002481,0,0,0,4.138421
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.14309,2.14309,0,-1,0,2.14309,0,0,0,0,0,2.255884,2.14309,0,0,28.28951,4.138421,0,2.255884,-2.255884,9.784384,25.08811,0.2002481,2.357399,0,0,4.138421
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.425856,1.78841,0,-1,0,1.78841,0,0,1.637445,1.980031,0,1.882537,1.78841,0,0,30.79605,1.882537,0,1.882537,-1.882537,7.800015,20,0.2002481,3.768441,0,0,1.882537
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.610842,0,0,-1,0,0,0,0,2.610842,2.871927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002481,2.871927,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002481,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.024368,3.024368,11.38273,0,3.21583,3.024368,2.086858,0,0,0,0.06311426,0,0,8.358359,7.940442,32.88775,0,8.003556,0,8.003556,15.39286,39.46878,0.2003297,3.326805,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.8842,7.2032,9.186996,0,9.186996,24.10841,61.8163,0.200307,0,0.6615974,12,8.030197
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,2.86421,2.86421,11.66421,0,3.287045,2.86421,26.12152,1.776357E-15,0,0,0.7481753,0,0,8.8,8.36,15.6972,15.4715,9.108175,0,9.108175,32.74918,83.97208,0.2003731,3.150631,0.5985402,12,16.21967
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,7.121816,7.121816,0,-1,0,7.121816,35.52768,0,0,0,2.530216,7.496648,7.121816,0,0,6.589025,23.66886,0,4.966433,-4.966433,27.5141,70.54884,0.2003731,7.833998,2.024173,0,26.19907
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,7.550141,7.550141,0,0,0,7.550141,16.95212,0,8.881784E-16,0,1.279909,7.947517,7.550141,0,0,12.10728,18.70242,0,6.667608,-6.667608,20.48582,52.52765,0.2003731,8.305156,1.023927,0,19.98233
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,15.96844,15.96844,12,0,3.372,15.96844,4.331841,0,1.776357E-15,0,0.6917277,4.17731,3.968445,0,0,19.51574,12.03481,0,3.485582,-3.485582,16.8117,43.10683,0.2003731,17.56529,0.5533822,12,12.72654
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,13.77645,13.77645,12,0,3.372,13.77645,6.297327,0,0,0,0.8675483,1.869951,1.776453,0,0,23.38861,8.549232,0,1.002403,-1.002403,15.75507,40.39754,0.2003731,15.1541,0.6940387,12,9.41678
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,8.246825,8.246825,12,0,3.372,8.246825,11.51521,0,0,0,0.9496396,0,0,3.753175,3.565516,24.50239,7.54683,4.515156,0,4.515156,20.03852,51.38073,0.2004167,9.071507,0.7597117,12,8.496469
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,14.32422,8.36,0,-1,0,8.36,11.53667,0,5.964216,7.396637,0.9644656,8.8,8.36,0,0,19.98723,11.61047,0,7.835535,-7.835535,11.77915,30.20288,0.2004167,15.75664,0.7715725,0,12.57493
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.274725,5.274725,12,0,3.372,5.274725,30.50885,0,0,0,1.609258,0,0,6.725275,6.389011,28.69338,3.774935,7.998269,0,7.998269,19.36697,49.6588,0.2004941,5.802197,1.287406,12,5.384193
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.013141,7.013141,12,0,3.372,7.013141,7.128637,0,0,0,0.4999414,0,0,4.986859,4.737516,20.69511,10.97338,5.237458,0,5.237458,24.33566,62.399,0.2005464,7.714455,0.3999531,12,11.47332
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,14.73661,14.73661,12,0,3.372,14.73661,1.853167,4.440892E-16,0,0,0.273094,2.880642,2.73661,0,0,15.45765,15.68709,0,2.607548,-2.607548,21.58706,55.35133,0.2005464,16.21027,0.2184752,12,15.96018
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,18.35493,13.07954,8.490946,0,8.490946,29.64228,76.0057,0.2005386,0,0.1047566,12,13.21049
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,8.020566,8.020566,0,-1,0,8.020566,0,0,1.776357E-15,0.4626223,0,8.4427,8.020566,0,0,9.863984,20.72139,0,8.4427,-8.4427,20.74289,53.1868,0.2005386,8.822622,0,0,20.72139
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,10.55929,8.36,0,-1,0,8.36,0,0,2.199293,3.255222,0,8.8,8.36,0,0,19.24476,12.27869,0,8.8,-8.8,11.46688,29.40219,0.2005386,11.61522,0,0,12.27869
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,13.06844,3.304757,0,-1,0,3.304757,0,0,9.763683,11.07053,0,3.478692,3.304757,0,0,29.02254,3.478692,0,3.478692,-3.478692,7.800015,20,0.2005386,14.37529,0,0,3.478692
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.347381,0,0,-1,0,0,0,0,3.347381,3.682119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,3.682119,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2000054,0,0,-1,0,0,0,0,0.2000054,0.220006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,0.220006,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.593471,0,0,-1,0,0,0,0,3.593471,3.952818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,3.952818,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.64299,0,0,-1,0,0,0,0,1.64299,1.807289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,1.807289,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.6777299,0,0,-1,0,0,0,0,0.6777299,0.7455029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,0.7455029,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.618404,0,0,-1,0,0,0,0,1.618404,1.780244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005386,1.780244,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,4.897521,4.897521,12,0,3.372,4.897521,0,0,0,0,0,0,0,7.102479,6.747355,32.88775,0,6.747355,0,6.747355,14.20112,36.41305,0.2006079,5.387274,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.1404,6.072619,8.449732,0,8.449732,22.21724,56.96716,0.200601,0,0.07178509,12,6.16235
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,4.754218,4.754218,12,0,3.372,4.754218,16.64327,0,0,0,0.7912574,0,0,7.245782,6.883493,17.69067,13.67738,7.674751,0,7.674751,29.49814,75.63612,0.2006771,5.22964,0.6330059,12,14.46863
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.350932,0,2.448786,0,0,0,0,0,2.082531,0,0,8.350932,7.933386,10.01592,20.58465,10.01592,0,10.01592,39.00008,100,0.2006228,0,1.666025,12,22.66718
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.509124,3.509124,0,-1,0,3.509124,82.01987,0,0,0,2.878179,3.693815,3.509124,0,0,0,29.59898,0,0.8156356,-0.8156356,38.14032,97.7955,0.2006228,3.860036,2.302543,0,32.47716
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,3.762086,3.762086,0,0,0,3.762086,97.83945,4.440892E-16,0,0,3.680804,3.96009,3.762086,0,0,0.9062617,28.78334,0,0.2792865,-0.2792865,37.84593,97.04065,0.2006228,4.138294,2.944643,0,32.46415
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.488537,4.488537,0,0,0,4.488537,20.16706,0,8.881784E-16,0,0.9052057,4.724775,4.488537,0,0,1.21658,28.50406,0,3.81957,-3.81957,33.81975,86.71713,0.2006228,4.93739,0.7241645,0,29.40926
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.561788,4.561788,0,0,0,4.561788,28.20864,0,8.881784E-16,0,1.286818,4.801882,4.561788,0,0,5.460546,24.68449,0,3.515064,-3.515064,30.11455,77.21663,0.2006228,5.017967,1.029455,0,25.9713
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,19.31677,19.31677,12,0,3.372,19.31677,12.25439,0,0,0.8884441,2.367152,7.70186,7.316767,0,0,9.366173,21.16942,0,5.334709,-5.334709,24.49127,62.798,0.2006228,21.24844,1.893721,12,23.53658
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.577189,4.577189,0,-1,0,4.577189,47.68106,0,0,0,2.182452,4.818094,4.577189,0,0,15.29363,15.83471,0,2.635642,-2.635642,21.71306,55.6744,0.2006228,5.034908,1.745962,0,18.01717
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.467314,3.467314,0,0,0,3.467314,45.24753,0,4.440892E-16,0,1.568874,3.649804,3.467314,0,0,18.22212,13.19907,0,2.08093,-2.08093,19.51957,50.05007,0.2006228,3.814045,1.255099,0,14.76795
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,9.781781,9.781781,12,0,3.372,9.781781,15.72098,0,0,0,1.537791,0,0,2.218219,2.107308,20.53426,11.11814,3.645099,0,3.645099,22.97761,58.91684,0.2006553,10.75996,1.230233,12,12.65593
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.557837,2.557837,11.35784,0,3.209533,2.557837,35.47252,1.776357E-15,0,0,0.9073293,0,0,8.8,8.36,16.88916,14.39873,9.267329,0,9.267329,31.76937,81.45976,0.2007079,2.813621,0.7258634,12,15.30606
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,7.206128,7.206128,0,0,0,7.206128,1.392106,0,8.881784E-16,0,0.100317,7.585398,7.206128,0,0,7.621834,22.73933,0,7.485081,-7.485081,23.8794,61.22912,0.2007079,7.926741,0.08025357,0,22.83965
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,7.163576,7.163576,0,-1,0,7.163576,0,0,0,0,0,7.540606,7.163576,0,0,15.93859,15.25425,0,7.540606,-7.540606,15.93091,40.8484,0.2007079,7.879933,0,0,15.25425
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,6.20281,6.20281,0,-1,0,6.20281,0,0,8.881784E-16,0,0,6.529274,6.20281,0,0,24.31704,7.713641,0,6.529274,-6.529274,9.048448,23.2011,0.2007079,6.823092,0,0,7.713641
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,18.33195,1.125148,0,-1,0,1.125148,0,0,17.2068,19.04,0,1.184367,1.125148,0,0,31.57179,1.184367,0,1.184367,-1.184367,7.800015,20,0.2007079,20.16514,0,0,1.184367
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.9096719,0,0,-1,0,0,0,0,0.9096719,1.000639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,1.000639,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.17719,0,0,-1,0,0,0,0,2.17719,2.394909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,2.394909,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.415517,0,0,-1,0,0,0,0,2.415517,2.657069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,2.657069,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,1.985006,0,0,-1,0,0,0,0,1.985006,2.183507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,2.183507,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.493384,0,0,-1,0,0,0,0,4.493384,4.942722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,4.942722,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4410784,0,0,-1,0,0,0,0,0.4410784,0.4851863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,0.4851863,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.365824,0,0,-1,0,0,0,0,4.365824,4.802406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007079,4.802406,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.184776,5.184776,12,0,3.372,5.184776,0,0,0,0,0,0,0,6.815224,6.474463,32.88775,0,6.474463,0,6.474463,13.94223,35.74924,0.2007739,5.703253,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,1.916817,1.916817,10.71682,0,3.047355,1.916817,10.14367,0,0,0,0.1944356,0,0,8.8,8.36,26.41329,5.827017,8.554436,0,8.554436,22.05768,56.55804,0.2008223,2.108499,0.1555485,12,6.021452
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.152741,4.152741,12,0,3.372,4.152741,30.32055,0,0,0,1.259134,0,0,7.847259,7.454896,17.85885,13.52601,8.714029,0,8.714029,30.32454,77.75507,0.2009057,4.568016,1.007307,12,14.78514
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,2.942634,2.942634,8.395406,0,2.460037,2.942634,134.7328,0,0,0,3.964692,0,0,5.452772,5.180133,9.144825,21.36864,9.144825,0,9.144825,39.00008,100,0.2008715,3.236897,3.171754,12,25.33333
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.505569,4.505569,0,-1,0,4.505569,125.0331,0.8907466,0,0,5.633451,4.742705,4.505569,0,0,0,29.59898,0,0,0,39.00008,100,0.2008715,4.956126,4.506761,0,35.23243
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.788503,0,0,6.788503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008715,0,5.430802,0,36.38748
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,6.271608,6.271608,0,0,0,6.271608,127.6173,1.401965,0,0,8.003657,6.601693,6.271608,0,0,0,29.59898,0,0,0,39.00008,100,0.2008715,6.898769,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008715,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008715,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008715,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,7.406868,7.406868,0,0,0,7.406868,56.76482,0,8.881784E-16,0,4.204495,7.796703,7.406868,0,0,0,29.59898,0,3.592208,-3.592208,35.21356,90.29099,0.2008715,8.147554,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.182777,6.182777,0,0,0,6.182777,54.03933,0,0,0,3.341131,6.508187,6.182777,0,0,3.991343,26.00677,0,3.167056,-3.167056,31.87519,81.73109,0.2008715,6.801055,2.672905,0,29.3479
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,12.28189,12.28189,12,0,3.372,12.28189,20.5398,0,0,0,2.522675,0.2967271,0.2818908,0,0,7.510293,22.83971,2.225948,0,2.225948,33.98691,87.14574,0.2008872,13.51008,2.01814,12,25.36239
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,5.284345,24.84307,0.1431974,0,0.1431974,34.12276,87.49407,0.2008841,0,0.1145579,0,24.98627
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.763025,1.763025,0,-1,0,1.763025,0,0,2.220446E-16,0,0,1.855816,1.763025,0,0,5.141148,24.97194,0,1.855816,-1.855816,32.16656,82.47818,0.2008841,1.939327,0,0,24.97194
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,9.514116,8.36,0,-1,0,8.36,0,0,1.154117,2.105528,0,8.8,8.36,0,0,7.203165,23.11613,0,8.8,-8.8,22.89054,58.69358,0.2008841,10.46553,0,0,23.11613
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,17.39136,8.36,0,-1,0,8.36,0,0,9.031363,10.7705,0,8.8,8.36,0,0,16.98094,14.31613,0,8.8,-8.8,13.61453,34.90897,0.2008841,19.1305,0,0,14.31613
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.584678,2.584678,0,-1,0,2.584678,0,0,0,0,0,2.720713,2.584678,0,0,26.75872,5.516129,0,2.720713,-2.720713,10.74664,27.55544,0.2008841,2.843146,0,0,5.516129
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,2.833477,2.655645,0,-1,0,2.655645,0,0,0.1778312,0.4611789,0,2.795416,2.655645,0,0,29.78174,2.795416,0,2.795416,-2.795416,7.800015,20,0.2008841,3.116824,0,0,2.795416
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.811389,0,0,-1,0,0,0,0,2.811389,3.092528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008841,3.092528,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.004797,0,0,-1,0,0,0,0,3.004797,3.305277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008841,3.305277,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008841,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008841,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.887067,0,0,-1,0,0,0,0,0.887067,0.9757736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008841,0.9757736,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.41162,3.41162,12,0,3.372,3.41162,0,0,0,0,0,0,0,8.58838,8.158961,32.88775,0,8.158961,0,8.158961,15.54029,39.84681,0.2009669,3.752782,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.108235,1.108235,9.908235,0,2.842783,1.108235,8.442082,0,0,0,0.09355811,0,0,8.8,8.36,24.72879,7.343065,8.453558,0,8.453558,23.56004,60.41022,0.2009928,1.219058,0.07484649,12,7.436623
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,4.751437,4.751437,11.75718,0,3.310568,4.751437,42.27942,0,0,0,2.00888,0,0,7.005748,6.655461,16.27523,14.95127,8.664341,0,8.664341,31.77975,81.48637,0.2010695,5.226581,1.607104,12,16.96015
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,8.686403,8.686403,12,0,3.372,8.686403,38.617,0,0,0,3.354428,0,0,3.313597,3.147917,7.610894,22.74917,6.502345,0,6.502345,37.94842,97.30344,0.2011249,9.555043,2.683542,12,26.1036
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,1.542479,0,0,2.651027,0,0,0,0,1.108549,28.60128,1.108549,0,1.108549,39.00008,100,0.2011012,0,2.120822,0,31.25231
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,6.721692,6.721692,0,0,0,6.721692,79.81799,8.881784E-16,0,0,5.36512,7.075465,6.721692,0,0,0,29.59898,0,1.710345,-1.710345,37.19722,95.37729,0.2011012,7.393861,4.292096,0,34.9641
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,4.208998,0,0,6.109382,0,0,0,0,1.900384,27.88863,1.900384,0,1.900384,39.00008,100,0.2010605,0,4.887505,0,33.99801
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.326023,3.326023,0,0,0,3.326023,193.2511,2.926501,0,0,6.427578,3.501077,3.326023,0,0,0,29.59898,0,0,0,39.00008,100,0.2010605,3.658626,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.076232,5.076232,0,0,0,5.076232,104.2658,0,0,0,5.292776,5.343403,5.076232,0,0,0,29.59898,0,0.05062672,-0.05062672,38.94671,99.86317,0.2010605,5.583856,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,7.931884,7.931884,0,-1,0,7.931884,27.76733,0,8.881784E-16,0.365072,2.202472,8.349351,7.931884,0,0,0.05625191,29.54835,0,6.146879,-6.146879,32.46733,83.2494,0.2010605,8.725072,1.761978,0,31.75082
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.373235,3.373235,0,0,0,3.373235,60.22286,0,0,0,2.031459,3.550774,3.373235,0,0,6.886117,23.40147,0,1.519315,-1.519315,30.86584,79.14301,0.2010605,3.710559,1.625167,0,25.43293
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,11.00735,11.00735,12,0,3.372,11.00735,22.87803,0,0,0,2.518265,0,0,0.9926503,0.9430178,8.574245,21.88216,3.461283,0,3.461283,34.14949,87.56264,0.2010877,12.10808,2.014612,12,24.40042
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,11.02308,11.02308,12,0,3.372,11.02308,5.072327,0,0,0,0.5591266,0,0,0.9769217,0.9280756,5.112963,24.99731,1.487202,0,1.487202,35.56038,91.18027,0.201101,12.12539,0.4473013,12,25.55644
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.97856,1.97856,0,0,0,1.97856,0,0,2.220446E-16,0,0,2.082695,1.97856,0,0,3.625761,26.33579,0,2.082695,-2.082695,33.36502,85.55118,0.201101,2.176416,0,0,26.33579
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,5.521393,5.521393,0,-1,0,5.521393,0,0,0,0,0,5.811993,5.521393,0,0,5.939867,24.2531,0,5.811993,-5.811993,27.23865,69.84254,0.201101,6.073533,0,0,24.2531
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.246591,4.246591,0,-1,0,4.246591,0,0,8.881784E-16,0,0,4.470096,4.246591,0,0,12.39764,18.4411,0,4.470096,-4.470096,22.52675,57.76079,0.201101,4.67125,0,0,18.4411
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,7.581143,7.581143,0,-1,0,7.581143,0,0,8.881784E-16,0,0,7.980151,7.581143,0,0,17.36441,13.97101,0,7.980151,-7.980151,14.11494,36.19207,0.201101,8.339257,0,0,13.97101
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.44401,2.44401,0,-1,0,2.44401,0,0,4.440892E-16,0,0,2.572643,2.44401,0,0,26.23124,5.990859,0,2.572643,-2.572643,11.40313,29.23874,0.201101,2.688411,0,0,5.990859
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.05426,3.05426,0,-1,0,3.05426,0,0,4.440892E-16,0.1123804,0,3.21501,3.05426,0,0,29.08974,3.418216,0,3.21501,-3.21501,8.014214,20.54922,0.201101,3.359686,0,0,3.418216
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.356248,0.1930456,0,-1,0,0.1930456,0,0,2.163203,2.398827,0,0.2032059,0.1930456,0,0,32.66197,0.2032059,0,0.2032059,-0.2032059,7.800015,20,0.201101,2.591873,0,0,0.2032059
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.8095571,0,0,-1,0,0,0,0,0.8095571,0.8905128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201101,0.8905128,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201101,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.423414,0,0,-1,0,0,0,0,2.423414,2.665756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201101,2.665756,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201101,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.212646,2.212646,11.01265,0,3.1222,2.212646,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011617,2.433911,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.160016,1.160016,9.960015,0,2.855884,1.160016,23.30234,1.776357E-15,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2011851,1.276017,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,4.719416,4.719416,11.59708,0,3.270061,4.719416,61.05345,0,0,0,2.881366,0,0,6.877662,6.533779,15.89744,15.29128,9.415145,0,9.415145,32.85043,84.2317,0.2012405,5.191357,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.482297,23.76491,6.316084,0,6.316084,38.8424,99.59568,0.2011058,0,5.052867,0,30.08099
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,6.924078,6.924078,0,-1,0,6.924078,111.9812,0.2989475,0,0,7.753665,7.288504,6.924078,0,0,0.1662135,29.44939,0.1662135,0,0.1662135,39.00008,100,0.2011022,7.616487,6.202932,0,37.20305
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,10.75366,10.75366,3,0,1.095,10.75366,96.16415,2.179419,0,0,10.34117,8.161747,7.75366,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,11.82903,8.272933,12,39.94014
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,10.00952,10.00952,3,0,1.095,10.00952,121.1654,4.749629,0,0,12.12807,7.378438,7.009516,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,11.01047,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,5.827196,5.827196,0,0,0,5.827196,209.2203,6.057785,0,0,12.19168,6.133891,5.827196,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,6.409916,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,7.562419,7.562419,0,-1,0,7.562419,113.1625,0.5973808,0,0,8.557822,7.960441,7.562419,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,8.318661,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,6.597751,6.597751,0,0,0,6.597751,115.8198,0.6964984,0,0,7.6415,6.945001,6.597751,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,7.257526,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.40367,2.40367,0,0,0,2.40367,195.3157,2.164567,0,0,4.694746,2.530179,2.40367,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,2.644037,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.8712106,0.8712106,0,0,0,0.8712106,177.5407,0.6296895,0,0,1.546753,0.9170638,0.8712106,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,0.9583316,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011022,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.086838,6.086838,0,-1,0,6.086838,0,0,8.881784E-16,0,0,6.407197,6.086838,0,0,0,29.59898,0,6.407197,-6.407197,32.2463,82.68266,0.2011022,6.695521,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,11.66791,8.36,0,-1,0,8.36,0,0,3.307909,4.4747,0,8.8,8.36,0,0,7.119108,23.19178,0,8.8,-8.8,22.97028,58.89805,0.2011022,12.8347,0,0,23.19178
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,15.58422,8.36,0,-1,0,8.36,0,0,7.22422,8.782642,0,8.8,8.36,0,0,16.89689,14.39178,0,8.8,-8.8,13.69427,35.11344,0.2011022,17.14264,0,0,14.39178
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0008839258,0.0008839258,0,-1,0,0.0008839258,0,0,1.084202E-19,0,0,0.0009304482,0.0008839258,0,0,26.67466,5.591781,0,0.0009304482,-0.0009304482,13.69329,35.11093,0.2011022,0.0009723183,0,0,5.591781
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6757,5.59085,0,0,0,13.69329,35.11093,0.2011022,0,0,0,5.59085
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.047527,1.047527,0,-1,0,1.047527,0,0,2.220446E-16,0,0,1.10266,1.047527,0,0,26.6757,5.59085,0,1.10266,-1.10266,12.53098,32.13066,0.2011022,1.15228,0,0,5.59085
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.136691,2.136691,0,-1,0,2.136691,0,0,4.440892E-16,0,0,2.249149,2.136691,0,0,27.90088,4.48819,0,2.249149,-2.249149,10.16017,26.05167,0.2011022,2.35036,0,0,4.48819
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39993,2.239042,0,0,0,10.16017,26.05167,0.2011022,0,0,0,2.239042
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.603888,1.603888,0,-1,0,1.603888,0,0,2.220446E-16,0,0,1.688304,1.603888,0,0,30.39993,2.239042,0,1.688304,-1.688304,8.380545,21.48853,0.2011022,1.764277,0,0,2.239042
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.682859,0.523201,0,-1,0,0.523201,0,0,4.159658,4.627944,0,0.5507379,0.523201,0,0,32.27582,0.5507379,0,0.5507379,-0.5507379,7.800015,20,0.2011022,5.151145,0,0,0.5507379
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.536138,1.536138,10.33614,0,2.951043,1.536138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011426,1.689751,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.470062,3.470062,11.56155,0,3.261073,3.470062,9.818105,0,0,0,0.3406943,0,0,8.09149,7.686915,24.52775,7.524,8.02761,0,8.02761,23.34667,59.86313,0.201222,3.817068,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.347336,1.347336,10.14734,0,2.903276,1.347336,186.8281,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.50014,14.74885,10.8772,0,10.8772,33.66569,86.32211,0.2012031,1.482069,2.013762,12,17.26605
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,6.59408,6.59408,0,0,0,6.59408,67.14572,0,0,0,4.427643,6.941137,6.59408,0,0,5.622941,24.53833,0,2.513494,-2.513494,31.01623,79.52864,0.2012031,7.253488,3.542114,0,28.96597
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,11.47372,8.36,0,-1,0,8.36,72.91053,0,3.113724,4.261096,6.09532,8.8,8.36,0,0,8.415712,22.02484,0,2.70468,-2.70468,28.16525,72.21844,0.2012031,12.6211,4.876256,0,28.12016
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,5.962637,5.962637,0,0,0,5.962637,128.9506,0,0,0,7.688858,6.276461,5.962637,0,0,11.42091,19.32016,1.412397,0,1.412397,29.50517,75.65412,0.201173,6.558901,6.151086,0,27.00901
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,6.273092,6.273092,0,0,0,6.273092,131.6725,0,0,0,8.259937,6.603254,6.273092,0,0,10.00852,20.59131,1.656683,0,1.656683,31.07684,79.68403,0.2011378,6.900401,6.60795,0,28.85125
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.334235,2.334235,0,0,0,2.334235,418.2614,0,0,0,9.763205,2.457089,2.334235,0,0,8.351831,22.08233,7.306115,0,7.306115,38.00802,97.45628,0.2009827,2.567658,7.810563,0,31.84553
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.204898,3.204898,0,0,0,3.204898,290.3232,4.885268,0,0,9.304562,3.373577,3.204898,0,0,1.045717,28.65783,1.045717,0,1.045717,39.00008,100,0.2009605,3.525388,7.44365,0,37.96239
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,8.577818,8.36,0,-1,0,8.36,114.0782,0.7369401,0.2178181,1.0756,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009605,9.4356,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,13.65497,13.65497,6.324345,0,1.936059,13.65497,56.51019,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2009605,15.02047,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009605,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,7.986938,7.986938,5.899395,0,1.828547,7.986938,27.51259,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2009605,8.785632,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,10.59463,10.59463,10.59463,0,3.016442,10.59463,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009605,11.65409,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,4.924804,4.924804,0,-1,0,4.924804,0,0,8.881784E-16,0,0,5.184004,4.924804,0,0,0,29.59898,0,5.184004,-5.184004,33.53566,85.98869,0.2009605,5.417284,0,0,29.59898
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,6.65935,6.65935,0,-1,0,6.65935,0,0,0,0,0,7.009842,6.65935,0,0,5.760005,24.41497,0,7.009842,-7.009842,26.14664,67.04252,0.2009605,7.325284,0,0,24.41497
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.54872,17.40513,0,0,0,26.14664,67.04252,0.2009605,0,0,0,17.40513
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.008397,1.008397,0,-1,0,1.008397,0,0,2.220446E-16,0,0,1.06147,1.008397,0,0,13.54872,17.40513,0,1.06147,-1.06147,25.02775,64.17358,0.2009605,1.109237,0,0,17.40513
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,1.993942,1.993942,0,-1,0,1.993942,0,0,2.220446E-16,0,0,2.098886,1.993942,0,0,14.72813,16.34366,0,2.098886,-2.098886,22.81533,58.50072,0.2009605,2.193336,0,0,16.34366
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06022,14.24478,0,0,0,22.81533,58.50072,0.2009605,0,0,0,14.24478
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.741904,1.741904,0,-1,0,1.741904,0,0,2.220446E-16,0,0,1.833583,1.741904,0,0,17.06022,14.24478,0,1.833583,-1.833583,20.88256,53.54492,0.2009605,1.916095,0,0,14.24478
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7014732,0.7014732,0,-1,0,0.7014732,0,0,1.110223E-16,0,0,0.7383928,0.7014732,0,0,19.09754,12.41119,0,0.7383928,-0.7383928,20.10423,51.54919,0.2009605,0.7716205,0,0,12.41119
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.588999,0.588999,0,-1,0,0.588999,0,0,1.110223E-16,0,0,0.6199989,0.588999,0,0,19.91798,11.6728,0,0.6199989,-0.6199989,19.45069,49.87347,0.2009605,0.6478989,0,0,11.6728
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.824948,1.824948,0,-1,0,1.824948,0,0,2.220446E-16,0,0,1.920998,1.824948,0,0,20.60686,11.0528,0,1.920998,-1.920998,17.42578,44.6814,0.2009605,2.007443,0,0,11.0528
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.527228,1.527228,0,0,0,1.527228,0,0,2.220446E-16,0,0,1.607608,1.527228,0,0,22.74131,9.131803,0,1.607608,-1.607608,15.73121,40.33636,0.2009605,1.67995,0,0,9.131803
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.518011,1.518011,0,0,0,1.518011,15.98582,0,2.220446E-16,0,0.2426665,1.597906,1.518011,0,0,24.52754,7.524195,0,1.35524,-1.35524,14.30266,36.67343,0.2009605,1.669812,0.1941332,0,7.766861
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,8.638912,8.638912,12,0,3.372,8.638912,7.687676,0,0,0,0.6641316,0,0,3.361088,3.193033,26.03336,6.168955,3.857165,0,3.857165,17.96189,46.05604,0.2009971,9.502804,0.5313053,12,6.833086
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.072399,3.072399,11.39824,0,3.219756,3.072399,59.86746,0,0,0,1.839367,0,0,8.325846,7.909553,22.1762,9.640403,9.74892,0,9.74892,27.21053,69.77045,0.2010394,3.379638,1.471494,12,11.47977
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,7.645235,7.645235,0,-1,0,7.645235,15.87046,0,1.776357E-15,0.04975807,1.213334,8.047615,7.645235,0,0,12.42727,18.41443,0,6.834281,-6.834281,20.00657,51.29878,0.2010394,8.409758,0.9706672,0,19.62777
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,13.78785,13.78785,12,0,3.372,13.78785,19.8019,0,0,0,2.730256,1.881943,1.787846,0,0,20.02092,11.58015,0.8483132,0,0.8483132,20.81135,53.36232,0.2010453,15.16663,2.184205,12,14.31041
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,8.909298,8.909298,12,0,3.372,8.909298,36.80203,0,0,0,3.278802,0,0,3.090703,2.936167,19.17261,12.34363,6.21497,0,6.21497,26.70738,68.48033,0.2010974,9.800227,2.623042,12,15.62243
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.01094,3.01094,6.803877,0,2.057381,3.01094,297.7499,-4.440892E-16,0,0,8.965072,0,0,3.792938,3.603291,12.95764,17.93711,12.56836,0,12.56836,38.63078,99.05309,0.2009441,3.312034,7.172058,12,26.90218
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,15.60655,15.60655,8.884509,0,2.583781,15.60655,47.83319,7.771561E-16,0,0,7.465113,7.075838,6.722046,0,0,0.3892752,29.24863,0.3892752,0,0.3892752,39.00008,100,0.2009468,17.16721,5.97209,12,36.71375
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,8.576979,8.36,0,-1,0,8.36,54.1651,0,0.2169784,1.074676,4.528203,8.8,8.36,0,0,0,29.59898,0,4.271797,-4.271797,34.49721,88.4542,0.2009468,9.434676,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.690569,3.690569,0,0,0,3.690569,74.8296,0,0,0,2.761638,3.88481,3.690569,0,0,4.746441,25.32718,0,1.123172,-1.123172,33.31328,85.4185,0.2009468,4.059626,2.20931,0,28.08882
