Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,11.59066,11.59066,12,0,3.372,11.59066,27.57779,0,0,0,3.196448,0,0,0.4093409,0.3888738,5.99441,24.20401,3.585321,0,3.585321,36.71461,94.13985,0.2009729,12.74973,2.557158,12,27.40046
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,8.724575,8.724575,9.108276,0,2.640394,8.724575,22.98327,0,0,0,2.005193,0,0,0.3837009,0.3645159,2.409089,27.4308,2.369709,0,2.369709,38.96272,99.90421,0.2009904,9.597033,1.604154,12,29.43599
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,10.53093,10.53093,10.57238,0,3.010812,10.53093,0,0,0,0,0,0,0,0.04145245,0.03937983,0.03937983,29.56354,0.03937983,0,0.03937983,39.00008,100,0.2009908,11.58402,0,12,29.56354
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,7.29,7.29,0,-1,0,7.29,0,0,8.881784E-16,0,0,7.673685,7.29,0,0,0,29.59898,0,7.673685,-7.673685,30.9113,79.2596,0.2009908,8.019,0,0,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.556174,4.556174,0,-1,0,4.556174,0,0,0,0,0,4.795973,4.556174,0,0,8.526316,21.92529,0,4.795973,-4.795973,25.85591,66.29706,0.2009908,5.011791,0,0,21.92529
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.230462,2.230462,0,-1,0,2.230462,0,0,4.440892E-16,0,0,2.347855,2.230462,0,0,13.85517,17.12932,0,2.347855,-2.347855,23.38105,59.95129,0.2009908,2.453509,0,0,17.12932
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.8980161,0.8980161,0,-1,0,0.8980161,0,0,1.110223E-16,0,0,0.9452801,0.8980161,0,0,16.4639,14.78147,0,0.9452801,-0.9452801,22.38464,57.39639,0.2009908,0.9878177,0,0,14.78147
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,5.325125,5.325125,0,-1,0,5.325125,0,0,8.881784E-16,0,0,5.605395,5.325125,0,0,17.51421,13.83619,0,5.605395,-5.605395,16.47603,42.24615,0.2009908,5.857638,0,0,13.83619
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.397865,3.397865,0,-1,0,3.397865,0,0,4.440892E-16,0,0,3.5767,3.397865,0,0,23.74243,8.230791,0,3.5767,-3.5767,12.70586,32.57906,0.2009908,3.737652,0,0,8.230791
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.020272,3.020272,0,-1,0,3.020272,0,0,4.440892E-16,0,0,3.179234,3.020272,0,0,27.71654,4.654091,0,3.179234,-3.179234,9.354651,23.98624,0.2009908,3.322299,0,0,4.654091
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.373257,1.373257,0,-1,0,1.373257,0,0,0,0.1094688,0,1.445534,1.373257,0,0,31.24902,1.474857,0,1.445534,-1.445534,7.830925,20.07925,0.2009908,1.510583,0,0,1.474857
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.443077,0.02785696,0,-1,0,0.02785696,0,0,2.41522,2.659528,0,0.02932312,0.02785696,0,0,32.85517,0.02932312,0,0.02932312,-0.02932312,7.800015,20,0.2009908,2.687385,0,0,0.02932312
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.878665,0,0,-1,0,0,0,0,1.878665,2.066531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009908,2.066531,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.058666,1.058666,9.858665,0,2.830242,1.058666,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010168,1.164532,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.125798,2.125798,10.9258,0,3.100227,2.125798,19.60773,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.2010655,2.338378,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,12.53443,12.53443,12,0,3.372,12.53443,21.54725,0,0,0,2.700824,0.5625561,0.5344283,0,0,15.75093,15.42314,2.138268,0,2.138268,26.08597,66.88697,0.2010803,13.78787,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,2.992324,2.992324,11.10199,0,3.144804,2.992324,197.4545,0,0,0,5.908481,0,0,8.109668,7.704184,13.61266,17.34758,13.61266,0,13.61266,39.00008,100,0.2010322,3.291557,4.726784,12,23.25606
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.8857803,0.8857803,0,-1,0,0.8857803,968.8391,7.649386,0,0,8.581786,0.9324003,0.8857803,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,0.9743583,6.865429,0,38.18076
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,6.559534,6.559534,0,0,0,6.559534,140.2034,2.291915,0,0,9.196688,6.904772,6.559534,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,7.215487,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.4822699,0.4822699,0,0,0,0.4822699,2343.536,10.79452,0,0,11.30217,0.5076525,0.4822699,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,0.5304968,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.9626998,0.9626998,0,0,0,0.9626998,1138.848,9.950315,0,0,10.96368,1.013368,0.9626998,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,1.05897,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.108002,4.108002,0,0,0,4.108002,261.4694,6.416954,0,0,10.74117,4.324213,4.108002,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,4.518802,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,5.909932,5.909932,0,-1,0,5.909932,153.9876,2.879581,0,0,9.100562,6.220981,5.909932,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,6.500925,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010322,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,7.49613,7.49613,0,0,0,7.49613,74.51428,0,8.881784E-16,0,5.585687,7.890664,7.49613,0,0,0,29.59898,0,2.304976,-2.304976,36.57042,93.77012,0.2010322,8.245744,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,0,0,0,2.287971,0,0,0,0,2.561085,27.294,2.287971,0,2.287971,38.74098,99.33565,0.200984,0,1.830377,0,29.58197
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2731132,29.35318,0,0,0,38.74098,99.33565,0.200984,0,0,0,29.35318
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2736174,0.2736174,0,-1,0,0.2736174,0,0,0,0,0,0.2880183,0.2736174,0,0,0.2731132,29.35318,0,0.2880183,-0.2880183,38.43738,98.55719,0.200984,0.3009791,0,0,29.35318
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,12.82447,8.36,0,-1,0,8.36,0,0,4.464471,5.746919,0,8.8,8.36,0,0,0.5931335,29.06516,0,8.8,-8.8,29.16137,74.77259,0.200984,14.10692,0,0,29.06516
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37091,20.26516,0,0,0,29.16137,74.77259,0.200984,0,0,0,20.26516
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.269381,1.269381,0,-1,0,1.269381,0,0,0,0,0,1.33619,1.269381,0,0,10.37091,20.26516,0,1.33619,-1.33619,27.7529,71.16114,0.200984,1.396319,0,0,20.26516
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.158372,2.158372,0,-1,0,2.158372,0,0,4.440892E-16,0,0,2.271971,2.158372,0,0,11.85557,18.92897,0,2.271971,-2.271971,25.35803,65.02046,0.200984,2.374209,0,0,18.92897
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37998,16.657,0,0,0,25.35803,65.02046,0.200984,0,0,0,16.657
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.151989,3.151989,0,-1,0,3.151989,0,0,4.440892E-16,0,0,3.317883,3.151989,0,0,14.37998,16.657,0,3.317883,-3.317883,21.86068,56.0529,0.200984,3.467188,0,0,16.657
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06652,13.33911,0,0,0,21.86068,56.0529,0.200984,0,0,0,13.33911
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.01851,2.01851,0,-1,0,2.01851,0,0,4.440892E-16,0,0,2.124747,2.01851,0,0,18.06652,13.33911,0,2.124747,-2.124747,19.621,50.31015,0.200984,2.220361,0,0,13.33911
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.547956,3.547956,0,-1,0,3.547956,0,0,4.440892E-16,0,0,3.73469,3.547956,0,0,20.42735,11.21437,0,3.73469,-3.73469,15.68429,40.21604,0.200984,3.902751,0,0,11.21437
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.231074,2.231074,0,0,0,2.231074,0,0,4.440892E-16,0,0,2.348499,2.231074,0,0,24.577,7.479676,0,2.348499,-2.348499,13.20875,33.86853,0.200984,2.454182,0,0,7.479676
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.241733,1.241733,0,0,0,1.241733,26.42403,0,2.220446E-16,0,0.3281158,1.307087,1.241733,0,0,27.18645,5.131177,0,0.9789712,-0.9789712,12.17682,31.22256,0.200984,1.365906,0.2624926,0,5.459293
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,18.1623,17.86675,12,0,3.372,17.86675,11.32448,0,0.2955525,3.649503,2.023317,6.175523,5.866746,0,0,28.27419,4.152206,0,4.152206,-4.152206,7.800015,20,0.200984,19.97853,1.618653,12,6.175523
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,10.05662,10.05662,12,0,3.372,10.05662,45.75466,0,0,0,4.60137,0,0,1.943384,1.846215,32.88775,0,6.447585,0,6.447585,13.91673,35.68386,0.2010341,11.06228,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.413337,2.413337,0,-1,0,2.413337,340.0111,0,0,0,8.205613,2.540355,2.413337,0,0,26.44017,5.802826,5.665259,0,5.665259,19.29127,49.46469,0.200915,2.654671,6.564491,0,14.00844
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,9.796149,9.796149,12,0,3.372,9.796149,108.4628,0,0,0,10.62518,0,0,2.203851,2.093658,20.77491,10.90156,12.71884,0,12.71884,31.35742,80.40348,0.2009124,10.77576,8.500146,12,21.52674
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.291534,5.291534,0,0,0,5.291534,177.6779,0,0,0,9.401886,5.570035,5.291534,0,0,8.056069,22.34851,3.83185,0,3.83185,34.99263,89.72452,0.200832,5.820687,7.521509,0,31.7504
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.191767,3.191767,0,0,0,3.191767,287.4206,1.58982,0,0,9.173793,3.359754,3.191767,0,0,4.224219,25.79718,4.224219,0,4.224219,39.00008,100,0.2007434,3.510943,7.339035,0,34.97097
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,9.161676,9.161676,3,0,1.095,9.161676,119.3956,4.452666,0,0,10.93864,6.485975,6.161676,0,0,0,29.59898,0,0,0,39.00008,100,0.2007434,10.07784,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,16.63862,8.36,0,-1,0,8.36,129.959,2.06457,8.278619,9.94248,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007434,18.30248,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,9.75539,9.75539,3,0,1.095,9.75539,84.89374,1.170778,0,0,8.281715,7.110937,6.75539,0,0,0,29.59898,0,0,0,39.00008,100,0.2007434,10.73093,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,10.26158,10.26158,5.581451,0,1.748107,10.26158,48.00871,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.2007434,11.28774,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.730247,2.730247,0,0,0,2.730247,100.3077,0,0,0,2.738648,2.873944,2.730247,0,0,0,29.59898,0,0.1352957,-0.1352957,38.85746,99.63432,0.2007434,3.003272,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,14.40098,14.40098,12,0,3.372,14.40098,0,0,0,0,0,2.527348,2.400981,0,0,0.1503285,29.46368,0,2.527348,-2.527348,36.19341,92.80341,0.2007434,15.84108,0,12,29.46368
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.147425,4.147425,0,-1,0,4.147425,0,0,0,0,0,4.36571,4.147425,0,0,2.958493,26.93633,0,4.36571,-4.36571,31.59154,81.00379,0.2007434,4.562167,0,0,26.93633
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.830139,1.830139,0,-1,0,1.830139,0,0,2.220446E-16,0,0,1.926462,1.830139,0,0,7.809282,22.57062,0,1.926462,-1.926462,29.56087,75.79696,0.2007434,2.013153,0,0,22.57062
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,4.758899,4.758899,0,-1,0,4.758899,0,0,8.881784E-16,0,0,5.009367,4.758899,0,0,9.949796,20.64416,0,5.009367,-5.009367,24.28054,62.25766,0.2007434,5.234788,0,0,20.64416
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.664665,3.664665,0,-1,0,3.664665,0,0,4.440892E-16,0,0,3.857542,3.664665,0,0,15.51576,15.6348,0,3.857542,-3.857542,20.21433,51.83151,0.2007434,4.031131,0,0,15.6348
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,2.968485,2.968485,0,-1,0,2.968485,0,0,4.440892E-16,0,0,3.124721,2.968485,0,0,19.80192,11.77725,0,3.124721,-3.124721,16.92059,43.38603,0.2007434,3.265334,0,0,11.77725
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.9487358,0.9487358,0,-1,0,0.9487358,0,0,0,0,0,0.9986693,0.9487358,0,0,23.27383,8.652533,0,0.9986693,-0.9986693,15.8679,40.68683,0.2007434,1.043609,0,0,8.652533
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.738241,1.738241,0,-1,0,1.738241,0,0,2.220446E-16,0,0,1.829727,1.738241,0,0,24.38346,7.653863,0,1.829727,-1.829727,13.93919,35.74145,0.2007434,1.912065,0,0,7.653863
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.654249,1.654249,0,-1,0,1.654249,0,0,2.220446E-16,0,0,1.741315,1.654249,0,0,26.41649,5.824136,0,1.741315,-1.741315,12.10369,31.03503,0.2007434,1.819674,0,0,5.824136
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.7700013,0.7700013,0,-1,0,0.7700013,0,0,1.110223E-16,0,0,0.8105277,0.7700013,0,0,28.35129,4.082821,0,0.8105277,-0.8105277,11.24932,28.84434,0.2007434,0.8470014,0,0,4.082821
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.237585,3.108679,0,-1,0,3.108679,0,0,0.1289054,0.4526639,0,3.272294,3.108679,0,0,29.25187,3.272294,0,3.272294,-3.272294,7.800015,20,0.2007434,3.561343,0,0,3.272294
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.445707,1.445707,10.24571,0,2.928164,1.445707,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007808,1.590278,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.382655,2.382655,11.18265,0,3.165212,2.382655,14.50511,0,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2008384,2.62092,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,11.43191,11.43191,12,0,3.372,11.43191,14.05201,0,0,0,1.606412,0,0,0.5680928,0.5396882,15.82215,15.35905,2.146101,0,2.146101,26.02584,66.7328,0.2008548,12.5751,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.443188,2.443188,11.24319,0,3.180527,2.443188,203.0637,0,0,0,4.961229,0,0,8.8,8.36,13.67605,17.29054,13.32123,0,13.32123,38.66347,99.1369,0.2008175,2.687507,3.968983,12,22.25177
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,3.941824,3.941824,0,-1,0,3.941824,125.9732,0.4615364,0,0,4.965642,4.149288,3.941824,0,0,0.3548172,29.27964,0.3548172,0,0.3548172,39.00008,100,0.2008101,4.336006,3.972513,0,34.24529
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,6.805903,6.805903,0,0,0,6.805903,127.4073,1.507106,0,0,8.671215,7.164108,6.805903,0,0,0,29.59898,0,0,0,39.00008,100,0.2008101,7.486494,6.936972,0,38.27019
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,11.13228,11.13228,3,0,1.095,11.13228,83.94923,0.7851686,0,0,9.34546,8.560291,8.132277,0,0,0,29.59898,0,0,0,39.00008,100,0.2008101,12.2455,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,9.871216,9.871216,3,0,1.095,9.871216,110.4004,3.665006,0,0,10.89786,7.232859,6.871216,0,0,0,29.59898,0,0,0,39.00008,100,0.2008101,10.85834,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,3.966056,3.966056,0,0,0,3.966056,218.7431,4.500677,0,0,8.675472,4.174796,3.966056,0,0,0,29.59898,0,0,0,39.00008,100,0.2008101,4.362662,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.539446,3.539446,0,-1,0,3.539446,154.9286,1.757881,0,0,5.483613,3.725733,3.539446,0,0,0,29.59898,0,0,0,39.00008,100,0.2008101,3.893391,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,6.304274,6.304274,0,0,0,6.304274,69.18078,0,0,0,4.361346,6.636078,6.304274,0,0,0,29.59898,0,2.274732,-2.274732,36.6023,93.85186,0.2008101,6.934701,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,11.62158,11.62158,12,0,3.372,11.62158,10.34935,0,0,0,1.202758,0,0,0.378425,0.3595037,2.52748,27.32425,1.562261,0,1.562261,38.08439,97.65209,0.2008219,12.78373,0.9622062,12,28.527
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,8.356067,8.356067,8.75972,0,2.552209,8.356067,6.466197,0,0,0,0.5403197,0,0,0.4036539,0.3834712,0.9652185,28.73028,0.9237909,0,0.9237909,38.96078,99.89922,0.2008294,9.191673,0.4322558,12,29.2706
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.25138,2.25138,0,0,0,2.25138,0,0,0,0,0,2.369874,2.25138,0,0,0.04142763,29.56169,0,2.369874,-2.369874,36.46271,93.49394,0.2008294,2.476518,0,0,29.56169
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,13.58187,8.36,0,-1,0,8.36,0,0,5.221866,6.580052,0,8.8,8.36,0,0,2.674621,27.19182,0,8.8,-8.8,27.1867,69.70934,0.2008294,14.94005,0,0,27.19182
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,16.78683,8.36,0,-1,0,8.36,0,0,8.426828,10.10551,0,8.8,8.36,0,0,12.4524,18.39182,0,8.8,-8.8,17.91068,45.92473,0.2008294,18.46551,0,0,18.39182
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,23.58692,8.36,0,-1,0,8.36,0,0,15.22692,17.58561,0,8.8,8.36,0,0,22.23018,9.591819,0,8.8,-8.8,8.634666,22.14013,0.2008294,25.94561,0,0,9.591819
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.158834,0.7522282,0,-1,0,0.7522282,0,0,3.406605,3.822488,0,0.7918192,0.7522282,0,0,32.00795,0.7918192,0,0.7918192,-0.7918192,7.800015,20,0.2008294,4.574717,0,0,0.7918192
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.254629,0,0,-1,0,0,0,0,3.254629,3.580091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008294,3.580091,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,2.957501,0,0,-1,0,0,0,0,2.957501,3.253251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008294,3.253251,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.684245,0,0,-1,0,0,0,0,1.684245,1.85267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008294,1.85267,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,2.863024,0,0,-1,0,0,0,0,2.863024,3.149327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008294,3.149327,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.8080242,0,0,-1,0,0,0,0,0.8080242,0.8888266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008294,0.8888266,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.2874855,0,0,-1,0,0,0,0,0.2874855,0.3162341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008294,0.3162341,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.138699,3.138699,11.9387,0,3.356491,3.138699,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200912,3.452569,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.2009003,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.2008612,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.2007844,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,2.86804,2.86804,0,-1,0,2.86804,220.4794,1.135889,0,0,6.323438,3.018989,2.86804,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.2007393,3.154844,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.817967,1.817967,0,0,0,1.817967,444.1973,6.161713,0,0,8.075363,1.91365,1.817967,0,0,0,29.59898,0,0,0,39.00008,100,0.2007393,1.999764,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,12.28431,12.28431,3.924309,0,1.32885,12.28431,87.51086,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007393,13.51274,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,12.73704,12.73704,4.70937,0,1.527471,12.73704,66.34334,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2007393,14.01074,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,16.42134,16.42134,12,0,3.372,16.42134,21.98279,8.881784E-16,0,0,3.609868,4.654041,4.42134,0,0,0,29.59898,0,1.044174,-1.044174,37.89942,97.17781,0.2007393,18.06347,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,6.399643,6.399643,0,-1,0,6.399643,91.60612,8.881784E-16,0,0,5.862465,6.736467,6.399643,0,0,1.160193,28.5548,0,0.8740016,-0.8740016,36.97815,94.81557,0.2007393,7.039608,4.689972,0,34.41727
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.206736,3.206736,0,0,0,3.206736,199.703,0.8971307,0,0,6.403948,3.375512,3.206736,0,0,2.131306,27.6808,2.131306,0,2.131306,39.00008,100,0.2006949,3.52741,5.123158,0,34.08475
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.066138,5.066138,0,0,0,5.066138,114.2653,0.4560598,0,0,5.788836,5.332777,5.066138,0,0,0,29.59898,0,0,0,39.00008,100,0.2006949,5.572752,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,8.120741,8.120741,5.947268,0,1.840659,8.120741,28.17312,0,0,0,2.287866,2.287866,2.173473,0,0,0,29.59898,0,0,0,39.00008,100,0.2006949,8.932815,1.830293,12,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.308265,2.308265,0,0,0,2.308265,0,0,4.440892E-16,0,0,2.429753,2.308265,0,0,0,29.59898,0,2.429753,-2.429753,36.43889,93.43288,0.2006949,2.539092,0,0,29.59898
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,8.051332,8.051332,0,-1,0,8.051332,0,0,0,0.4964642,0,8.475085,8.051332,0,0,2.699726,27.16923,0,8.475085,-8.475085,27.50537,70.52644,0.2006949,8.856464,0,0,27.16923
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.8737549,0.8737549,0,-1,0,0.8737549,0,0,1.110223E-16,0,0,0.9197419,0.8737549,0,0,12.11649,18.69414,0,0.9197419,-0.9197419,26.53588,68.04057,0.2006949,0.9611303,0,0,18.69414
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13842,17.7744,0,0,0,26.53588,68.04057,0.2006949,0,0,0,17.7744
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.7977656,0.7977656,0,-1,0,0.7977656,0,0,1.110223E-16,0,0,0.8397533,0.7977656,0,0,13.13842,17.7744,0,0.8397533,-0.8397533,25.6507,65.77089,0.2006949,0.8775422,0,0,17.7744
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,1.97176,1.97176,0,-1,0,1.97176,0,0,2.220446E-16,0,0,2.075537,1.97176,0,0,14.07148,16.93464,0,2.075537,-2.075537,23.46289,60.16114,0.2006949,2.168936,0,0,16.93464
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.37763,14.85911,0,0,0,23.46289,60.16114,0.2006949,0,0,0,14.85911
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,3.814386,3.814386,0,-1,0,3.814386,0,0,0,0,0,4.015143,3.814386,0,0,16.37763,14.85911,0,4.015143,-4.015143,19.23056,49.30902,0.2006949,4.195825,0,0,14.85911
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,2.90397,2.90397,0,-1,0,2.90397,0,0,4.440892E-16,0,0,3.056811,2.90397,0,0,20.8389,10.84396,0,3.056811,-3.056811,16.0084,41.04709,0.2006949,3.194367,0,0,10.84396
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.079935,5.079935,0,-1,0,5.079935,0,0,0,0,0,5.3473,5.079935,0,0,24.23536,7.787154,0,5.3473,-5.3473,10.37185,26.59443,0.2006949,5.587928,0,0,7.787154
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,1.907374,1.907374,0,-1,0,1.907374,0,0,0,0,0,2.007762,1.907374,0,0,30.17681,2.439854,0,2.007762,-2.007762,8.25548,21.16785,0.2006949,2.098112,0,0,2.439854
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.658538,3.658538,12,0,3.372,3.658538,0,0,0,0,0,0,0,8.341462,7.924389,32.40765,0.4320914,7.924389,0,7.924389,15.77322,40.44406,0.200773,4.024392,0,12,0.4320914
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.524842,3.524842,11.55392,0,3.259142,3.524842,11.41782,0,0,0,0.4024601,0,0,8.029079,7.627625,24.48326,7.564042,8.030086,0,8.030086,23.39122,59.97738,0.2008509,3.877326,0.3219681,12,7.966502
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,16.45318,14.79112,10.97215,0,10.97215,33.80032,86.66732,0.2007916,0,2.089724,12,17.40327
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,10.38573,10.38573,10.72844,0,3.050295,10.38573,49.30111,0,0,0,5.120282,0,0,0.3427035,0.3255683,5.481023,24.66606,5.44585,0,5.44585,38.96671,99.91444,0.2008299,11.42431,4.096226,12,29.78634
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,8.265704,8.265704,0,-1,0,8.265704,63.58413,0,0,0.7322751,5.255677,8.700742,8.265704,0,0,0.0351722,29.56732,0,3.445065,-3.445065,35.33529,90.60313,0.2008299,9.092275,4.204541,0,34.823
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,4.699495,0,0,8.562517,0,0,0,0,3.863022,26.12226,3.863022,0,3.863022,39.00008,100,0.2007498,0,6.850014,0,34.68478
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,7.369746,7.369746,0,0,0,7.369746,96.61016,0,0,0,7.119923,7.757627,7.369746,0,0,0,29.59898,0,0.6377039,-0.6377039,38.32788,98.27641,0.2007498,8.10672,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.742641,3.742641,0,0,0,3.742641,303.2533,6.701502,0,0,11.34968,3.939622,3.742641,0,0,0.7085599,28.96128,0.7085599,0,0.7085599,39.00008,100,0.2007351,4.116905,9.079747,0,40.31096
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007351,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007351,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,7.572941,7.572941,0,0,0,7.572941,96.67317,0,8.881784E-16,0,7.321002,7.971517,7.572941,0,0,0,29.59898,0,0.6505147,-0.6505147,38.31438,98.24179,0.2007351,8.330235,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.052112,7.052112,0,0,0,7.052112,50.16568,0,8.881784E-16,0,3.53774,7.423275,7.052112,0,0,0.7227942,28.94846,0,3.885535,-3.885535,34.21866,87.73998,0.2007351,7.757323,2.830192,0,32.4862
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,5.040056,25.06293,1.718955,0,1.718955,35.8494,91.92136,0.2006995,0,1.375164,0,26.78188
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.321101,26.60999,0,0,0,35.8494,91.92136,0.2006995,0,0,0,26.60999
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.321101,26.60999,0,0,0,35.8494,91.92136,0.2006995,0,0,0,26.60999
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,13.42741,8.36,0,-1,0,8.36,0,0,5.067415,6.410156,0,8.8,8.36,0,0,3.321101,26.60999,0,8.8,-8.8,26.57339,68.13676,0.2006995,14.77016,0,0,26.60999
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,2.835658,2.835658,0,-1,0,2.835658,0,0,4.440892E-16,0,0,2.984903,2.835658,0,0,13.09888,17.80999,0,2.984903,-2.984903,23.42703,60.06918,0.2006995,3.119224,0,0,17.80999
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.301314,1.301314,0,-1,0,1.301314,0,0,2.220446E-16,0,0,1.369805,1.301314,0,0,16.41544,14.82508,0,1.369805,-1.369805,21.98313,56.36687,0.2006995,1.431446,0,0,14.82508
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.5469179,0.5469179,0,-1,0,0.5469179,0,0,0,0,0,0.5757031,0.5469179,0,0,17.93744,13.45528,0,0.5757031,-0.5757031,21.37628,54.81087,0.2006995,0.6016098,0,0,13.45528
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.57711,12.87958,0,0,0,21.37628,54.81087,0.2006995,0,0,0,12.87958
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.152169,3.152169,0,-1,0,3.152169,0,0,4.440892E-16,0,0,3.318072,3.152169,0,0,18.57711,12.87958,0,3.318072,-3.318072,17.87873,45.8428,0.2006995,3.467386,0,0,12.87958
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.214209,1.214209,0,-1,0,1.214209,0,0,2.220446E-16,0,0,1.278114,1.214209,0,0,22.26386,9.561504,0,1.278114,-1.278114,16.53148,42.38831,0.2006995,1.335629,0,0,9.561504
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.9436584,0.9436584,0,-1,0,0.9436584,0,0,1.110223E-16,0,0,0.9933246,0.9436584,0,0,23.68399,8.28339,0,0.9933246,-0.9933246,15.48442,39.70356,0.2006995,1.038024,0,0,8.28339
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.69084,1.69084,0,-1,0,1.69084,0,0,2.220446E-16,0,0,1.779831,1.69084,0,0,24.78768,7.290065,0,1.779831,-1.779831,13.60831,34.89304,0.2006995,1.859924,0,0,7.290065
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.545208,2.545208,0,0,0,2.545208,0,0,0,0,0,2.679166,2.545208,0,0,26.76527,5.510234,0,2.679166,-2.679166,10.78422,27.6518,0.2006995,2.799728,0,0,5.510234
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.711465,2.711465,11.51147,0,3.2484,2.711465,1.148484,1.776357E-15,0,0,0.03114074,0,0,8.8,8.36,29.74212,2.831068,8.391141,0,8.391141,18.74476,48.06339,0.2007726,2.982611,0.02491259,12,2.862209
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,14.04765,14.04765,12,0,3.372,14.04765,1.873966,4.440892E-16,0,0,0.263248,2.155417,2.047646,0,0,21.35098,10.38309,0,1.892169,-1.892169,16.75024,42.94924,0.2007726,15.45241,0.2105984,12,10.64634
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,12.62055,12.62055,12,0,3.372,12.62055,0.4678501,0,0,0,0.05904527,0.6532124,0.6205518,0,0,23.45339,8.490926,0,0.5941672,-0.5941672,16.12393,41.34333,0.2007726,13.88261,0.04723622,12,8.549972
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,10.80673,7.962003,0,-1,0,7.962003,6.082602,0,2.84473,4.293468,0.4842969,8.381056,7.962003,0,0,24.11358,7.896759,0,7.896759,-7.896759,7.800015,20,0.2007726,11.88741,0.3874376,0,8.381056
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,8.426001E-16,1.828963,0,1.828963,9.535122,24.44898,0.2007347,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.472558,4.472558,12,0,3.372,4.472558,29.62089,0,0,0,1.324811,0,0,7.527442,7.15107,31.05879,1.646067,8.475882,0,8.475882,17.57605,45.0667,0.2008138,4.919814,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.046442,7.046442,12,0,3.372,7.046442,29.5554,0,0,0,2.082604,0,0,4.953558,4.70588,22.58291,9.27436,6.788485,0,6.788485,24.01617,61.5798,0.2008741,7.751086,1.666083,12,11.35696
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,4.978871,4.978871,12,0,3.372,4.978871,22.25764,0,0,0,1.108179,0,0,7.021129,6.670073,15.79443,15.384,7.778252,0,7.778252,31.39527,80.50053,0.2009469,5.476758,0.8865433,12,16.49217
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4601786,0.4601786,0,-1,0,0.4601786,102.4285,5.551115E-17,0,0,0.471354,0.4843985,0.4601786,0,0,8.016173,22.38442,0,0.01304454,-0.01304454,31.38152,80.46527,0.2009469,0.5061965,0.3770832,0,22.85578
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,7.126291,7.126291,0,0,0,7.126291,25.38814,0,8.881784E-16,0,1.809233,7.501359,7.126291,0,0,8.030667,22.37138,0,5.692126,-5.692126,25.38149,65.08061,0.2009469,7.838921,1.447387,0,24.18061
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,6.978599,6.978599,0,0,0,6.978599,13.96612,0,8.881784E-16,0,0.9746398,7.345894,6.978599,0,0,14.35525,16.67925,0,6.371254,-6.371254,18.6656,47.86042,0.2009469,7.676459,0.7797118,0,17.65389
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,21.43442,10.308,0.6140446,0,0.6140446,19.24813,49.35409,0.2009342,0,0.4912357,0,10.92204
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,14.74983,14.74983,12,0,3.372,14.74983,0,0,0,0,0,2.894558,2.74983,0,0,20.82038,10.86064,0,2.894558,-2.894558,16.197,41.53069,0.2009342,16.22481,0,12,10.86064
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,21.05003,7.567776,0,-1,0,7.567776,0,0,13.48226,15.58726,0,7.96608,7.567776,0,0,24.03655,7.96608,0,7.96608,-7.96608,7.800015,20,0.2009342,23.15504,0,0,7.96608
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,7.61642,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.61642,8.378062,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009342,8.378062,0,0,8.426001E-16
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009342,0,0,0,8.426001E-16
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.400769,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.400769,2.640846,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009342,2.640846,0,0,8.426001E-16
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,2.865731,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.865731,3.152304,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009342,3.152304,0,0,8.426001E-16
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4495492,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4495492,0.4945041,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009342,0.4945041,0,0,8.426001E-16
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.4784144,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4784144,0.5262558,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009342,0.5262558,0,0,8.426001E-16
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009342,0,0,0,8.426001E-16
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2009342,0,0,0,8.426001E-16
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.107435,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.107435,1.218178,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009342,1.218178,0,0,8.426001E-16
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.7319735,0.7319735,9.531974,0,2.747589,0.7319735,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2009502,0.8051708,0,12,8.426001E-16
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.373195,4.373195,12,0,3.372,4.373195,2.960791,0,0,0,0.1294812,0,0,7.626805,7.245465,24.52775,7.524,7.374946,0,7.374946,22.7275,58.27551,0.2010217,4.810514,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,8.549541,8.549541,12,0,3.372,8.549541,15.0766,0,0,0,1.28898,0,0,3.450459,3.277936,17.15281,14.16145,4.566916,0,4.566916,27.06005,69.38461,0.2010624,9.404494,1.031184,12,15.45043
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,12.58589,18.27168,11.57811,0,11.57811,38.04402,97.54857,0.2009909,0,2.574491,12,21.48979
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,6.848025,6.848025,0,-1,0,6.848025,57.71926,0,8.881784E-16,0,3.95263,7.208448,6.848025,0,0,1.007777,28.69198,0,3.255818,-3.255818,34.61208,88.74876,0.2009909,7.532828,3.162104,0,32.64461
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,6.209002,6.209002,0,0,0,6.209002,106.6775,0,0,0,6.62361,6.535792,6.209002,0,0,4.625353,25.43616,0.08781821,0,0.08781821,34.6954,88.96237,0.2009891,6.829903,5.298888,0,32.05977
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,10.46479,10.46479,11.08532,0,3.140587,10.46479,37.11821,0,0,0,3.884343,0,0,0.6205319,0.5895053,4.537535,25.5152,4.473848,0,4.473848,38.93966,99.84509,0.2010211,11.51127,3.107474,12,29.39954
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,14.87842,14.87842,7.789249,0,2.30668,14.87842,50.58314,5.828671E-16,0,0,7.525973,7.462287,7.089172,0,0,0.06368617,29.54166,0.06368617,0,0.06368617,39.00008,100,0.2010216,16.36626,6.020779,12,37.06763
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,12.31329,12.31329,6.098408,0,1.878897,12.31329,53.12943,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2010216,13.54462,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.093713,1.093713,0,-1,0,1.093713,429.1658,3.542566,0,0,4.693843,1.151277,1.093713,0,0,0,29.59898,0,0,0,39.00008,100,0.2010216,1.203085,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.191949,5.191949,0,0,0,5.191949,46.75148,0,0,0,2.427313,5.46521,5.191949,0,0,0,29.59898,0,3.037897,-3.037897,35.79786,91.78918,0.2010216,5.711144,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,6.949762,6.949762,0,0,0,6.949762,31.77208,0,8.881784E-16,0,2.208084,7.315538,6.949762,0,0,3.375441,26.56108,0,5.107455,-5.107455,30.41412,77.98477,0.2010216,7.644738,1.766467,0,28.76917
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.045394,5.045394,0,0,0,5.045394,21.55697,0,8.881784E-16,0,1.087634,5.310942,5.045394,0,0,9.050391,21.45363,0,4.223308,-4.223308,25.96237,66.57004,0.2010216,5.549934,0.8701074,0,22.54126
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,9.239364,9.239364,12,0,3.372,9.239364,0,0,0,0,0,0,0,2.760636,2.622604,13.74296,17.23032,2.622604,0,2.622604,28.45039,72.94956,0.201047,10.1633,0,12,17.23032
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,14.81938,8.36,0,-1,0,8.36,0,0,6.459378,7.941316,0,8.8,8.36,0,0,11.12035,19.59066,0,8.8,-8.8,19.17437,49.16496,0.201047,16.30132,0,0,19.59066
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,9.951567,8.36,0,-1,0,8.36,0,0,1.591566,2.586723,0,8.8,8.36,0,0,20.89813,10.79066,0,8.8,-8.8,9.898358,25.38035,0.201047,10.94672,0,0,10.79066
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,7.172119,1.891129,0,-1,0,1.891129,0,0,5.280989,5.998201,0,1.990662,1.891129,0,0,30.67591,1.990662,0,1.990662,-1.990662,7.800015,20,0.201047,7.88933,0,0,1.990662
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.097637,0,0,-1,0,0,0,0,5.097637,5.607401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,5.607401,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.036973,0,0,-1,0,0,0,0,2.036973,2.24067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,2.24067,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.125211,0,0,-1,0,0,0,0,2.125211,2.337732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,2.337732,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3390676,0,0,-1,0,0,0,0,0.3390676,0.3729744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,0.3729744,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.178027,0,0,-1,0,0,0,0,1.178027,1.29583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,1.29583,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.084246,0,0,-1,0,0,0,0,1.084246,1.192671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,1.192671,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.332998,0,0,-1,0,0,0,0,2.332998,2.566298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201047,2.566298,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.075364,3.075364,11.87536,0,3.340467,3.075364,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011282,3.382901,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.019076,1.019076,9.819077,0,2.820226,1.019076,2.250605,1.776357E-15,0,0,0.02293538,0,0,8.8,8.36,24.52775,7.524,8.382936,0,8.382936,23.68376,60.72747,0.2011518,1.120984,0.0183483,12,7.546936
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.5333866,0.5333866,9.333386,0,2.697347,0.5333866,44.56502,0,0,0,0.2377039,0,0,8.8,8.36,16.14482,15.06864,8.597704,0,8.597704,31.84026,81.64152,0.201157,0.5867252,0.1901631,12,15.30635
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.547114,22.80658,0.4998787,0,0.4998787,32.31448,82.85748,0.2011468,0,0.399903,0,23.30645
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,11.52595,8.36,0,-1,0,8.36,12.84059,0,3.16595,4.318545,1.073473,8.8,8.36,0,0,7.047235,23.25647,0,7.726526,-7.726526,24.17001,61.97426,0.2011468,12.67854,0.8587788,0,24.32994
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,5.820857,5.820857,0,0,0,5.820857,14.51064,0,0,0,0.8446435,6.127218,5.820857,0,0,15.63227,15.52994,0,5.282575,-5.282575,18.60169,47.69654,0.2011468,6.402943,0.6757148,0,16.37458
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,21.50179,10.24736,1.372823,0,1.372823,19.90406,51.03595,0.2011185,0,1.098258,0,11.62019
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,9.885176,9.885176,12,0,3.372,9.885176,6.835798,0,0,0,0.6757306,0,0,2.114824,2.009083,20.12897,11.48291,2.684814,0,2.684814,22.4511,57.5668,0.2011425,10.87369,0.5405845,12,12.15864
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,8.938056,8.938056,12,0,3.372,8.938056,14.56228,0,0,0,1.301585,0,0,3.061944,2.908847,17.44416,13.89924,4.210432,0,4.210432,26.44547,67.80875,0.2011794,9.831861,1.041268,12,15.20082
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.116312,3.116312,0,-1,0,3.116312,80.47558,0,0,0,2.50787,3.280328,3.116312,0,0,13.23372,17.68863,0,0.7724583,-0.7724583,25.63122,65.72095,0.2011794,3.427943,2.006296,0,20.1965
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,14.09201,16.91617,1.412592,0,1.412592,26.97132,69.1571,0.2011504,0,1.130073,0,18.32876
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,12.67942,18.1875,0.8941747,0,0.8941747,27.81961,71.3322,0.2011321,0,0.7153398,0,19.08168
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,10.19895,10.19895,12,0,3.372,10.19895,3.844543,0,0,0,0.392103,0,0,1.801051,1.710999,11.78524,18.99226,2.103102,0,2.103102,29.81479,76.44803,0.2011513,11.21884,0.3136824,12,19.38436
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,17.00129,17.00129,12,0,3.372,17.00129,0,0,0,0,0,5.264519,5.001293,0,0,9.682142,20.88505,0,5.264519,-5.264519,24.2655,62.21911,0.2011513,18.70142,0,12,20.88505
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.386307,2.386307,0,-1,0,2.386307,0,0,4.440892E-16,0,0,2.511902,2.386307,0,0,15.53161,15.62053,0,2.511902,-2.511902,21.61772,55.42995,0.2011513,2.624938,0,0,15.62053
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1444526,0.1444526,0,-1,0,0.1444526,0,0,0,0,0,0.1520554,0.1444526,0,0,18.32261,13.10863,0,0.1520554,-0.1520554,21.45744,55.01897,0.2011513,0.1588979,0,0,13.10863
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.721997,2.721997,0,-1,0,2.721997,0,0,0,0,0,2.86526,2.721997,0,0,18.49156,12.95657,0,2.86526,-2.86526,18.43719,47.27476,0.2011513,2.994197,0,0,12.95657
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.457935,3.457935,0,-1,0,3.457935,0,0,4.440892E-16,0,0,3.639932,3.457935,0,0,21.67518,10.09131,0,3.639932,-3.639932,14.60037,37.43677,0.2011513,3.803729,0,0,10.09131
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71955,6.451381,0,0,0,14.60037,37.43677,0.2011513,0,0,0,6.451381
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.402375,1.402375,0,-1,0,1.402375,0,0,0,0,0,1.476184,1.402375,0,0,25.71955,6.451381,0,1.476184,-1.476184,13.04433,33.44694,0.2011513,1.542612,0,0,6.451381
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35976,4.975197,0,0,0,13.04433,33.44694,0.2011513,0,0,0,4.975197
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.604137,4.604137,0,-1,0,4.604137,0,0,8.881784E-16,0.3381138,0,4.84646,4.604137,0,0,27.35976,4.975197,0,4.84646,-4.84646,7.935716,20.34795,0.2011513,5.06455,0,0,4.975197
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.6796435,0.1222999,0,-1,0,0.1222999,0,0,0.5573436,0.6253079,0,0.1287368,0.1222999,0,0,32.74471,0.1287368,0,0.1287368,-0.1287368,7.800015,20,0.2011513,0.7476079,0,0,0.1287368
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,2.953589,0,0,-1,0,0,0,0,2.953589,3.248948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011513,3.248948,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,2.854212,2.854212,11.65421,0,3.284516,2.854212,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012278,3.139633,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.37554,3.37554,11.63741,0,3.280264,3.37554,14.34215,0,0,0,0.484125,0,0,8.261869,7.848776,24.52775,7.524,8.332901,0,8.332901,23.63629,60.60575,0.2013044,3.713094,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,12.68736,12.68736,12,0,3.372,12.68736,23.39256,0,0,0,2.9679,0.7235402,0.6873632,0,0,16.19485,15.02361,2.244359,0,2.244359,25.76548,66.06519,0.2013194,13.9561,2.37432,12,17.99151
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,8.920222,8.920222,12,0,3.372,8.920222,62.73838,0,0,0,5.596404,0,0,3.079777,2.925788,13.95049,17.04353,8.522192,0,8.522192,33.85034,86.79557,0.201385,9.812245,4.477123,12,22.63994
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,12.53431,8.36,0,-1,0,8.36,80.22215,0,4.174314,5.427746,6.706572,8.8,8.36,0,0,5.428301,24.71351,0,2.093428,-2.093428,31.64367,81.13746,0.201385,13.78775,5.365257,0,31.42008
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,10.0618,10.0618,10.20296,0,2.91735,10.0618,75.59023,0,0,0,7.605737,0,0,0.1411665,0.1341082,7.754333,22.62008,7.739845,0,7.739845,38.98633,99.96476,0.2014324,11.06798,6.084589,12,30.22581
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,13.36938,13.36938,5.009378,0,1.603373,13.36938,70.93326,0.6688477,0,0,9.483335,8.8,8.36,0,0,0.01448814,29.58594,0.01448814,0,0.01448814,39.00008,100,0.2014321,14.70632,7.586668,12,39.06927
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,11.17534,11.17534,3,0,1.095,11.17534,91.0174,1.565882,0,0,10.1715,8.605621,8.175341,0,0,0,29.59898,0,0,0,39.00008,100,0.2014321,12.29287,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.47359,3.47359,0,0,0,3.47359,311.3665,7.159183,0,0,10.81559,3.65641,3.47359,0,0,0,29.59898,0,0,0,39.00008,100,0.2014321,3.820949,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,11.06507,8.36,0,-1,0,8.36,112.4497,0.600798,2.705066,3.811573,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014321,12.17157,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,2.977875,2.977875,0,0,0,2.977875,239.8092,4.006612,0,0,7.141218,3.134605,2.977875,0,0,0,29.59898,0,0,0,39.00008,100,0.2014321,3.275662,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,8.620921,8.620921,4.623803,0,1.505822,8.620921,48.80561,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.2014321,9.483013,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,12.31079,12.31079,10.43852,0,2.976947,12.31079,16.00876,0,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.2014321,13.54187,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,24.70839,20.36,12,0,3.372,20.36,0,0,4.348391,6.81923,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2014321,27.17923,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.000108,6.000108,0,-1,0,6.000108,0,0,8.881784E-16,0,0,6.315903,6.000108,0,0,9.777778,20.79898,0,6.315903,-6.315903,23.06652,59.1448,0.2014321,6.600119,0,0,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.512492,1.512492,0,-1,0,1.512492,0,0,2.220446E-16,0,0,1.592096,1.512492,0,0,16.79545,14.48308,0,1.592096,-1.592096,21.3883,54.84169,0.2014321,1.663741,0,0,14.48308
