Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56444,12.89098,0,0,0,21.3883,54.84169,0.2014321,0,0,0,12.89098
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5431225,0.5431225,0,-1,0,0.5431225,0,0,1.110223E-16,0,0,0.5717079,0.5431225,0,0,18.56444,12.89098,0,0.5717079,-0.5717079,20.78567,53.29647,0.2014321,0.5974348,0,0,12.89098
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.668831,3.668831,0,-1,0,3.668831,0,0,4.440892E-16,0,0,3.861928,3.668831,0,0,19.19967,12.31927,0,3.861928,-3.861928,16.71484,42.85847,0.2014321,4.035714,0,0,12.31927
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1147696,0.1147696,0,-1,0,0.1147696,0,0,0,0,0,0.1208101,0.1147696,0,0,23.49071,8.457343,0,0.1208101,-0.1208101,16.58749,42.53195,0.2014321,0.1262465,0,0,8.457343
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.769026,1.769026,0,-1,0,1.769026,0,0,2.220446E-16,0,0,1.862133,1.769026,0,0,23.62494,8.336533,0,1.862133,-1.862133,14.62463,37.49898,0.2014321,1.945929,0,0,8.336533
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.679626,1.679626,0,-1,0,1.679626,0,0,0,0,0,1.768028,1.679626,0,0,25.69398,6.4744,0,1.768028,-1.768028,12.76097,32.72036,0.2014321,1.847589,0,0,6.4744
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.137482,1.137482,0,-1,0,1.137482,0,0,2.220446E-16,0,0,1.197349,1.137482,0,0,27.65845,4.706372,0,1.197349,-1.197349,11.49885,29.48417,0.2014321,1.25123,0,0,4.706372
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.5246679,0.5246679,0,-1,0,0.5246679,0,0,1.110223E-16,0,0,0.552282,0.5246679,0,0,28.98884,3.509023,0,0.552282,-0.552282,10.91669,27.99147,0.2014321,0.5771347,0,0,3.509023
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.6981987,0.6981987,0,0,0,0.6981987,0,0,1.110223E-16,0,0,0.7349461,0.6981987,0,0,29.60249,2.956741,0,0.7349461,-0.7349461,10.14199,26.00506,0.2014321,0.7680186,0,0,2.956741
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.6606818,0.6606818,0,0,0,0.6606818,43.65245,0,0,0,0.2884038,0.6954546,0.6606818,0,0,30.41909,2.221795,0,0.4070508,-0.4070508,9.712924,24.90488,0.2014321,0.7267501,0.2307231,0,2.510199
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,10.01669,10.01669,12,0,3.372,10.01669,28.27228,0,0,0,2.831947,0,0,1.98331,1.884144,30.87137,1.814744,4.716091,0,4.716091,14.187,36.37685,0.201469,11.01836,2.265557,12,4.64669
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.613824,5.613824,12,0,3.372,5.613824,98.76366,0,0,0,5.544418,0,0,6.386176,6.066867,26.15528,6.059226,11.61129,0,11.61129,25.20243,64.62149,0.2014884,6.175207,4.435534,12,11.60364
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,4.905836,4.905836,0,-1,0,4.905836,168.317,0,0,0,8.257356,5.164038,4.905836,0,0,14.544,16.50938,3.093318,0,3.093318,28.13701,72.14604,0.2014252,5.39642,6.605885,0,24.76674
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,1.979289,1.979289,0,0,0,1.979289,392.7416,0,0,0,7.773491,2.083462,1.979289,0,0,11.45068,19.29337,5.69003,0,5.69003,33.53505,85.98713,0.2013089,2.177218,6.218793,0,27.06686
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,6.732935,6.732935,0,0,0,6.732935,136.8918,0,0,0,9.216833,7.0873,6.732935,0,0,5.760648,24.41439,2.129533,0,2.129533,35.5553,91.16725,0.2012655,7.406229,7.373466,0,33.63123
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.326167,2.326167,0,0,0,2.326167,518.3594,5.978193,0,0,12.0579,2.448597,2.326167,0,0,3.631115,26.33097,3.631115,0,3.631115,39.00008,100,0.2011914,2.558784,9.646323,0,38.38888
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,10.50958,10.50958,3,0,1.095,10.50958,79.11679,0.4100204,0,0,8.314846,7.904825,7.509584,0,0,0,29.59898,0,0,0,39.00008,100,0.2011914,11.56054,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,16.1484,8.36,0,-1,0,8.36,113.0713,0.6527564,7.788398,9.403237,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011914,17.76324,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,4.73039,4.73039,0,0,0,4.73039,148.8225,2.060525,0,0,7.039882,4.979357,4.73039,0,0,0,29.59898,0,0,0,39.00008,100,0.2011914,5.203428,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.354908,5.354908,0,0,0,5.354908,85.32159,0,0,0,4.568892,5.636745,5.354908,0,0,0,29.59898,0,1.067852,-1.067852,37.87446,97.11382,0.2011914,5.890399,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.260522,5.260522,0,0,0,5.260522,31.87855,0,8.881784E-16,0,1.676978,5.537392,5.260522,0,0,1.186503,28.53113,0,3.860414,-3.860414,33.80523,86.6799,0.2011914,5.786575,1.341583,0,30.2081
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.475851,24.67071,0,0,0,33.80523,86.6799,0.2011914,0,0,0,24.67071
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.401567,3.401567,0,-1,0,3.401567,0,0,4.440892E-16,0,0,3.580597,3.401567,0,0,5.475851,24.67071,0,3.580597,-3.580597,30.03095,77.00228,0.2011914,3.741724,0,0,24.67071
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,18.47233,8.36,0,-1,0,8.36,0,0,10.11233,11.95956,0,8.8,8.36,0,0,9.454292,21.09011,0,8.8,-8.8,20.75493,53.21767,0.2011914,20.31956,0,0,21.09011
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,8.04748,8.04748,0,-1,0,8.04748,0,0,1.776357E-15,0.4922273,0,8.471031,8.04748,0,0,19.23207,12.29012,0,8.471031,-8.471031,11.82568,30.32221,0.2011914,8.852227,0,0,12.29012
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64433,3.819084,0,0,0,11.82568,30.32221,0.2011914,0,0,0,3.819084
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.64433,3.819084,0,0,0,11.82568,30.32221,0.2011914,0,0,0,3.819084
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.650472,3.62813,0,-1,0,3.62813,0,0,0.02234171,0.3873889,0,3.819084,3.62813,0,0,28.64433,3.819084,0,3.819084,-3.819084,7.800015,20,0.2011914,4.015519,0,0,3.819084
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.055145,0,0,-1,0,0,0,0,1.055145,1.160659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011914,1.160659,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.311294,0,0,-1,0,0,0,0,1.311294,1.442424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011914,1.442424,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.024949,0,0,-1,0,0,0,0,3.024949,3.327444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011914,3.327444,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3263718,0,0,-1,0,0,0,0,0.3263718,0.359009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011914,0.359009,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.33184,2.33184,11.13184,0,3.152356,2.33184,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012526,2.565024,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,4.907809,4.907809,12,0,3.372,4.907809,11.8539,0,0,0,0.581767,0,0,7.092191,6.737581,24.52775,7.524,7.319348,0,7.319348,22.67475,58.14027,0.201321,5.398591,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,10.02655,10.02655,12,0,3.372,10.02655,28.8341,0,0,0,2.891066,0,0,1.973448,1.874775,17.2084,14.11141,4.765841,0,4.765841,27.19603,69.73326,0.2013581,11.02921,2.312853,12,17.00248
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.373895,5.373895,11.61386,0,3.274307,5.373895,109.3095,0,0,0,5.874179,0,0,6.239965,5.927967,12.44256,18.40067,11.80215,0,11.80215,38.39252,98.44218,0.2013627,5.911284,4.699344,12,24.27485
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,9.479676,8.36,0,-1,0,8.36,84.91734,0,1.119676,2.067644,7.09909,8.8,8.36,0,0,0.6404175,29.0226,0,1.700911,-1.700911,36.59961,93.84496,0.2013627,10.42764,5.679272,0,36.12169
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,4.695332,0,0,7.22565,0,0,0,0,2.530318,27.32169,2.530318,0,2.530318,39.00008,100,0.2013112,0,5.78052,0,34.54734
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013112,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.008532,3.008532,0,0,0,3.008532,268.3763,4.907313,0,0,8.074189,3.166876,3.008532,0,0,0,29.59898,0,0,0,39.00008,100,0.2013112,3.309386,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,17.43667,17.43667,9.531371,0,2.747437,17.43667,47.72338,1.776357E-15,0,0,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.2013112,19.18034,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.554929,5.554929,0,-1,0,5.554929,145.7597,2.249556,0,0,8.096849,5.847293,5.554929,0,0,0,29.59898,0,0,0,39.00008,100,0.2013112,6.110422,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.117995,1.117995,0,0,0,1.117995,552.2903,4.997743,0,0,6.17458,1.176837,1.117995,0,0,0,29.59898,0,0,0,39.00008,100,0.2013112,1.229795,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,9.409149,9.409149,5.563424,0,1.743546,9.409149,43.02335,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.2013112,10.35006,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,6.690775,6.690775,0,0,0,6.690775,19.7019,0,8.881784E-16,0,1.31821,7.042922,6.690775,0,0,0,29.59898,0,5.724711,-5.724711,32.9657,84.52728,0.2013112,7.359853,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.56562,4.56562,0,0,0,4.56562,0,0,8.881784E-16,0,0,4.805916,4.56562,0,0,6.36079,23.87427,0,4.805916,-4.805916,27.89982,71.53786,0.2013112,5.022182,0,0,23.87427
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,8.94626,8.36,0,-1,0,8.36,0,0,0.5862603,1.480886,0,8.8,8.36,0,0,11.7007,19.06835,0,8.8,-8.8,18.62381,47.75326,0.2013112,9.840886,0,0,19.06835
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47848,10.26835,0,0,0,18.62381,47.75326,0.2013112,0,0,0,10.26835
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47848,10.26835,0,0,0,18.62381,47.75326,0.2013112,0,0,0,10.26835
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.47848,10.26835,0,0,0,18.62381,47.75326,0.2013112,0,0,0,10.26835
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.723513,2.723513,0,-1,0,2.723513,0,0,0,0,0,2.866856,2.723513,0,0,21.47848,10.26835,0,2.866856,-2.866856,15.60188,40.00473,0.2013112,2.995865,0,0,10.26835
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.064867,2.064867,0,-1,0,2.064867,0,0,4.440892E-16,0,0,2.173545,2.064867,0,0,24.66387,7.401494,0,2.173545,-2.173545,13.31076,34.13008,0.2013112,2.271354,0,0,7.401494
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.757588,1.757588,0,-1,0,1.757588,0,0,0,0,0,1.850092,1.757588,0,0,27.07892,5.22795,0,1.850092,-1.850092,11.36059,29.12966,0.2013112,1.933347,0,0,5.22795
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.13458,3.377857,0,0,0,11.36059,29.12966,0.2013112,0,0,0,3.377857
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.71521,2.71521,0,-1,0,2.71521,0,0,4.440892E-16,0,0,2.858116,2.71521,0,0,29.13458,3.377857,0,2.858116,-2.858116,8.347871,21.40475,0.2013112,2.986731,0,0,3.377857
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,4.751194,0.4937541,0,-1,0,0.4937541,0,0,4.25744,4.732559,0,0.5197411,0.4937541,0,0,32.31026,0.5197411,0,0.5197411,-0.5197411,7.800015,20,0.2013112,5.226313,0,0,0.5197411
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013112,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3109155,0.3109155,9.110915,0,2.641062,0.3109155,118.4063,0,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2013073,0.342007,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.398032,3.398032,11.75671,0,3.310448,3.398032,72.414,0,0,0,2.460651,0,0,8.35868,7.940745,24.15961,7.855329,10.4014,0,10.4014,25.94789,66.53292,0.2013443,3.737836,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,13.75821,17.21659,13.38085,0,13.38085,38.64208,99.08206,0.2012372,0,4.016681,12,22.23744
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,7.897057,7.897057,0,-1,0,7.897057,91.9272,0,8.881784E-16,0.3267629,7.259543,8.312692,7.897057,0,0,0.3773627,29.25935,0,1.053148,-1.053148,37.53196,96.23561,0.2012372,8.686763,5.807635,0,36.51889
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,6.856396,0,0,8.403923,0,0,0,0,1.547527,28.2062,1.547527,0,1.547527,39.00008,100,0.2012059,0,6.723139,0,36.61013
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.683094,1.683094,0,0,0,1.683094,708.8637,10.15917,0,0,11.93084,1.771678,1.683094,0,0,0,29.59898,0,0,0,39.00008,100,0.2012059,1.851403,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012059,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,12.41051,12.41051,4.050511,0,1.360779,12.41051,99.11542,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012059,13.65156,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012059,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,6.875143,6.875143,0,0,0,6.875143,122.3062,1.171734,0,0,8.408726,7.236992,6.875143,0,0,0,29.59898,0,0,0,39.00008,100,0.2012059,7.562657,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,7.344293,7.344293,0,0,0,7.344293,69.11646,0,8.881784E-16,0,5.076115,7.730835,7.344293,0,0,0,29.59898,0,2.654719,-2.654719,36.20176,92.82484,0.2012059,8.078722,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.052355,1.052355,0,0,0,1.052355,182.7688,0,0,0,1.923376,1.107742,1.052355,0,0,2.949688,26.94426,0.8156343,0,0.8156343,36.97554,94.80888,0.2011894,1.15759,1.538701,0,28.86764
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,11.19207,11.19207,12,0,3.372,11.19207,0,1.110223E-16,0,0,0,0,0,0.8079285,0.7675321,2.134054,27.67833,0.7675321,0,0.7675321,37.70368,96.67591,0.2011967,12.31128,0,12,27.67833
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.469696,3.469696,0,-1,0,3.469696,0,0,4.440892E-16,0,0,3.652311,3.469696,0,0,1.366522,28.36911,0,3.652311,-3.652311,33.85381,86.80446,0.2011967,3.816665,0,0,28.36911
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.347678,2.347678,0,-1,0,2.347678,0,0,0,0,0,2.47124,2.347678,0,0,5.424645,24.7168,0,2.47124,-2.47124,31.24889,80.12521,0.2011967,2.582446,0,0,24.7168
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.170468,22.24556,0,0,0,31.24889,80.12521,0.2011967,0,0,0,22.24556
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.781433,2.781433,0,-1,0,2.781433,0,0,4.440892E-16,0,0,2.927824,2.781433,0,0,8.170468,22.24556,0,2.927824,-2.927824,28.16269,72.21189,0.2011967,3.059576,0,0,22.24556
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.251136,1.251136,0,-1,0,1.251136,0,0,2.220446E-16,0,0,1.316985,1.251136,0,0,11.42361,19.31773,0,1.316985,-1.316985,26.77447,68.65235,0.2011967,1.37625,0,0,19.31773
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.011163,1.011163,0,-1,0,1.011163,0,0,0,0,0,1.064383,1.011163,0,0,12.88692,18.00075,0,1.064383,-1.064383,25.65251,65.77554,0.2011967,1.11228,0,0,18.00075
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.06957,16.93637,0,0,0,25.65251,65.77554,0.2011967,0,0,0,16.93637
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.102767,5.102767,0,-1,0,5.102767,0,0,8.881784E-16,0,0,5.371334,5.102767,0,0,14.06957,16.93637,0,5.371334,-5.371334,19.99063,51.25792,0.2011967,5.613044,0,0,16.93637
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.006256,2.006256,0,-1,0,2.006256,0,0,4.440892E-16,0,0,2.111849,2.006256,0,0,20.03772,11.56503,0,2.111849,-2.111849,17.76454,45.55002,0.2011967,2.206882,0,0,11.56503
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.354876,2.354876,0,-1,0,2.354876,0,0,0,0,0,2.478816,2.354876,0,0,22.38422,9.453182,0,2.478816,-2.478816,15.15164,38.85029,0.2011967,2.590363,0,0,9.453182
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.164819,2.164819,0,0,0,2.164819,0,0,4.440892E-16,0,0,2.278756,2.164819,0,0,25.13846,6.974366,0,2.278756,-2.278756,12.74962,32.69127,0.2011967,2.3813,0,0,6.974366
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.10792,3.10792,0,0,0,3.10792,4.215156,0,4.440892E-16,0,0.1310037,3.271495,3.10792,0,0,27.67041,4.69561,0,3.140491,-3.140491,9.439254,24.20317,0.2011967,3.418712,0.1048029,0,4.826613
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,8.986044,8.986044,12,0,3.372,8.986044,23.91319,0,0,0,2.14885,0,0,3.013956,2.863258,31.15985,1.555118,5.012108,0,5.012108,14.19416,36.3952,0.2012382,9.884648,1.71908,12,3.703968
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,26.14774,6.066016,13.08855,0,13.08855,26.61105,68.23331,0.2011374,0,3.782841,12,10.79457
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,13.05919,17.84571,8.431103,0,8.431103,34.60949,88.74211,0.2009672,0,6.744883,0,26.27681
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,5.955444,5.955444,0,0,0,5.955444,138.3128,0,0,0,8.237139,6.268888,5.955444,0,0,4.628082,25.4337,1.96825,0,1.96825,36.47674,93.52991,0.2009275,6.550988,6.589711,0,33.67084
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,8.268845,8.268845,3,0,1.095,8.268845,138.4061,3.238596,0,0,11.44458,5.546153,5.268845,0,0,2.659832,27.20513,2.659832,0,2.659832,39.00008,100,0.2008739,9.095729,9.155664,12,38.64971
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,9.654697,9.654697,3,0,1.095,9.654697,121.8891,4.763079,0,0,11.76802,7.004944,6.654697,0,0,0,29.59898,0,0,0,39.00008,100,0.2008739,10.62017,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.537098,5.537098,0,0,0,5.537098,174.9315,3.857607,0,0,9.686131,5.828524,5.537098,0,0,0,29.59898,0,0,0,39.00008,100,0.2008739,6.090808,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008739,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,12.12015,12.12015,7.056812,0,2.121373,12.12015,43.97497,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2008739,13.33217,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008739,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.013363,6.013363,0,0,0,6.013363,25.4395,0,8.881784E-16,0,1.529769,6.329856,6.013363,0,0,0,29.59898,0,4.800087,-4.800087,33.94034,87.02634,0.2008739,6.614699,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,17.1935,17.1935,12,0,3.372,17.1935,0,0,0,0,0,5.466844,5.193501,0,0,5.33343,24.79889,0,5.466844,-5.466844,28.17778,72.25058,0.2008739,18.91285,0,12,24.79889
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,14.23322,8.36,0,-1,0,8.36,0,0,5.873217,7.296538,0,8.8,8.36,0,0,11.4077,19.33205,0,8.8,-8.8,18.90177,48.46598,0.2008739,15.65654,0,0,19.33205
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,16.10567,8.36,0,-1,0,8.36,0,0,7.745669,9.356236,0,8.8,8.36,0,0,21.18548,10.53205,0,8.8,-8.8,9.625753,24.68137,0.2008739,17.71624,0,0,10.53205
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,13.41817,1.645445,0,-1,0,1.645445,0,0,11.77272,13.11454,0,1.732047,1.645445,0,0,30.96326,1.732047,0,1.732047,-1.732047,7.800015,20,0.2008739,14.75998,0,0,1.732047
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.427914,0,0,-1,0,0,0,0,1.427914,1.570705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,1.570705,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.8339675,0,0,-1,0,0,0,0,0.8339675,0.9173643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,0.9173643,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,1.894056,0,0,-1,0,0,0,0,1.894056,2.083462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,2.083462,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.059455,0,0,-1,0,0,0,0,1.059455,1.1654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,1.1654,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.245855,0,0,-1,0,0,0,0,2.245855,2.47044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,2.47044,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.726507,0,0,-1,0,0,0,0,1.726507,1.899158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,1.899158,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.30979,0,0,-1,0,0,0,0,2.30979,2.540769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008739,2.540769,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.838757,0.838757,9.638757,0,2.774606,0.838757,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008927,0.9226327,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.314054,2.314054,11.11405,0,3.147856,2.314054,8.1077,1.776357E-15,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2009491,2.545459,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,7.358631,7.358631,12,0,3.372,7.358631,16.76665,0,0,0,1.233796,0,0,4.641369,4.409301,15.98014,15.21686,5.643097,0,5.643097,29.1935,74.85498,0.2009992,8.094494,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,6.853028,6.853028,12,0,3.372,6.853028,53.85928,0,0,0,3.690992,0,0,5.146972,4.889623,10.33704,20.29564,8.580615,0,8.580615,37.33379,95.72747,0.20107,7.538331,2.952793,12,23.98663
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.405444,5.405444,0,-1,0,5.405444,157.5968,1.072443,0,0,8.518808,5.689941,5.405444,0,0,1.756425,28.0182,1.756425,0,1.756425,39.00008,100,0.2010347,5.945988,6.815047,0,36.537
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,7.524804,7.524804,0,0,0,7.524804,104.3061,0,0,0,7.848827,7.920846,7.524804,0,0,0,29.59898,0,0.07201924,-0.07201924,38.92416,99.80534,0.2010347,8.277285,6.279062,0,37.4478
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,6.655951,6.655951,0,0,0,6.655951,134.6899,1.878607,0,0,8.964892,7.006265,6.655951,0,0,0.08002137,29.52696,0.08002137,0,0.08002137,39.00008,100,0.2010331,7.321547,7.171914,0,38.49185
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,5.92919,5.92919,0,0,0,5.92919,160.6343,3.283059,0,0,9.524311,6.241252,5.92919,0,0,0,29.59898,0,0,0,39.00008,100,0.2010331,6.522109,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.610083,3.610083,0,0,0,3.610083,310.4665,7.408011,0,0,11.2081,3.800087,3.610083,0,0,0,29.59898,0,0,0,39.00008,100,0.2010331,3.971091,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,6.842832,6.842832,0,-1,0,6.842832,78.42744,0,0,0,5.366659,7.202981,6.842832,0,0,0,29.59898,0,1.836323,-1.836323,37.06442,95.0368,0.2010331,7.527115,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.706394,2.706394,0,0,0,2.706394,201.2997,0.5587688,0,0,5.447963,2.848835,2.706394,0,0,2.040359,27.76266,2.040359,0,2.040359,39.00008,100,0.200992,2.977033,4.35837,0,33.21062
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.741947,3.741947,0,0,0,3.741947,60.50448,0,4.440892E-16,0,2.264046,3.938892,3.741947,0,0,0,29.59898,0,1.674846,-1.674846,37.23463,95.47323,0.200992,4.116142,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,1.86094,27.92413,1.084257,0,1.084257,38.26325,98.1107,0.2009703,0,0.8674052,0,29.00839
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.985544,1.985544,0,0,0,1.985544,0,0,0,0,0,2.090046,1.985544,0,0,0.7766839,28.89996,0,2.090046,-2.090046,36.06015,92.46174,0.2009703,2.184098,0,0,28.89996
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,7.486727,7.486727,0,-1,0,7.486727,0,0,8.881784E-16,0,0,7.880765,7.486727,0,0,3.098957,26.80992,0,7.880765,-7.880765,27.75309,71.16164,0.2009703,8.235399,0,0,26.80992
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.85536,18.92915,0,0,0,27.75309,71.16164,0.2009703,0,0,0,18.92915
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,11.61194,8.36,0,-1,0,8.36,0,0,3.251944,4.413138,0,8.8,8.36,0,0,11.85536,18.92915,0,8.8,-8.8,18.47708,47.37703,0.2009703,12.77314,0,0,18.92915
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63314,10.12915,0,0,0,18.47708,47.37703,0.2009703,0,0,0,10.12915
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.632923,1.632923,0,-1,0,1.632923,0,0,2.220446E-16,0,0,1.718866,1.632923,0,0,21.63314,10.12915,0,1.718866,-1.718866,16.66524,42.73129,0.2009703,1.796215,0,0,10.12915
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.8511271,0.8511271,0,-1,0,0.8511271,0,0,0,0,0,0.8959233,0.8511271,0,0,23.54299,8.410285,0,0.8959233,-0.8959233,15.72085,40.30979,0.2009703,0.9362398,0,0,8.410285
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.820667,1.820667,0,-1,0,1.820667,0,0,2.220446E-16,0,0,1.916492,1.820667,0,0,24.53846,7.514362,0,1.916492,-1.916492,13.70069,35.1299,0.2009703,2.002734,0,0,7.514362
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.68783,3.68783,0,-1,0,3.68783,0,0,4.440892E-16,0,0,3.881926,3.68783,0,0,26.6679,5.59787,0,3.881926,-3.881926,9.608779,24.63785,0.2009703,4.056612,0,0,5.59787
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,1.923933,1.630147,0,-1,0,1.630147,0,0,0.2937858,0.486179,0,1.715944,1.630147,0,0,30.98115,1.715944,0,1.715944,-1.715944,7.800015,20,0.2009703,2.116326,0,0,1.715944
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.04893622,0,0,-1,0,0,0,0,0.04893622,0.05382984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009703,0.05382984,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.563287,4.563287,12,0,3.372,4.563287,0,0,0,0,0,0,0,7.436713,7.064877,32.88775,0,7.064877,0,7.064877,14.50235,37.18543,0.2010373,5.019616,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,25.82288,6.358389,8.642011,0,8.642011,22.70088,58.20726,0.2010266,0,0.2256086,12,6.6404
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,7.694945,7.694945,12,0,3.372,7.694945,23.40793,0,0,0,1.801228,0,0,4.305055,4.089802,17.18087,14.1362,5.89103,0,5.89103,28.2896,72.53729,0.2010772,8.464439,1.440982,12,15.93743
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.733727,0,2.545633,0,0,0,0,0,2.992795,0,0,8.733727,8.297041,11.28984,19.43813,11.28984,0,11.28984,39.00008,100,0.2010116,0,2.394236,12,22.43092
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,14.4275,8.36,0,-1,0,8.36,82.07195,0,6.067497,7.510247,6.861215,8.8,8.36,0,0,0,29.59898,0,1.938785,-1.938785,36.95642,94.75986,0.2010116,15.87025,5.488972,0,36.46019
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.740804,3.740804,0,0,0,3.740804,214.041,1.914958,0,0,8.006852,3.937689,3.740804,0,0,2.154206,27.66019,2.154206,0,2.154206,39.00008,100,0.2009684,4.114884,6.405482,0,35.66705
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,12.94409,12.94409,9.579928,0,2.759722,12.94409,27.35782,0,0,0,3.541221,3.541221,3.36416,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,14.2385,2.832977,12,33.1402
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,18.87861,18.87861,12,0,3.372,18.87861,37.28881,1.776357E-15,0,0.4064763,7.03961,7.240647,6.878615,0,0,0,29.59898,0,0.2010371,-0.2010371,38.78817,99.45663,0.2009684,20.76648,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,9.25415,9.25415,3,0,1.095,9.25415,84.57452,1.019962,0,0,7.826653,6.583317,6.254151,0,0,0.2233746,29.39794,0.2233746,0,0.2233746,39.00008,100,0.200964,10.17957,6.261322,12,37.22459
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,11.06401,8.36,0,-1,0,8.36,58.00272,0,2.704011,3.810412,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.200964,12.17041,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,6.396718,6.396718,0,0,0,6.396718,61.35546,0,0,0,3.924736,6.733387,6.396718,0,0,4.389969,25.64801,0,2.808651,-2.808651,31.87481,81.73012,0.200964,7.036389,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,9.621998,9.621998,12,0,3.372,9.621998,40.66296,0,0,0,3.912589,0,0,2.378002,2.259102,7.510693,22.83936,6.171691,0,6.171691,37.72979,96.74286,0.2010111,10.5842,3.130071,12,26.75194
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0.6969768,0,0,2.035979,0,0,0,0,1.339002,28.39388,1.339002,0,1.339002,39.00008,100,0.2009843,0,1.628783,0,30.42986
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,9.838282,9.838282,9.838282,0,2.825085,9.838282,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009843,10.82211,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,8.969677,8.36,0,-1,0,8.36,0,0,0.609677,1.506645,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2009843,9.866645,0,0,29.59898
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,8.564502,8.36,0,-1,0,8.36,0,0,0.2045015,1.060952,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2009843,9.420952,0,0,20.79898
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,14.41338,8.36,0,-1,0,8.36,0,0,6.053383,7.494721,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2009843,15.85472,0,0,11.99898
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.297777,1.297777,0,-1,0,1.297777,0,0,0,0,0,1.366081,1.297777,0,0,29.33333,3.198978,0,1.366081,-1.366081,9.732059,24.95395,0.2009843,1.427554,0,0,3.198978
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.23314,1.23314,0,-1,0,1.23314,0,0,2.220446E-16,0,0,1.298042,1.23314,0,0,30.8512,1.832897,0,1.298042,-1.298042,8.363802,21.4456,0.2009843,1.356454,0,0,1.832897
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.623018,0.5081122,0,-1,0,0.5081122,0,0,5.114906,5.677207,0,0.5348549,0.5081122,0,0,32.29347,0.5348549,0,0.5348549,-0.5348549,7.800015,20,0.2009843,6.18532,0,0,0.5348549
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009843,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009843,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3587727,0,0,-1,0,0,0,0,0.3587727,0.39465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009843,0.39465,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.262414,0,0,-1,0,0,0,0,3.262414,3.588655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009843,3.588655,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009843,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2009708,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2009117,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,8.030234,8.030234,12,0,3.372,8.030234,58.65572,0,0,0,4.710192,0,0,3.969765,3.771277,29.25705,3.267633,8.481469,0,8.481469,19.29063,49.46306,0.2009782,8.833258,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,9.340475,8.36,0,-1,0,8.36,95.46185,0,0.9804752,1.914523,7.98061,8.8,8.36,0,0,20.77558,10.90096,0,0.8193899,-0.8193899,18.42692,47.24841,0.2009782,10.27452,6.384488,0,18.88157
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,13.02623,13.02623,12,0,3.372,13.02623,47.29763,0,0,0,6.161096,1.080237,1.026225,0,0,21.68601,10.08156,5.080859,0,5.080859,23.24704,59.60769,0.2010116,14.32885,4.928876,12,16.24266
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,12.71343,12.71343,12,0,3.372,12.71343,59.24493,0,0,0,7.532065,0.7509825,0.7134333,0,0,16.60516,14.65434,6.781083,0,6.781083,29.68015,76.10278,0.2010561,13.98478,6.025652,12,22.1864
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,7.743086,7.743086,7.54111,0,2.243901,7.743086,129.6212,0,0,0,10.03668,0.2126062,0.2019759,0,0,9.824073,20.75731,9.824073,0,9.824073,39.00008,100,0.2009868,8.517394,8.029343,12,30.79399
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,8.538981,8.538981,3,0,1.095,8.538981,110.1914,3.57872,0,0,9.409226,5.830507,5.538981,0,0,0,29.59898,0,0,0,39.00008,100,0.2009868,9.392879,7.527381,12,39.00821
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,3.76376,3.76376,0,-1,0,3.76376,274.3892,6.365499,0,0,10.32735,3.961853,3.76376,0,0,0,29.59898,0,0,0,39.00008,100,0.2009868,4.140136,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009868,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,10.88991,10.88991,5.884168,0,1.824694,10.88991,48.38607,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2009868,11.9789,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,5.972333,5.972333,0,0,0,5.972333,35.92064,0,8.881784E-16,0,2.1453,6.286666,5.972333,0,0,0,29.59898,0,4.141366,-4.141366,34.63469,88.80673,0.2009868,6.569566,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.601518,25.45761,0,0,0,34.63469,88.80673,0.2009868,0,0,0,25.45761
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.48477,2.48477,0,-1,0,2.48477,0,0,4.440892E-16,0,0,2.615547,2.48477,0,0,4.601518,25.45761,0,2.615547,-2.615547,31.87767,81.73744,0.2009868,2.733247,0,0,25.45761
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.271656,3.271656,0,-1,0,3.271656,0,0,4.440892E-16,0,0,3.443849,3.271656,0,0,7.507681,22.84207,0,3.443849,-3.443849,28.24753,72.42942,0.2009868,3.598822,0,0,22.84207
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,12.2452,8.36,0,-1,0,8.36,0,0,3.885203,5.109723,0,8.8,8.36,0,0,11.33418,19.39822,0,8.8,-8.8,18.97152,48.64482,0.2009868,13.46972,0,0,19.39822
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.677903,3.677903,0,-1,0,3.677903,0,0,4.440892E-16,0,0,3.871476,3.677903,0,0,21.11196,10.59822,0,3.871476,-3.871476,14.89062,38.18101,0.2009868,4.045693,0,0,10.59822
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.871197,1.871197,0,-1,0,1.871197,0,0,2.220446E-16,0,0,1.969681,1.871197,0,0,25.4136,6.72674,0,1.969681,-1.969681,12.8144,32.85736,0.2009868,2.058317,0,0,6.72674
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.423042,2.423042,0,-1,0,2.423042,0,0,4.440892E-16,0,0,2.550571,2.423042,0,0,27.60213,4.757059,0,2.550571,-2.550571,10.12586,25.96369,0.2009868,2.665346,0,0,4.757059
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.802467,1.802467,0,-1,0,1.802467,0,0,0,0,0,1.897334,1.802467,0,0,30.4361,2.206488,0,1.897334,-1.897334,8.125893,20.83558,0.2009868,1.982714,0,0,2.206488
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.4755015,0.2936963,0,-1,0,0.2936963,0,0,0.1818053,0.2293554,0,0.309154,0.2936963,0,0,32.54425,0.309154,0,0.309154,-0.309154,7.800015,20,0.2009868,0.5230517,0,0,0.309154
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.280892,0,0,-1,0,0,0,0,1.280892,1.408982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009868,1.408982,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.362533,0,0,-1,0,0,0,0,1.362533,1.498786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009868,1.498786,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.30096,1.30096,10.10096,0,2.891543,1.30096,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010181,1.431056,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.8788123,0.8788123,9.678812,0,2.784739,0.8788123,21.84295,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2010338,0.9666935,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.511483,1.511483,10.31148,0,2.944805,1.511483,113.299,0,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2010368,1.662631,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,11.48493,11.48493,12,0,3.372,11.48493,40.20457,0,0,0,4.617465,0,0,0.5150739,0.4893202,5.9033,24.28601,5.106786,0,5.106786,38.24444,98.06247,0.2010715,12.63342,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,7.433382,7.433382,0,-1,0,7.433382,101.6517,0,8.881784E-16,0,7.556161,7.824612,7.433382,0,0,0.796514,28.88212,0,0.268451,-0.268451,37.96147,97.3369,0.2010715,8.17672,6.044929,0,36.43828
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,9.450303,9.450303,3,0,1.095,9.450303,96.63795,1.247994,0,0,9.13258,6.789793,6.450303,0,0,1.094793,28.61366,1.094793,0,1.094793,39.00008,100,0.2010498,10.39533,7.306064,12,37.74624
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.450451,3.450451,0,0,0,3.450451,315.7123,7.261446,0,0,10.8935,3.632054,3.450451,0,0,0,29.59898,0,0,0,39.00008,100,0.2010498,3.795496,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.502712,3.502712,0,0,0,3.502712,299.1035,6.789672,0,0,10.47674,3.687066,3.502712,0,0,0,29.59898,0,0,0,39.00008,100,0.2010498,3.852984,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010498,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.214631,1.214631,0,-1,0,1.214631,692.8617,7.137155,0,0,8.415713,1.278559,1.214631,0,0,0,29.59898,0,0,0,39.00008,100,0.2010498,1.336094,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,8.487736,8.487736,3.135699,0,1.129332,8.487736,66.37486,0,0,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2010498,9.33651,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,3.950998,3.950998,0,0,0,3.950998,58.08332,0,8.881784E-16,0,2.294871,4.158946,3.950998,0,0,0,29.59898,0,1.864074,-1.864074,37.03517,94.96178,0.2010498,4.346098,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.353511,4.353511,0,0,0,4.353511,36.5611,0,0,0,1.591692,4.582644,4.353511,0,0,2.071194,27.7349,0,2.990952,-2.990952,33.88243,86.87785,0.2010498,4.788863,1.273353,0,29.3266
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,2.890884,2.890884,0,0,0,2.890884,0,0,0,0,0,3.043036,2.890884,0,0,5.394474,24.74395,0,3.043036,-3.043036,30.67479,78.65315,0.2010498,3.179972,0,0,24.74395
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.574703,1.574703,0,-1,0,1.574703,0,0,0,0,0,1.657582,1.574703,0,0,8.775624,21.70092,0,1.657582,-1.657582,28.92755,74.17304,0.2010498,1.732173,0,0,21.70092
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61738,20.04333,0,0,0,28.92755,74.17304,0.2010498,0,0,0,20.04333
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.430657,2.430657,0,-1,0,2.430657,0,0,0,0,0,2.558586,2.430657,0,0,10.61738,20.04333,0,2.558586,-2.558586,26.23056,67.25771,0.2010498,2.673723,0,0,20.04333
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.601072,1.601072,0,-1,0,1.601072,0,0,2.220446E-16,0,0,1.685339,1.601072,0,0,13.46026,17.48475,0,1.685339,-1.685339,24.45406,62.70258,0.2010498,1.761179,0,0,17.48475
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.9120198,0.9120198,0,-1,0,0.9120198,0,0,0,0,0,0.9600208,0.9120198,0,0,15.33285,15.79941,0,0.9600208,-0.9600208,23.4421,60.10784,0.2010498,1.003222,0,0,15.79941
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.7066,2.7066,0,-1,0,2.7066,0,0,4.440892E-16,0,0,2.849052,2.7066,0,0,16.39954,14.83939,0,2.849052,-2.849052,20.43894,52.40743,0.2010498,2.97726,0,0,14.83939
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.9812676,0.9812676,0,-1,0,0.9812676,0,0,1.110223E-16,0,0,1.032913,0.9812676,0,0,19.56516,11.99034,0,1.032913,-1.032913,19.35015,49.61568,0.2010498,1.079394,0,0,11.99034
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.564415,1.564415,0,-1,0,1.564415,0,0,2.220446E-16,0,0,1.646752,1.564415,0,0,20.71284,10.95742,0,1.646752,-1.646752,17.61432,45.16484,0.2010498,1.720856,0,0,10.95742
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.3998631,0.3998631,0,-1,0,0.3998631,0,0,5.551115E-17,0,0,0.4209086,0.3998631,0,0,22.54256,9.310671,0,0.4209086,-0.4209086,17.17065,44.02721,0.2010498,0.4398494,0,0,9.310671
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.655452,3.655452,0,-1,0,3.655452,0,0,4.440892E-16,0,0,3.847844,3.655452,0,0,23.01024,8.889762,0,3.847844,-3.847844,13.11466,33.62728,0.2010498,4.020997,0,0,8.889762
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.548996,1.548996,0,0,0,1.548996,0,0,2.220446E-16,0,0,1.630523,1.548996,0,0,27.28562,5.041919,0,1.630523,-1.630523,11.39594,29.22031,0.2010498,1.703896,0,0,5.041919
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.177973,1.177973,0,0,0,1.177973,24.81675,0,2.220446E-16,0,0.2923347,1.239972,1.177973,0,0,29.09731,3.411396,0,0.947637,-0.947637,10.39705,26.65904,0.2010498,1.29577,0.2338677,0,3.703731
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,4.718878,4.718878,11.59439,0,3.269381,4.718878,49.80234,0,0,0,2.350112,0,0,6.875512,6.531736,30.15024,2.463759,8.881847,0,8.881847,18.82311,48.26428,0.201112,5.190766,1.880089,12,4.81387
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,9.190069,9.190069,12,0,3.372,9.190069,59.02576,0,0,0,5.424509,0,0,2.80993,2.669434,21.2684,10.45742,8.093943,0,8.093943,26.50169,67.95293,0.2011723,10.10908,4.339607,12,15.88193
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,8.986661,8.36,0,-1,0,8.36,90.05621,0,0.6266609,1.525327,7.528699,8.8,8.36,0,0,13.17445,17.74197,0,1.271301,-1.271301,25.16162,64.51686,0.2011723,9.885327,6.022959,0,25.27067
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,7.678234,7.678234,12,0,3.372,7.678234,107.5101,0,0,0,8.254878,0,0,4.321766,4.105678,14.58701,16.47067,12.36056,0,12.36056,36.88788,94.58411,0.2011766,8.446056,6.603902,12,24.72555
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,17.35047,17.35047,11.39697,0,3.219432,17.35047,48.95142,4.440892E-16,0,0,8.493301,6.266848,5.953506,0,0,2.226454,27.59517,2.226454,0,2.226454,39.00008,100,0.201191,19.08552,6.794641,12,36.08847
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,6.771647,6.771647,0,0,0,6.771647,116.0911,0.7332315,0,0,7.861281,7.128049,6.771647,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,7.448812,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,13.21252,13.21252,9.996892,0,2.865214,13.21252,25.61865,0,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,14.53377,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,8.813122,8.813122,7.030859,0,2.114807,8.813122,21.28719,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,9.694433,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201191,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.714383,2.714383,0,-1,0,2.714383,0,0,4.440892E-16,0,0,2.857245,2.714383,0,0,0,29.59898,0,2.857245,-2.857245,35.98828,92.27745,0.201191,2.985821,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,11.51836,8.36,0,-1,0,8.36,0,0,3.158361,4.310197,0,8.8,8.36,0,0,3.174717,26.74173,0,8.8,-8.8,26.71226,68.49284,0.201191,12.6702,0,0,26.74173
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,7.559328,7.559328,0,-1,0,7.559328,0,0,8.881784E-16,0,0,7.957187,7.559328,0,0,12.95249,17.94173,0,7.957187,-7.957187,18.32465,46.98619,0.201191,8.31526,0,0,17.94173
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.6620196,0.6620196,0,-1,0,0.6620196,0,0,0,0,0,0.6968627,0.6620196,0,0,21.79381,9.984547,0,0.6968627,-0.6968627,17.59009,45.10271,0.201191,0.7282215,0,0,9.984547
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1105825,0.1105825,0,-1,0,0.1105825,0,0,1.387779E-17,0,0,0.1164027,0.1105825,0,0,22.56811,9.287683,0,0.1164027,-0.1164027,17.46739,44.7881,0.201191,0.1216408,0,0,9.287683
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.988408,0.988408,0,-1,0,0.988408,0,0,1.110223E-16,0,0,1.040429,0.988408,0,0,22.69744,9.171281,0,1.040429,-1.040429,16.37069,41.97603,0.201191,1.087249,0,0,9.171281
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.037472,2.037472,0,-1,0,2.037472,0,0,0,0,0,2.144707,2.037472,0,0,23.85347,8.130852,0,2.144707,-2.144707,14.10997,36.17933,0.201191,2.241219,0,0,8.130852
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.364501,2.364501,0,-1,0,2.364501,0,0,0,0,0,2.488949,2.364501,0,0,26.23648,5.986144,0,2.488949,-2.488949,11.48638,29.45221,0.201191,2.600951,0,0,5.986144
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,3.923824,3.322335,0,-1,0,3.322335,0,0,0.6014882,0.9938705,0,3.497195,3.322335,0,0,29.00198,3.497195,0,3.497195,-3.497195,7.800015,20,0.201191,4.316206,0,0,3.497195
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.478195,0,0,-1,0,0,0,0,1.478195,1.626015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201191,1.626015,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.657023,4.657023,12,0,3.372,4.657023,0,0,0,0,0,0,0,7.342977,6.975829,32.88775,0,6.975829,0,6.975829,14.41787,36.96882,0.2012561,5.122725,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.43308,1.43308,10.23308,0,2.924969,1.43308,19.76825,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,25.91192,6.278245,8.643295,0,8.643295,22.61762,57.99377,0.201285,1.576388,0.2266358,12,6.561541
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.607573,2.607573,11.40757,0,3.222116,2.607573,108.3684,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,17.26863,14.05721,11.18579,0,11.18579,33.22939,85.20338,0.201296,2.868331,2.260628,12,16.883
