Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,7.391634,7.391634,0,0,0,7.391634,67.34907,0,0,0,4.978197,7.780668,7.391634,0,0,6.082845,24.12442,0,2.802471,-2.802471,30.27532,77.62888,0.201296,8.130798,3.982558,0,29.10262
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,9.196701,21.32195,4.990571,0,4.990571,35.00979,89.76852,0.2011973,0,3.992457,0,26.31252
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,0.6402628,0,0,4.846393,0,0,0,0,4.20613,25.81346,4.20613,0,4.20613,39.00008,100,0.2011142,0,3.877114,0,30.65985
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,6.431507,6.431507,0,0,0,6.431507,117.9624,0.8167499,0,0,7.586757,6.770007,6.431507,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,7.074657,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.011054,6.011054,0,0,0,6.011054,199.9139,5.689507,0,0,12.01693,6.327425,6.011054,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,6.612159,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,6.932982,6.932982,0,0,0,6.932982,153.979,3.377462,0,0,10.67534,7.297876,6.932982,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,7.62628,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,6.947178,6.947178,0,-1,0,6.947178,151.5195,3.213514,0,0,10.52633,7.312819,6.947178,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,7.641896,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,9.686423,9.686423,6.062551,0,1.869825,9.686423,39.38091,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,10.65507,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.7465482,0.7465482,0,0,0,0.7465482,216.6725,0.8317243,0,0,1.617565,0.7858402,0.7465482,0,0,0,29.59898,0,0,0,39.00008,100,0.2011142,0.821203,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,20.67615,20.36,12,0,3.372,20.36,0,0,0.3161538,2.383769,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2011142,22.74377,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,10.40925,8.36,0,-1,0,8.36,0,0,2.04925,3.090175,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2011142,11.45017,0,0,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,19.4602,8.36,0,-1,0,8.36,0,0,11.10019,13.04621,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2011142,21.40621,0,0,11.99898
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.067719,3.039029,0,-1,0,3.039029,0,0,0.02868946,0.3354613,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2011142,3.37449,0,0,3.198978
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.593578,0,0,-1,0,0,0,0,3.593578,3.952936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,3.952936,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.8617204,0,0,-1,0,0,0,0,0.8617204,0.9478925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,0.9478925,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.509061,0,0,-1,0,0,0,0,1.509061,1.659967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,1.659967,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.170948,0,0,-1,0,0,0,0,0.170948,0.1880428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,0.1880428,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.047348,0,0,-1,0,0,0,0,2.047348,2.252083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,2.252083,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.768856,0,0,-1,0,0,0,0,1.768856,1.945742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011142,1.945742,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.229883,1.229883,10.02988,0,2.87356,1.229883,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011431,1.352872,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.734794,2.734794,11.53479,0,3.254303,2.734794,4.312262,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.2012112,3.008274,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.06575496,0.06575496,8.865755,0,2.579036,0.06575496,1497.011,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.2011885,0.07233046,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,14.76072,14.76072,12,0,3.372,14.76072,5.006186,0,0,0,0.7389491,2.906019,2.760718,0,0,6.705462,23.56406,0,2.16707,-2.16707,30.35443,77.8317,0.2011885,16.23679,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.306243,1.306243,0,-1,0,1.306243,200.3161,0,0,0,2.616614,1.374992,1.306243,0,0,9.113318,21.39699,1.241622,0,1.241622,31.53233,80.85197,0.2011641,1.436867,2.093291,0,24.01361
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,7.871696,22.51445,1.7389,0,1.7389,33.182,85.08187,0.2011298,0,1.39112,0,24.25335
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,7.920197,7.920197,10.89671,0,3.092869,7.920197,37.87306,0,0,0,2.999621,0,0,2.976516,2.827691,6.132796,24.07946,5.827312,0,5.827312,38.71027,99.2569,0.2011754,8.712217,2.399697,12,27.07908
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,1.01859,0,0,1.324074,0,0,0,0,0.3054846,29.32404,0.3054846,0,0.3054846,39.00008,100,0.2011694,0,1.059259,0,30.64812
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.701308,1.701308,0,0,0,1.701308,147.6287,0.7207686,0,0,2.511619,1.79085,1.701308,0,0,0,29.59898,0,0,0,39.00008,100,0.2011694,1.871439,2.009295,0,32.1106
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,2.43602,0,0,2.43602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011694,0,1.948816,0,32.035
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.9369809,0.9369809,0,0,0,0.9369809,175.1479,0.6548069,0,0,1.641103,0.9862957,0.9369809,0,0,0,29.59898,0,0,0,39.00008,100,0.2011694,1.030679,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,10.543,10.543,8.687409,0,2.533915,10.543,18.52659,0,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.2011694,11.59731,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,7.669456,7.669456,6.567261,0,1.997517,7.669456,15.12761,2.220446E-16,0,0,1.160205,1.160205,1.102195,0,0,0,29.59898,0,0,0,39.00008,100,0.2011694,8.4364,0.928164,12,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011694,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,3.848768,3.848768,0,-1,0,3.848768,0,0,4.440892E-16,0,0,4.051335,3.848768,0,0,0,29.59898,0,4.051335,-4.051335,34.7296,89.05006,0.2011694,4.233645,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,19.28992,8.36,0,-1,0,8.36,0,0,10.92992,12.85892,0,8.8,8.36,0,0,4.501483,25.54764,0,8.8,-8.8,25.45358,65.26546,0.2011694,21.21892,0,0,25.54764
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,12.12341,8.36,0,-1,0,8.36,0,0,3.763412,4.975754,0,8.8,8.36,0,0,14.27926,16.74764,0,8.8,-8.8,16.17757,41.48086,0.2011694,13.33575,0,0,16.74764
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.724639,1.724639,0,-1,0,1.724639,0,0,2.220446E-16,0,0,1.81541,1.724639,0,0,24.05704,7.947643,0,1.81541,-1.81541,14.26396,36.57418,0.2011694,1.897103,0,0,7.947643
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.200372,2.200372,0,-1,0,2.200372,0,0,4.440892E-16,0,0,2.316181,2.200372,0,0,26.07416,6.132233,0,2.316181,-2.316181,11.82249,30.31401,0.2011694,2.420409,0,0,6.132233
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.599893,3.625249,0,-1,0,3.625249,0,0,0.9746433,1.434633,0,3.816052,3.625249,0,0,28.6477,3.816052,0,3.816052,-3.816052,7.800015,20,0.2011694,5.059882,0,0,3.816052
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.570622,0,0,-1,0,0,0,0,2.570622,2.827685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011694,2.827685,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.119026,0,0,-1,0,0,0,0,3.119026,3.430928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011694,3.430928,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.617262,0,0,-1,0,0,0,0,3.617262,3.978989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011694,3.978989,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,2.879762,0,0,-1,0,0,0,0,2.879762,3.167738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011694,3.167738,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.470246,3.470246,12,0,3.372,3.470246,0,1.776357E-15,0,0,0,0,0,8.529755,8.103267,32.88775,0,8.103267,0,8.103267,15.48745,39.71133,0.2012445,3.81727,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.153242,2.153242,10.95324,0,3.10717,2.153242,7.434706,0,0,0,0.1600872,0,0,8.8,8.36,24.78449,7.29294,8.520087,0,8.520087,23.57031,60.43658,0.2012954,2.368567,0.1280698,12,7.453027
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,6.819917,6.819917,12,0,3.372,6.819917,18.52878,0,0,0,1.263647,0,0,5.180083,4.921079,16.2644,14.96102,6.184726,0,6.184726,29.43766,75.48103,0.201349,7.501908,1.010918,12,16.22466
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.05427261,0.05427261,8.507586,0,2.488419,0.05427261,3775.432,0,0,0,2.049025,0,0,8.453314,8.030648,10.07967,20.52727,10.07967,0,10.07967,39.00008,100,0.201302,0.05969987,1.63922,12,22.5763
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,7.803284,7.803284,0,-1,0,7.803284,58.51334,0,0,0.2236125,4.565962,8.213984,7.803284,0,0,0,29.59898,0,3.648021,-3.648021,35.15472,90.14014,0.201302,8.583612,3.652769,0,34.16494
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,10.25623,10.25623,8.354266,0,2.449629,10.25623,59.04143,8.881784E-16,0,0,6.055425,2.002068,1.901965,0,0,4.053357,25.95096,4.053357,0,4.053357,39.00008,100,0.201328,11.28185,4.84434,12,32.00638
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201328,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201328,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,13.61998,13.61998,6.029721,0,1.861519,13.61998,58.66195,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.201328,14.98198,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.661077,4.661077,0,-1,0,4.661077,75.17693,0,0,0,3.504055,4.906397,4.661077,0,0,0,29.59898,0,1.402342,-1.402342,37.52188,96.20975,0.201328,5.127185,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,2.605954,0,0,4.164112,0,0,0,0,1.558158,28.19664,1.558158,0,1.558158,39.00008,100,0.2012974,0,3.33129,0,32.36075
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012974,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.0483,4.0483,0,0,0,4.0483,49.31259,0,0,0,1.996321,4.261368,4.0483,0,0,0,29.59898,0,2.265047,-2.265047,36.61251,93.87804,0.2012974,4.45313,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.566658,5.566658,0,0,0,5.566658,0,0,0,0,0,5.85964,5.566658,0,0,2.516719,27.33393,0,5.85964,-5.85964,30.43591,78.04063,0.2012974,6.123323,0,0,27.33393
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,16.7415,8.36,0,-1,0,8.36,0,0,8.381501,10.05565,0,8.8,8.36,0,0,9.02743,21.47429,0,8.8,-8.8,21.15989,54.25602,0.2012974,18.41565,0,0,21.47429
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.220607,3.220607,0,-1,0,3.220607,0,0,4.440892E-16,0,0,3.390112,3.220607,0,0,18.80521,12.67429,0,3.390112,-3.390112,17.5864,45.09324,0.2012974,3.542668,0,0,12.67429
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.572,9.284179,0,0,0,17.5864,45.09324,0.2012974,0,0,0,9.284179
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.047837,3.047837,0,-1,0,3.047837,0,0,4.440892E-16,0,0,3.208249,3.047837,0,0,22.572,9.284179,0,3.208249,-3.208249,14.20461,36.422,0.2012974,3.35262,0,0,9.284179
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.574899,1.574899,0,-1,0,1.574899,0,0,0,0,0,1.657788,1.574899,0,0,26.13672,6.07593,0,1.657788,-1.657788,12.45715,31.94134,0.2012974,1.732389,0,0,6.07593
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.39171,1.39171,0,-1,0,1.39171,0,0,2.220446E-16,0,0,1.464958,1.39171,0,0,27.97871,4.418141,0,1.464958,-1.464958,10.91294,27.98185,0.2012974,1.530881,0,0,4.418141
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.266899,2.266899,0,-1,0,2.266899,0,0,4.440892E-16,0,0,2.386209,2.266899,0,0,29.60644,2.953183,0,2.386209,-2.386209,8.397659,21.53242,0.2012974,2.493588,0,0,2.953183
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.845222,0.5386257,0,-1,0,0.5386257,0,0,1.306597,1.491119,0,0.5669745,0.5386257,0,0,32.25778,0.5669745,0,0.5669745,-0.5669745,7.800015,20,0.2012974,2.029745,0,0,0.5669745
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.021881,0,0,-1,0,0,0,0,1.021881,1.124069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012974,1.124069,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012974,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.257955,2.257955,11.05795,0,3.133662,2.257955,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013541,2.48375,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.4880277,0.4880277,9.288028,0,2.685871,0.4880277,155.5219,0,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2013475,0.5368304,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.357062,5.357062,12,0,3.372,5.357062,62.51777,-8.881784E-16,0,0,3.349116,0,0,6.642938,6.310791,15.40876,15.73109,9.659906,0,9.659906,33.54623,86.01581,0.2014044,5.892769,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,6.749534,6.749534,0,0,0,6.749534,90.99189,0,8.881784E-16,0,6.141528,7.104772,6.749534,0,0,5.748857,24.42501,0,0.9632439,-0.9632439,32.53088,83.41236,0.2014044,7.424487,4.913222,0,30.56654
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,9.203048,8.36,0,-1,0,8.36,111.9949,0,0.8430482,1.763353,9.362776,8.8,8.36,0,0,6.819128,23.46176,0.5627761,0,0.5627761,33.06478,84.78132,0.2013933,10.12335,7.490221,0,32.82454
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,3.34099,0,0,9.597342,0,0,0,0,6.256351,23.96826,6.256351,0,6.256351,39.00008,100,0.2012709,0,7.677874,0,33.56561
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,15.00849,15.00849,6.648487,0,2.018067,15.00849,78.32489,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012709,16.50933,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.713745,2.713745,0,0,0,2.713745,449.4203,9.339549,0,0,12.19612,2.856574,2.713745,0,0,0,29.59898,0,0,0,39.00008,100,0.2012709,2.98512,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,9.471646,9.471646,3,0,1.095,9.471646,120.064,4.559778,0,0,11.37204,6.812259,6.471646,0,0,0,29.59898,0,0,0,39.00008,100,0.2012709,10.41881,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,12.30212,8.36,0,-1,0,8.36,102.7705,0,3.942125,5.172338,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2012709,13.53234,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.031571,6.031571,0,0,0,6.031571,121.0046,0.7179182,0,0,7.298478,6.349022,6.031571,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.2012664,6.634728,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,5.713244,5.713244,0,0,0,5.713244,88.83109,8.881784E-16,0,0,5.075138,6.013942,5.713244,0,0,0,29.59898,0,0.9388039,-0.9388039,38.01049,97.46261,0.2012664,6.284569,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,19.80042,19.80042,12,0,3.372,19.80042,9.367428,0,3.552714E-15,1.420459,1.85479,8.210965,7.800417,0,0,1.043115,28.66017,0,6.356175,-6.356175,31.3105,80.28316,0.2012664,21.78046,1.483832,12,30.51496
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,9.120546,9.120546,12,0,3.372,9.120546,0,0,0,0,0,0,0,2.879454,2.735481,8.105533,22.304,2.735481,0,2.735481,33.9056,86.93726,0.2012915,10.0326,0,12,22.304
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.564551,4.564551,0,-1,0,4.564551,0,0,0,0,0,4.80479,4.564551,0,0,5.370051,24.76593,0,4.80479,-4.80479,28.84091,73.95089,0.2012915,5.021006,0,0,24.76593
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,20.29584,8.36,0,-1,0,8.36,0,0,11.93584,13.96542,0,8.8,8.36,0,0,10.70871,19.96114,0,8.8,-8.8,19.56489,50.16629,0.2012915,22.32542,0,0,19.96114
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.48648,11.16114,0,0,0,19.56489,50.16629,0.2012915,0,0,0,11.16114
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.125691,1.125691,0,-1,0,1.125691,0,0,2.220446E-16,0,0,1.184938,1.125691,0,0,20.48648,11.16114,0,1.184938,-1.184938,18.31586,46.96364,0.2012915,1.23826,0,0,11.16114
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,2.874517,2.874517,0,-1,0,2.874517,0,0,0,0,0,3.025808,2.874517,0,0,21.80308,9.976203,0,3.025808,-3.025808,15.12638,38.7855,0.2012915,3.161969,0,0,9.976203
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.80793,1.80793,0,-1,0,1.80793,0,0,2.220446E-16,0,0,1.903084,1.80793,0,0,25.16509,6.950396,0,1.903084,-1.903084,13.12035,33.64185,0.2012915,1.988723,0,0,6.950396
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.9329309,0.9329309,0,-1,0,0.9329309,0,0,1.110223E-16,0,0,0.9820326,0.9329309,0,0,27.27963,5.047311,0,0.9820326,-0.9820326,12.0852,30.98762,0.2012915,1.026224,0,0,5.047311
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.280093,2.280093,0,-1,0,2.280093,0,0,0,0,0,2.400097,2.280093,0,0,28.37078,4.065279,0,2.400097,-2.400097,9.555271,24.50064,0.2012915,2.508102,0,0,4.065279
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,2.987068,1.581922,0,-1,0,1.581922,0,0,1.405146,1.703853,0,1.665181,1.581922,0,0,31.03755,1.665181,0,1.665181,-1.665181,7.800015,20,0.2012915,3.285775,0,0,1.665181
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,1.951912,0,0,-1,0,0,0,0,1.951912,2.147103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012915,2.147103,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.494709,2.494709,11.29471,0,3.193561,2.494709,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013545,2.744179,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.400439,2.400439,11.20044,0,3.169711,2.400439,24.25303,1.776357E-15,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.2014035,2.640483,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.2013509,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.650353,1.650353,0,0,0,1.650353,186.1151,0,0,0,3.071555,1.737213,1.650353,0,0,4.795229,25.28327,1.334342,0,1.334342,35.71679,91.58134,0.2013249,1.815388,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.3339446,0,0,3.794832,0,0,0,0,3.460887,26.48418,3.460887,0,3.460887,39.00008,100,0.2012574,0,3.035866,0,30.27901
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,7.571555,7.571555,0,0,0,7.571555,73.42646,0,8.881784E-16,0,5.559525,7.970057,7.571555,0,0,0,29.59898,0,2.410533,-2.410533,36.45915,93.48483,0.2012574,8.328711,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,10.14687,10.14687,9.056156,0,2.627208,10.14687,37.71101,0,0,0,3.826485,1.148116,1.09071,0,0,2.67837,27.18845,2.67837,0,2.67837,39.00008,100,0.2012744,11.16155,3.061188,12,31.01493
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012744,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.655656,4.655656,0,0,0,4.655656,86.55363,0,0,0,4.02964,4.900691,4.655656,0,0,0,29.59898,0,0.8710513,-0.8710513,38.08191,97.64573,0.2012744,5.121222,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,7.75127,7.75127,0,-1,0,7.75127,67.32741,0,0,0.1663966,5.218729,8.159231,7.75127,0,0,0.9678347,28.72793,0,2.940502,-2.940502,34.98235,89.69815,0.2012744,8.526397,4.174984,0,33.94666
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,2.837758,2.837758,0,0,0,2.837758,169.6433,0,0,0,4.814066,2.987114,2.837758,0,0,4.235059,25.78742,1.826952,0,1.826952,36.71555,94.14224,0.2012388,3.121534,3.851253,0,30.60149
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,2.408107,27.43168,1.90557,0,1.90557,38.52333,98.77757,0.2012017,0,1.524456,0,29.33725
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0.05856116,0,0,0.5610988,0,0,0,0,0.5025376,29.14669,0.5025376,0,0.5025376,39.00008,100,0.2011919,0,0.448879,0,29.70779
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,12.79964,12.79964,12,0,3.372,12.79964,0,0,0,0,0,0.8417227,0.7996365,0,0,0,29.59898,0,0.8417227,-0.8417227,38.11282,97.725,0.2011919,14.0796,0,12,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,13.67272,8.36,0,-1,0,8.36,0,0,5.312722,6.679994,0,8.8,8.36,0,0,0.9352474,28.75726,0,8.8,-8.8,28.83681,73.94039,0.2011919,15.03999,0,0,28.75726
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71303,19.95726,0,0,0,28.83681,73.94039,0.2011919,0,0,0,19.95726
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71303,19.95726,0,0,0,28.83681,73.94039,0.2011919,0,0,0,19.95726
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.472848,3.472848,0,-1,0,3.472848,0,0,4.440892E-16,0,0,3.655629,3.472848,0,0,10.71303,19.95726,0,3.655629,-3.655629,24.98344,64.05997,0.2011919,3.820132,0,0,19.95726
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.27204,3.27204,0,-1,0,3.27204,0,0,0,0,0,3.444253,3.27204,0,0,14.77484,16.30163,0,3.444253,-3.444253,21.35288,54.75086,0.2011919,3.599244,0,0,16.30163
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.989107,0.989107,0,-1,0,0.989107,0,0,0,0,0,1.041165,0.989107,0,0,18.60178,12.85737,0,1.041165,-1.041165,20.25539,51.9368,0.2011919,1.088018,0,0,12.85737
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6011522,0.6011522,0,-1,0,0.6011522,0,0,0,0,0,0.6327918,0.6011522,0,0,19.75863,11.81621,0,0.6327918,-0.6327918,19.58837,50.22649,0.2011919,0.6612674,0,0,11.81621
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,3.960905,3.960905,0,-1,0,3.960905,0,0,4.440892E-16,0,0,4.169374,3.960905,0,0,20.46173,11.18342,0,4.169374,-4.169374,15.19347,38.95753,0.2011919,4.356995,0,0,11.18342
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.0227286,0.0227286,0,-1,0,0.0227286,0,0,0,0,0,0.02392484,0.0227286,0,0,25.09437,7.014043,0,0.02392484,-0.02392484,15.16825,38.89286,0.2011919,0.02500146,0,0,7.014043
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.4716947,0.4716947,0,-1,0,0.4716947,0,0,0,0,0,0.4965207,0.4716947,0,0,25.12095,6.990118,0,0.4965207,-0.4965207,14.64487,37.55087,0.2011919,0.5188642,0,0,6.990118
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.517308,1.517308,0,0,0,1.517308,0,0,2.220446E-16,0,0,1.597166,1.517308,0,0,25.67265,6.493598,0,1.597166,-1.597166,12.96131,33.23405,0.2011919,1.669039,0,0,6.493598
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.391966,2.391966,0,0,0,2.391966,11.27096,0,0,0,0.2695976,2.517859,2.391966,0,0,27.44728,4.896431,0,2.248261,-2.248261,10.59143,27.15746,0.2011919,2.631162,0.2156781,0,5.166028
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.485347,2.485347,0,0,0,2.485347,55.60363,0,0,0,1.381943,2.616155,2.485347,0,0,29.94534,2.64817,0,1.234212,-1.234212,9.290459,23.82164,0.2011919,2.733882,1.105555,0,4.030113
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,8.237312,8.237312,12,0,3.372,8.237312,32.73005,0,0,0,2.696076,0,0,3.762688,3.574553,31.31669,1.413959,6.270629,0,6.270629,15.2393,39.07505,0.2012419,9.061044,2.156861,12,4.110034
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.510869,2.510869,0,-1,0,2.510869,191.431,0,0,0,4.806582,2.643019,2.510869,0,0,25.04606,7.057525,2.163563,0,2.163563,17.29184,44.33795,0.2011997,2.761955,3.845266,0,11.86411
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,9.900354,9.900354,12,0,3.372,9.900354,56.16308,0,0,0,5.560344,0,0,2.099646,1.994664,22.8825,9.004731,7.555007,0,7.555007,24.45914,62.71563,0.2012534,10.89039,4.448275,12,14.56507
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,9.288374,9.288374,12,0,3.372,9.288374,76.37157,0,0,0,7.093677,0,0,2.711626,2.576045,15.32749,15.80424,9.669722,0,9.669722,33.63265,86.23739,0.2013098,10.21721,5.674942,12,22.89791
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,0,0,0,5.348619,0,0,0,0,5.657767,24.50699,5.348619,0,5.348619,38.70679,99.24799,0.2012059,0,4.278895,0,29.85561
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,11.09558,11.09558,4.801707,0,1.550832,11.09558,62.49585,0,0,0,6.934276,6.625128,6.293871,0,0,0.3091483,29.32075,0.3091483,0,0.3091483,39.00008,100,0.2012078,12.20514,5.547421,12,36.25502
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,9.131327,8.36,0,-1,0,8.36,71.36146,0,0.7713267,1.684459,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2012078,10.04446,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,8.323639,8.323639,4.763235,0,1.541098,8.323639,82.85902,0,0,0,6.896885,3.747794,3.560404,0,0,3.149091,26.7648,3.149091,0,3.149091,39.00008,100,0.2011945,9.156003,5.517509,12,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011945,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011945,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011945,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,6.568361,6.568361,0,-1,0,6.568361,0,0,0,0,0,6.914065,6.568361,0,0,0,29.59898,0,6.914065,-6.914065,31.71201,81.31269,0.2011945,7.225198,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,4.748485,4.748485,0,-1,0,4.748485,0,0,8.881784E-16,0,0,4.998405,4.748485,0,0,7.682294,22.68491,0,4.998405,-4.998405,26.44323,67.80302,0.2011945,5.223333,0,0,22.68491
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,6.613914,6.613914,0,-1,0,6.613914,0,0,8.881784E-16,0,0,6.962014,6.613914,0,0,13.23608,17.68651,0,6.962014,-6.962014,19.10462,48.98612,0.2011945,7.275305,0,0,17.68651
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.481716,2.481716,0,-1,0,2.481716,0,0,0,0,0,2.612332,2.481716,0,0,20.97165,10.72449,0,2.612332,-2.612332,16.35098,41.92552,0.2011945,2.729887,0,0,10.72449
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.265678,2.265678,0,-1,0,2.265678,0,0,4.440892E-16,0,0,2.384924,2.265678,0,0,23.87424,8.112162,0,2.384924,-2.384924,13.83705,35.47955,0.2011945,2.492245,0,0,8.112162
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.009439,4.009439,0,-1,0,4.009439,0,0,8.881784E-16,0,0,4.220462,4.009439,0,0,26.52416,5.727237,0,4.220462,-4.220462,9.388296,24.07251,0.2011945,4.410383,0,0,5.727237
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.307054,0.307054,0,-1,0,0.307054,0,0,5.551115E-17,0,0,0.3232148,0.307054,0,0,31.21356,1.506775,0,0.3232148,-0.3232148,9.047598,23.19892,0.2011945,0.3377594,0,0,1.506775
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.0401,1.124382,0,-1,0,1.124382,0,0,0.9157178,1.119728,0,1.18356,1.124382,0,0,31.57269,1.18356,0,1.18356,-1.18356,7.800015,20,0.2011945,2.24411,0,0,1.18356
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.549621,0,0,-1,0,0,0,0,4.549621,5.004583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011945,5.004583,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.765957,0,0,-1,0,0,0,0,1.765957,1.942553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011945,1.942553,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.441932,1.441932,10.24193,0,2.927209,1.441932,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012286,1.586125,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,1.907814,1.907814,10.70781,0,3.045077,1.907814,37.0466,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2012616,2.098595,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.28053,5.28053,12,0,3.372,5.28053,58.31633,0,0,0,3.079411,0,0,6.71947,6.383496,15.46097,15.6841,9.462908,0,9.462908,33.30981,85.40961,0.2013218,5.808583,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,8.515435,8.515435,8.598228,0,2.511352,8.515435,69.41413,0,0,0,5.910916,0,0,0.08279238,0.07865276,5.998066,24.20072,5.989569,0,5.989569,38.99202,99.97933,0.2013571,9.36698,4.728733,12,30.11164
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,9.209918,8.36,0,-1,0,8.36,104.0264,0,0.8499182,1.77091,8.69661,8.8,8.36,0,0,0.008497112,29.59133,0,0.1033894,-0.1033894,38.88303,99.69989,0.2013571,10.13091,6.957288,0,38.28794
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,9.651328,9.651328,3,0,1.095,9.651328,102.3646,2.754775,0,0,9.879547,7.001398,6.651328,0,0,0.1233742,29.48794,0.1233742,0,0.1233742,39.00008,100,0.2013547,10.61646,7.903637,12,39.36749
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.748306,3.748306,0,0,0,3.748306,316.3885,7.913623,0,0,11.85921,3.945586,3.748306,0,0,0,29.59898,0,0,0,39.00008,100,0.2013547,4.123137,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,6.448412,6.448412,0,0,0,6.448412,182.773,4.998152,0,0,11.78595,6.787802,6.448412,0,0,0,29.59898,0,0,0,39.00008,100,0.2013547,7.093253,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013547,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,11.71458,8.36,0,-1,0,8.36,88.63846,0,3.354581,4.526039,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2013547,12.88604,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,1.888511,1.888511,0,0,0,1.888511,377.8467,3.603519,0,0,7.135675,1.987906,1.888511,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2013249,2.077362,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.112275,6.112275,0,0,0,6.112275,78.96719,0,0,0,4.826692,6.433973,6.112275,0,0,0,29.59898,0,1.607282,-1.607282,37.30585,95.65585,0.2013249,6.723502,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,12.28896,12.28896,12,0,3.372,12.28896,16.48857,0,0,0,2.026275,0.3041722,0.2889636,0,0,1.785868,27.9917,1.722103,0,1.722103,38.93958,99.84489,0.2013357,13.51786,1.62102,12,30.01797
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,13.14804,13.14804,12,0,3.372,13.14804,0,0,0,0,0,1.208459,1.148036,0,0,0.06376559,29.54159,0,1.208459,-1.208459,37.66576,96.57867,0.2013357,14.46284,0,12,29.54159
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,16.05216,8.36,0,-1,0,8.36,0,0,7.692161,9.297378,0,8.8,8.36,0,0,1.406498,28.33313,0,8.8,-8.8,28.38974,72.79407,0.2013357,17.65738,0,0,28.33313
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.305367,5.305367,0,-1,0,5.305367,0,0,8.881784E-16,0,0,5.584597,5.305367,0,0,11.18428,19.53313,0,5.584597,-5.584597,22.50306,57.70004,0.2013357,5.835904,0,0,19.53313
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.38938,13.94853,0,0,0,22.50306,57.70004,0.2013357,0,0,0,13.94853
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.38938,13.94853,0,0,0,22.50306,57.70004,0.2013357,0,0,0,13.94853
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.838144,1.838144,0,-1,0,1.838144,0,0,2.220446E-16,0,0,1.934888,1.838144,0,0,17.38938,13.94853,0,1.934888,-1.934888,20.46351,52.47043,0.2013357,2.021958,0,0,13.94853
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.45287,1.45287,0,-1,0,1.45287,0,0,2.220446E-16,0,0,1.529337,1.45287,0,0,19.53926,12.01365,0,1.529337,-1.529337,18.85145,48.33694,0.2013357,1.598157,0,0,12.01365
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.696885,1.696885,0,-1,0,1.696885,0,0,2.220446E-16,0,0,1.786195,1.696885,0,0,21.23852,10.48431,0,1.786195,-1.786195,16.96863,43.50923,0.2013357,1.866573,0,0,10.48431
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.301414,1.301414,0,-1,0,1.301414,0,0,0,0,0,1.36991,1.301414,0,0,23.22318,8.698113,0,1.36991,-1.36991,15.52462,39.80664,0.2013357,1.431556,0,0,8.698113
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.485223,1.485223,0,-1,0,1.485223,0,0,2.220446E-16,0,0,1.563393,1.485223,0,0,24.7453,7.328204,0,1.563393,-1.563393,13.87666,35.58111,0.2013357,1.633745,0,0,7.328204
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.623223,3.623223,0,-1,0,3.623223,0,0,4.440892E-16,0,0,3.813919,3.623223,0,0,26.48241,5.764812,0,3.813919,-3.813919,9.856438,25.27287,0.2013357,3.985545,0,0,5.764812
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.535476,1.535476,0,0,0,1.535476,0,0,2.220446E-16,0,0,1.616291,1.535476,0,0,30.72009,1.950893,0,1.616291,-1.616291,8.152718,20.90436,0.2013357,1.689024,0,0,1.950893
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.351089,2.351089,11.15109,0,3.157226,2.351089,9.36658,1.776357E-15,0,0,0.2202166,0,0,8.8,8.36,32.51597,0.3346021,8.580216,0,8.580216,16.29263,41.77588,0.2013899,2.586198,0.1761733,12,0.5548187
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,8.437768,8.437768,12,0,3.372,8.437768,11.48115,0,0,0,0.9687524,0,0,3.562232,3.38412,23.93576,8.056797,4.352873,0,4.352873,20.42212,52.36432,0.2014267,9.281545,0.7750019,12,9.02555
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.015428,7.015428,12,0,3.372,7.015428,10.49841,0,0,0,0.7365081,0,0,4.984572,4.735343,19.58288,11.97438,5.471852,0,5.471852,25.61318,65.67468,0.2014743,7.71697,0.5892065,12,12.71089
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,10.98483,8.36,0,-1,0,8.36,37.31235,0,2.624829,3.723312,3.119313,8.8,8.36,0,0,14.11103,16.89905,0,5.680687,-5.680687,19.62521,50.32095,0.2014743,12.08331,2.49545,0,20.01836
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.150715,3.150715,0,0,0,3.150715,69.64036,0,4.440892E-16,0,2.19417,3.316542,3.150715,0,0,20.42291,11.21836,0,1.122373,-1.122373,18.44212,47.2874,0.2014743,3.465787,1.755336,0,13.41253
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,21.66999,10.09599,1.664832,0,1.664832,20.02152,51.33713,0.2014421,0,1.331866,0,11.76082
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,11.33916,11.33916,12,0,3.372,11.33916,54.37094,0,0,0,6.165205,0,0,0.6608435,0.6278013,20.00516,11.59434,6.793007,0,6.793007,26.46593,67.86123,0.2014866,12.47307,4.932164,12,17.75954
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.447476,2.447476,7.550147,0,2.246187,2.447476,341.7648,0,0,0,8.364612,0,0,5.10267,4.847537,13.21215,17.70804,13.21215,0,13.21215,39.00008,100,0.2013541,2.692224,6.691689,12,26.07266
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,10.86323,8.36,0,-1,0,8.36,62.67955,0,2.503234,3.589558,5.24001,8.8,8.36,0,0,0,29.59898,0,3.55999,-3.55999,35.24752,90.37807,0.2013541,11.94956,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,21.32765,20.36,12,0,3.372,20.36,26.2572,0,0.9676465,3.100411,5.345965,8.8,8.36,0,0,3.955544,26.03899,0,3.454035,-3.454035,31.60665,81.04253,0.2013541,23.46041,4.276772,12,31.38495
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,9.285771,9.285771,12,0,3.372,9.285771,40.87237,0,0,0,3.795315,0,0,2.714229,2.578517,7.79336,22.58495,6.373832,0,6.373832,37.6534,96.54697,0.2014013,10.21435,3.036252,12,26.38027
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,12.18552,12.18552,11.87915,0,3.341425,12.18552,14.29586,4.440892E-16,0,0,1.742026,0.3224973,0.3063725,0,0,1.419528,28.3214,1.419528,0,1.419528,39.00008,100,0.2014102,13.40408,1.39362,12,30.06343
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014102,0,0,0,29.59898
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,5.753223,5.753223,0,-1,0,5.753223,0,0,8.881784E-16,0,0,6.056024,5.753223,0,0,0,29.59898,0,6.056024,-6.056024,32.61647,83.63181,0.2014102,6.328545,0,0,29.59898
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,13.23256,8.36,0,-1,0,8.36,0,0,4.872558,6.195813,0,8.8,8.36,0,0,6.728916,23.54295,0,8.8,-8.8,23.34045,59.8472,0.2014102,14.55581,0,0,23.54295
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.7234873,0.7234873,0,-1,0,0.7234873,0,0,1.110223E-16,0,0,0.7615655,0.7234873,0,0,16.50669,14.74295,0,0.7615655,-0.7615655,22.53769,57.78884,0.2014102,0.795836,0,0,14.74295
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.557565,2.557565,0,-1,0,2.557565,0,0,4.440892E-16,0,0,2.692174,2.557565,0,0,17.35288,13.98139,0,2.692174,-2.692174,19.69989,50.51244,0.2014102,2.813321,0,0,13.98139
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.7270056,0.7270056,0,-1,0,0.7270056,0,0,1.110223E-16,0,0,0.765269,0.7270056,0,0,20.34418,11.28922,0,0.765269,-0.765269,18.89323,48.44408,0.2014102,0.7997062,0,0,11.28922
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19448,10.52395,0,0,0,18.89323,48.44408,0.2014102,0,0,0,10.52395
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,2.873853,2.873853,0,-1,0,2.873853,0,0,4.440892E-16,0,0,3.025109,2.873853,0,0,21.19448,10.52395,0,3.025109,-3.025109,15.70448,40.26783,0.2014102,3.161238,0,0,10.52395
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.8620915,0.8620915,0,-1,0,0.8620915,0,0,1.110223E-16,0,0,0.9074647,0.8620915,0,0,24.55571,7.498837,0,0.9074647,-0.9074647,14.74793,37.81514,0.2014102,0.9483007,0,0,7.498837
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4038742,0.4038742,0,-1,0,0.4038742,0,0,5.551115E-17,0,0,0.4251307,0.4038742,0,0,25.56401,6.591372,0,0.4251307,-0.4251307,14.2998,36.66609,0.2014102,0.4442616,0,0,6.591372
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.30776,4.30776,0,-1,0,4.30776,0,0,0,0,0,4.534484,4.30776,0,0,26.03637,6.166242,0,4.534484,-4.534484,9.520039,24.41031,0.2014102,4.738536,0,0,6.166242
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.144164,1.144164,0,0,0,1.144164,0,0,2.220446E-16,0,0,1.204383,1.144164,0,0,31.07469,1.631757,0,1.204383,-1.204383,8.250507,21.15511,0.2014102,1.258581,0,0,1.631757
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.053526,1.053526,9.853526,0,2.828942,1.053526,75.96583,0,0,0,0.8003196,0,0,8.8,8.36,32.4129,0.427374,9.160319,0,9.160319,16.94075,43.43773,0.201418,1.158878,0.6402556,12,1.227694
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,6.303401,6.303401,12,0,3.372,6.303401,32.79538,0,0,0,2.067224,0,0,5.696599,5.411769,23.25257,8.671661,7.478993,0,7.478993,24.03595,61.6305,0.2014799,6.933741,1.653779,12,10.73889
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,10.05363,10.05363,12,0,3.372,10.05363,22.11688,0,0,0,2.223549,0,0,1.946371,1.849053,15.77358,15.40276,4.072602,0,4.072602,27.89956,71.53718,0.2015105,11.05899,1.778839,12,17.6263
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,8.861903,8.36,0,-1,0,8.36,55.97795,0,0.5019032,1.388093,4.679757,8.8,8.36,0,0,11.70098,19.0681,0,4.120244,-4.120244,23.55644,60.401,0.2015105,9.748094,3.743805,0,23.74785
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.271322,3.271322,0,0,0,3.271322,218.9823,0,0,0,7.163615,3.443497,3.271322,0,0,16.27903,14.94785,3.720118,0,3.720118,27.08565,69.45025,0.2014389,3.598454,5.730892,0,22.11147
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,5.858826,5.858826,0,0,0,5.858826,166.0157,0,0,0,9.726571,6.167185,5.858826,0,0,12.55891,18.29596,3.559386,0,3.559386,30.46238,78.10851,0.2013705,6.444708,7.781257,0,28.02253
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.088871,1.088871,0,0,0,1.088871,888.1047,0,0,0,9.670317,1.14618,1.088871,0,0,8.999522,21.49941,8.524136,0,8.524136,38.54909,98.84361,0.2012068,1.197758,7.736253,0,31.16972
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,2.950793,2.950793,0,0,0,2.950793,250.8766,3.821366,0,0,7.40285,3.106098,2.950793,0,0,0.4753863,29.17113,0.4753863,0,0.4753863,39.00008,100,0.2011977,3.245872,5.92228,0,36.57398
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.412511,1.412511,0,-1,0,1.412511,570.4519,6.570842,0,0,8.057695,1.486854,1.412511,0,0,0,29.59898,0,0,0,39.00008,100,0.2011977,1.553762,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.596012,3.596012,0,0,0,3.596012,145.0295,1.430001,0,0,5.215277,3.785276,3.596012,0,0,0,29.59898,0,0,0,39.00008,100,0.2011977,3.955613,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.304661,1.304661,0,0,0,1.304661,313.1815,2.71263,0,0,4.085958,1.373328,1.304661,0,0,0,29.59898,0,0,0,39.00008,100,0.2011977,1.435127,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.571889,4.571889,0,0,0,4.571889,30.01644,0,0,0,1.372319,4.812515,4.571889,0,0,0,29.59898,0,3.440197,-3.440197,35.37379,90.70185,0.2011977,5.029078,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.822441,26.15878,0,0,0,35.37379,90.70185,0.2011977,0,0,0,26.15878
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,9.049637,8.36,0,-1,0,8.36,0,0,0.6896366,1.5946,0,8.8,8.36,0,0,3.822441,26.15878,0,8.8,-8.8,26.09778,66.91724,0.2011977,9.9546,0,0,26.15878
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.60022,17.35878,0,0,0,26.09778,66.91724,0.2011977,0,0,0,17.35878
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,22.54588,8.36,0,-1,0,8.36,0,0,14.18588,16.44047,0,8.8,8.36,0,0,13.60022,17.35878,0,8.8,-8.8,16.82176,43.13264,0.2011977,24.80047,0,0,17.35878
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.4914639,0.4914639,0,-1,0,0.4914639,0,0,1.110223E-16,0,0,0.5173304,0.4914639,0,0,23.378,8.558782,0,0.5173304,-0.5173304,16.27645,41.7344,0.2011977,0.5406103,0,0,8.558782
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,2.893638,2.893638,0,-1,0,2.893638,0,0,0,0,0,3.045935,2.893638,0,0,23.95281,8.041451,0,3.045935,-3.045935,13.06575,33.50186,0.2011977,3.183002,0,0,8.041451
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.61077,3.61077,0,-1,0,3.61077,0,0,4.440892E-16,0,0,3.800811,3.61077,0,0,27.33718,4.995516,0,3.800811,-3.800811,9.059346,23.22905,0.2011977,3.971847,0,0,4.995516
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,1.884869,1.134971,0,-1,0,1.134971,0,0,0.7498984,0.9383853,0,1.194706,1.134971,0,0,31.5603,1.194706,0,1.194706,-1.194706,7.800015,20,0.2011977,2.073356,0,0,1.194706
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,4.795048,0,0,-1,0,0,0,0,4.795048,5.274553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011977,5.274553,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.48914,0,0,-1,0,0,0,0,2.48914,2.738054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011977,2.738054,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.323668,0,0,-1,0,0,0,0,4.323668,4.756035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011977,4.756035,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1014783,0.1014783,8.901479,0,2.588074,0.1014783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011955,0.1116261,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.37634,2.37634,11.17634,0,3.163614,2.37634,24.23798,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.2012431,2.613974,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2011728,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,9.442443,9.442443,7.306139,0,2.184453,9.442443,64.22588,8.881784E-16,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2011967,10.38669,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,9.256047,8.36,0,-1,0,8.36,99.06588,0,0.8960472,1.821652,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2011967,10.18165,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,15.2612,15.2612,7.08298,0,2.127994,15.2612,60.1808,0,0,0,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.2011906,16.78732,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,13.85218,13.85218,5.492179,0,1.725521,13.85218,77.42449,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011906,15.2374,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011906,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.764318,2.764318,0,0,0,2.764318,301.3885,5.421529,0,0,8.331338,2.909809,2.764318,0,0,0,29.59898,0,0,0,39.00008,100,0.2011906,3.04075,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,14.1504,8.36,0,-1,0,8.36,87.4894,0,5.790402,7.205442,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.2011906,15.56544,5.851291,0,36.91309
