Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.1926577,0.1926577,0,0,0,0.1926577,3163.326,4.240608,0,0,6.09439,0.2027976,0.1926577,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.201159,0.2119235,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201159,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,11.66962,11.66962,10.63917,0,3.02771,11.66962,9.294967,0,1.776357E-15,0,1.084687,1.084687,1.030453,0,0,0,29.59898,0,0,0,39.00008,100,0.201159,12.83658,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,11.51403,11.51403,11.51403,0,3.24905,11.51403,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201159,12.66544,0,12,29.59898
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,11.04848,8.36,0,-1,0,8.36,0,0,2.688475,3.793323,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.201159,12.15332,0,0,29.59898
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.042184,4.042184,0,-1,0,4.042184,0,0,8.881784E-16,0,0,4.25493,4.042184,0,0,9.777778,20.79898,0,4.25493,-4.25493,25.23897,64.71519,0.201159,4.446403,0,0,20.79898
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.176096,6.176096,0,-1,0,6.176096,0,0,8.881784E-16,0,0,6.501154,6.176096,0,0,14.50548,16.54405,0,6.501154,-6.501154,18.38615,47.14389,0.201159,6.793706,0,0,16.54405
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72898,10.04289,0,0,0,18.38615,47.14389,0.201159,0,0,0,10.04289
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72898,10.04289,0,0,0,18.38615,47.14389,0.201159,0,0,0,10.04289
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.20471,2.20471,0,-1,0,2.20471,0,0,0,0,0,2.320747,2.20471,0,0,21.72898,10.04289,0,2.320747,-2.320747,15.93987,40.87139,0.201159,2.425181,0,0,10.04289
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.582676,1.582676,0,-1,0,1.582676,0,0,2.220446E-16,0,0,1.665974,1.582676,0,0,24.30759,7.722147,0,1.665974,-1.665974,14.18378,36.3686,0.201159,1.740943,0,0,7.722147
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.210318,1.210318,0,-1,0,1.210318,0,0,2.220446E-16,0,0,1.274019,1.210318,0,0,26.15867,6.056172,0,1.274019,-1.274019,12.84085,32.92519,0.201159,1.33135,0,0,6.056172
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.9229345,0.9229345,0,-1,0,0.9229345,0,0,0,0,0,0.97151,0.9229345,0,0,27.57425,4.782153,0,0.97151,-0.97151,11.81679,30.29939,0.201159,1.015228,0,0,4.782153
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.8834625,0.8834625,0,-1,0,0.8834625,0,0,1.110223E-16,0,0,0.9299605,0.8834625,0,0,28.65371,3.810643,0,0.9299605,-0.9299605,10.83652,27.7859,0.201159,0.9718088,0,0,3.810643
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.455415,0.455415,0,0,0,0.455415,0,0,5.551115E-17,0,0,0.4793842,0.455415,0,0,29.68699,2.880682,0,0.4793842,-0.4793842,10.33121,26.49022,0.201159,0.5009565,0,0,2.880682
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.7929357,0.7929357,0,0,0,0.7929357,66.03948,0,0,0,0.5236506,0.8346691,0.7929357,0,0,30.21964,2.401298,0,0.3110185,-0.3110185,10.00336,25.6496,0.201159,0.8722293,0.4189205,0,2.924949
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,11.11625,11.11625,12,0,3.372,11.11625,26.00215,0,0,0,2.890464,0,0,0.8837504,0.839563,30.56522,2.09028,3.730027,0,3.730027,13.54198,34.72295,0.2011847,12.22787,2.312371,12,4.980744
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,26.83519,5.447304,14.16948,0,14.16948,26.98433,69.19045,0.2010689,0,4.647585,12,11.25679
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.068425,3.068425,0,-1,0,3.068425,287.6442,0,0,0,8.826147,3.229922,3.068425,0,0,12.66571,18.19984,5.596225,0,5.596225,32.29337,82.80336,0.2009622,3.375268,7.060917,0,27.02598
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,11.78588,11.78588,8.713323,0,2.540471,11.78588,87.42458,0,0,0,10.30376,3.234269,3.072556,0,0,7.069486,23.23644,7.069486,0,7.069486,39.00008,100,0.2009684,12.96447,8.243004,12,33.5402
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,9.426676,9.426676,3,0,1.095,9.426676,112.0373,3.796473,0,0,10.56139,6.764922,6.426676,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,10.36934,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.642877,2.642877,0,0,0,2.642877,405.2894,7.929324,0,0,10.7113,2.781976,2.642877,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,2.907165,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,19.80836,19.80836,11.44835,0,3.232434,19.80836,50.04641,1.11337,0,1.429191,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,21.78919,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,8.319992,8.319992,0,-1,0,8.319992,108.0641,0.2330413,0,0.7919917,8.990928,8.757887,8.319992,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,9.151992,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,7.213298,7.213298,0,0,0,7.213298,108.0517,0.2011451,0,0,7.79409,7.592945,7.213298,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,7.934628,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,13.13685,13.13685,8.128473,0,2.392504,13.13685,40.1312,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,14.45053,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009684,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.384114,3.384114,0,-1,0,3.384114,0,0,4.440892E-16,0,0,3.562225,3.384114,0,0,0,29.59898,0,3.562225,-3.562225,35.24516,90.37203,0.2009684,3.722526,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.587606,3.587606,0,-1,0,3.587606,0,0,4.440892E-16,0,0,3.776428,3.587606,0,0,3.958028,26.03675,0,3.776428,-3.776428,31.26446,80.16512,0.2009684,3.946367,0,0,26.03675
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,5.729519,5.729519,0,-1,0,5.729519,0,0,0,0,0,6.031073,5.729519,0,0,8.154059,22.26032,0,6.031073,-6.031073,24.90715,63.86436,0.2009684,6.302471,0,0,22.26032
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.003836,1.003836,0,-1,0,1.003836,0,0,0,0,0,1.05667,1.003836,0,0,14.85525,16.22925,0,1.05667,-1.05667,23.79332,61.0084,0.2009684,1.10422,0,0,16.22925
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02933,15.17258,0,0,0,23.79332,61.0084,0.2009684,0,0,0,15.17258
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.07772817,0.07772817,0,-1,0,0.07772817,0,0,1.387779E-17,0,0,0.08181913,0.07772817,0,0,16.02933,15.17258,0,0.08181913,-0.08181913,23.70708,60.78725,0.2009684,0.08550099,0,0,15.17258
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.764121,1.764121,0,-1,0,1.764121,0,0,0,0,0,1.85697,1.764121,0,0,16.12024,15.09076,0,1.85697,-1.85697,21.74966,55.76825,0.2009684,1.940534,0,0,15.09076
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.260579,1.260579,0,-1,0,1.260579,0,0,0,0,0,1.326925,1.260579,0,0,18.18354,13.23379,0,1.326925,-1.326925,20.35096,52.18184,0.2009684,1.386636,0,0,13.23379
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.365161,3.365161,0,-1,0,3.365161,0,0,4.440892E-16,0,0,3.542275,3.365161,0,0,19.6579,11.90687,0,3.542275,-3.542275,16.61707,42.60779,0.2009684,3.701677,0,0,11.90687
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1247703,0.1247703,0,-1,0,0.1247703,0,0,1.387779E-17,0,0,0.1313372,0.1247703,0,0,23.59376,8.364594,0,0.1313372,-0.1313372,16.47863,42.25281,0.2009684,0.1372474,0,0,8.364594
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.05921621,0.05921621,0,0,0,0.05921621,0,0,6.938894E-18,0,0,0.06233285,0.05921621,0,0,23.73969,8.233256,0,0.06233285,-0.06233285,16.41293,42.08434,0.2009684,0.06513783,0,0,8.233256
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,2.830558,2.830558,0,0,0,2.830558,21.1826,0,4.440892E-16,0,0.5995856,2.979534,2.830558,0,0,23.80895,8.170924,0,2.379949,-2.379949,13.90424,35.65182,0.2009684,3.113613,0.4796685,0,8.77051
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,7.820582,7.820582,12,0,3.372,7.820582,37.47681,0,0,0,2.930905,0,0,4.179418,3.970447,26.45334,5.790975,6.901351,0,6.901351,20.45144,52.43948,0.2010225,8.602641,2.344724,12,8.72188
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,19.55198,12.00219,13.14682,0,13.14682,32.9236,84.41933,0.2009267,0,3.829454,12,16.78901
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,6.575532,6.575532,0,-1,0,6.575532,102.5098,0,0,0,6.740567,6.921613,6.575532,0,0,6.405168,23.83433,0,0.181046,-0.181046,32.73276,83.92999,0.2009267,7.233085,5.392454,0,30.57489
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,7.941742,7.941742,6.139889,0,1.889392,7.941742,107.0674,0,0,0,8.503017,1.896687,1.801853,0,0,6.60633,23.65328,6.60633,0,6.60633,39.00008,100,0.2008847,8.735916,6.802414,12,32.1563
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.608071,3.608071,0,0,0,3.608071,274.8277,6.11801,0,0,9.915978,3.797969,3.608071,0,0,0,29.59898,0,0,0,39.00008,100,0.2008847,3.968878,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,5.80452,5.80452,0,0,0,5.80452,128.7569,1.363701,0,0,7.473722,6.110022,5.80452,0,0,0,29.59898,0,0,0,39.00008,100,0.2008847,6.384973,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01876285,0.01876285,0,0,0,0.01876285,35353.69,6.613611,0,0,6.633361,0.01975037,0.01876285,0,0,0,29.59898,0,0,0,39.00008,100,0.2008847,0.02063914,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,12.55527,8.36,0,-1,0,8.36,86.7226,0,4.195265,5.450792,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2008847,13.81079,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.012303,3.012303,0,0,0,3.012303,197.34,1.051423,0,0,5.94448,3.170846,3.012303,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.200852,3.313534,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,8.172009,8.172009,5.032963,0,1.60934,8.172009,40.43386,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.200852,8.989209,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.136563,6.136563,0,0,0,6.136563,20.09654,0,0,0,1.233237,6.45954,6.136563,0,0,0,29.59898,0,5.226303,-5.226303,33.49107,85.87437,0.200852,6.750219,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.807003,24.37267,0,0,0,33.49107,85.87437,0.200852,0,0,0,24.37267
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.282862,4.282862,0,-1,0,4.282862,0,0,0,0,0,4.508276,4.282862,0,0,5.807003,24.37267,0,4.508276,-4.508276,28.73893,73.68942,0.200852,4.711148,0,0,24.37267
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,11.51139,8.36,0,-1,0,8.36,0,0,3.151394,4.302533,0,8.8,8.36,0,0,10.8162,19.8644,0,8.8,-8.8,19.46292,49.90482,0.200852,12.66253,0,0,19.8644
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.422977,5.422977,0,-1,0,5.422977,0,0,8.881784E-16,0,0,5.708397,5.422977,0,0,20.59398,11.0644,0,5.708397,-5.708397,13.44574,34.47618,0.200852,5.965275,0,0,11.0644
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.037973,3.037973,0,-1,0,3.037973,0,0,4.440892E-16,0,0,3.197866,3.037973,0,0,26.93664,5.356002,0,3.197866,-3.197866,10.07489,25.833,0.200852,3.34177,0,0,5.356002
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.471085,2.050229,0,-1,0,2.050229,0,0,1.420855,1.767964,0,2.158136,2.050229,0,0,30.48982,2.158136,0,2.158136,-2.158136,7.800015,20,0.200852,3.818193,0,0,2.158136
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.7230611,0,0,-1,0,0,0,0,0.7230611,0.7953672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200852,0.7953672,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.503833,0,0,-1,0,0,0,0,2.503833,2.754217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200852,2.754217,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,4.697317,0,0,-1,0,0,0,0,4.697317,5.167049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200852,5.167049,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.566696,0,0,-1,0,0,0,0,2.566696,2.823366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200852,2.823366,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,3.82591,0,0,-1,0,0,0,0,3.82591,4.208501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200852,4.208501,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.146788,2.146788,10.94679,0,3.105537,2.146788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009044,2.361466,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.6787283,0.6787283,9.478728,0,2.734118,0.6787283,108.876,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.2009037,0.7466011,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.2008581,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,15.09803,15.09803,12,0,3.372,15.09803,25.94429,0,0,0,3.917076,3.261082,3.098028,0,0,4.902101,25.18709,0.655994,0,0.655994,34.97187,89.67127,0.2008622,16.60783,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,13.52593,8.36,0,-1,0,8.36,84.02493,0,5.165935,6.518528,7.024484,8.8,8.36,0,0,4.246107,25.77748,0,1.775516,-1.775516,33.10031,84.87242,0.2008622,14.87853,5.619587,0,32.80197
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,11.58484,11.58484,8.209704,0,2.413055,11.58484,84.34882,0,0,0,9.771673,3.552772,3.375133,0,0,6.218902,24.00197,6.218902,0,6.218902,39.00008,100,0.2008765,12.74332,7.817339,12,33.77364
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,7.863044,7.863044,3,0,1.095,7.863044,130.7531,5.162184,0,0,10.28118,5.118993,4.863044,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,8.649348,8.224941,12,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.142723,1.142723,0,0,0,1.142723,632.8586,6.028953,0,0,7.231819,1.202866,1.142723,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,1.256995,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.332603,1.332603,0,0,0,1.332603,785.2834,9.061972,0,0,10.46471,1.40274,1.332603,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,1.465863,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,12.04742,12.04742,4.48809,0,1.471487,12.04742,66.0489,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,13.25216,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,16.67466,16.67466,11.99757,0,3.371386,16.67466,29.52533,0,0,0,4.923248,4.923248,4.677086,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,18.34213,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,1.787573,0,0,1.787573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008765,0,1.430058,0,31.38655
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,12.34834,12.34834,12,0,3.372,12.34834,0,0,0,0,0,0.3666736,0.3483399,0,0,0,29.59898,0,0.3666736,-0.3666736,38.61357,99.00896,0.2008765,13.58317,0,12,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.04271,1.04271,0,-1,0,1.04271,0,0,2.220446E-16,0,0,1.09759,1.04271,0,0,0.4074152,29.2323,0,1.09759,-1.09759,37.45661,96.0424,0.2008765,1.146981,0,0,29.2323
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,6.945931,6.945931,0,-1,0,6.945931,0,0,8.881784E-16,0,0,7.311507,6.945931,0,0,1.626959,28.13471,0,7.311507,-7.311507,29.7496,76.28088,0.2008765,7.640524,0,0,28.13471
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,7.683877,7.683877,0,-1,0,7.683877,0,0,8.881784E-16,0.09226403,0,8.088291,7.683877,0,0,9.750855,20.82321,0,8.088291,-8.088291,21.2238,54.41988,0.2008765,8.452264,0,0,20.82321
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.3604173,0.3604173,0,-1,0,0.3604173,0,0,5.551115E-17,0,0,0.3793866,0.3604173,0,0,18.73785,12.73492,0,0.3793866,-0.3793866,20.82389,53.39448,0.2008765,0.396459,0,0,12.73492
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.635088,1.635088,0,-1,0,1.635088,0,0,0,0,0,1.721146,1.635088,0,0,19.15939,12.35553,0,1.721146,-1.721146,19.00964,48.74257,0.2008765,1.798597,0,0,12.35553
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.24456,1.24456,0,-1,0,1.24456,0,0,0,0,0,1.310063,1.24456,0,0,21.07177,10.63439,0,1.310063,-1.310063,17.62871,45.20174,0.2008765,1.369016,0,0,10.63439
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.5274,9.324322,0,0,0,17.62871,45.20174,0.2008765,0,0,0,9.324322
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.873877,1.873877,0,-1,0,1.873877,0,0,2.220446E-16,0,0,1.972502,1.873877,0,0,22.5274,9.324322,0,1.972502,-1.972502,15.54951,39.87047,0.2008765,2.061265,0,0,9.324322
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.07986775,0.07986775,0,-1,0,0.07986775,0,0,1.387779E-17,0,0,0.08407132,0.07986775,0,0,24.71906,7.351819,0,0.08407132,-0.08407132,15.46089,39.64324,0.2008765,0.08785453,0,0,7.351819
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.348379,2.348379,0,-1,0,2.348379,0,0,0,0,0,2.471978,2.348379,0,0,24.81248,7.267748,0,2.471978,-2.471978,12.8552,32.96199,0.2008765,2.583217,0,0,7.267748
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.55912,4.79577,0,0,0,12.8552,32.96199,0.2008765,0,0,0,4.79577
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.331038,2.331038,0,0,0,2.331038,22.91417,0,0,0,0.5341382,2.453725,2.331038,0,0,27.55912,4.79577,0,1.919587,-1.919587,10.83178,27.77374,0.2008765,2.564142,0.4273106,0,5.329908
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,5.883584,5.883584,12,0,3.372,5.883584,42.03815,0,0,0,2.47335,0,0,6.116416,5.810596,29.69199,2.876183,8.283945,0,8.283945,18.69062,47.92457,0.2009439,6.471942,1.97868,12,5.349533
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,8.983503,8.983503,12,0,3.372,8.983503,60.15031,0,0,0,5.403606,0,0,3.016496,2.865672,21.40805,10.33173,8.269278,0,8.269278,26.53555,68.03973,0.2010031,9.881854,4.322885,12,15.73534
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,13.13877,17.77408,8.910561,0,8.910561,34.98885,89.71481,0.2008348,0,7.128448,0,26.68464
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,5.53353,0,0,9.761741,0,0,0,0,4.228211,25.79359,4.228211,0,4.228211,39.00008,100,0.200755,0,7.809393,0,35.55533
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200755,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,10.89438,10.89438,3,0,1.095,10.89438,99.16123,2.493128,0,0,10.803,8.309873,7.894379,0,0,0,29.59898,0,0,0,39.00008,100,0.200755,11.98382,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,11.71452,11.71452,3.354517,0,1.184693,11.71452,91.59988,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200755,12.88597,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,7.882831,7.882831,0,-1,0,7.882831,94.66891,0,0,0.311114,7.46259,8.297717,7.882831,0,0,0,29.59898,0,0.8351266,-0.8351266,38.11978,97.74282,0.200755,8.671114,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,7.68763,7.68763,3.201444,0,1.145965,7.68763,73.49754,4.440892E-16,0,0,5.650219,4.722301,4.486186,0,0,0.9279185,28.76385,0.9279185,0,0.9279185,39.00008,100,0.2007428,8.456393,4.520175,12,34.41407
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007428,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.206525,4.206525,0,0,0,4.206525,38.33038,0,8.881784E-16,0,1.612377,4.427921,4.206525,0,0,0,29.59898,0,2.815544,-2.815544,36.03223,92.39016,0.2007428,4.627178,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,9.906891,9.906891,12,0,3.372,9.906891,0,0,0,0,0,0,0,2.093109,1.988454,3.128382,26.78343,1.988454,0,1.988454,37.91865,97.2271,0.2007606,10.89758,0,12,26.78343
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.131297,1.131297,0,-1,0,1.131297,0,0,2.220446E-16,0,0,1.190839,1.131297,0,0,1.139929,28.57304,0,1.190839,-1.190839,36.66339,94.00851,0.2007606,1.244427,0,0,28.57304
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.463083,27.3822,0,0,0,36.66339,94.00851,0.2007606,0,0,0,27.3822
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,5.341311,5.341311,0,-1,0,5.341311,0,0,0,0,0,5.622432,5.341311,0,0,2.463083,27.3822,0,5.622432,-5.622432,30.73683,78.81223,0.2007606,5.875442,0,0,27.3822
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.178835,3.178835,0,-1,0,3.178835,0,0,4.440892E-16,0,0,3.346143,3.178835,0,0,8.71023,21.75977,0,3.346143,-3.346143,27.20968,69.76828,0.2007606,3.496719,0,0,21.75977
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42817,18.41363,0,0,0,27.20968,69.76828,0.2007606,0,0,0,18.41363
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.346176,4.346176,0,-1,0,4.346176,0,0,0,0,0,4.574922,4.346176,0,0,12.42817,18.41363,0,4.574922,-4.574922,22.38729,57.4032,0.2007606,4.780794,0,0,18.41363
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.496657,1.496657,0,-1,0,1.496657,0,0,2.220446E-16,0,0,1.575428,1.496657,0,0,17.51141,13.83871,0,1.575428,-1.575428,20.72665,53.14514,0.2007606,1.646322,0,0,13.83871
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.336478,2.336478,0,-1,0,2.336478,0,0,4.440892E-16,0,0,2.459451,2.336478,0,0,19.26189,12.26328,0,2.459451,-2.459451,18.13416,46.49775,0.2007606,2.570126,0,0,12.26328
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.735681,1.735681,0,-1,0,1.735681,0,0,2.220446E-16,0,0,1.827033,1.735681,0,0,21.99461,9.803827,0,1.827033,-1.827033,16.2083,41.55965,0.2007606,1.909249,0,0,9.803827
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02465,7.976794,0,0,0,16.2083,41.55965,0.2007606,0,0,0,7.976794
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,2.999346,2.999346,0,0,0,2.999346,0,0,4.440892E-16,0,0,3.157207,2.999346,0,0,24.02465,7.976794,0,3.157207,-3.157207,12.88031,33.02636,0.2007606,3.299281,0,0,7.976794
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.703976,2.703976,0,0,0,2.703976,29.20496,0,4.440892E-16,0,0.789695,2.84629,2.703976,0,0,27.53266,4.819588,0,2.056595,-2.056595,10.71247,27.46781,0.2007606,2.974373,0.631756,0,5.609283
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.752435,3.752435,12,0,3.372,3.752435,74.47675,0,0,0,2.794692,0,0,8.247565,7.835187,29.81776,2.762993,10.62988,0,10.62988,20.79685,53.32516,0.2007978,4.127678,2.235753,12,5.557684
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.006723,6.006723,12,0,3.372,6.006723,107.085,0,0,0,6.432298,0,0,5.993277,5.693613,19.18788,12.32988,12.12591,0,12.12591,32.3005,82.82164,0.2008067,6.607396,5.145838,12,18.76218
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,7.162963,7.162963,0,-1,0,7.162963,126.7118,0,0,0,9.076321,7.539961,7.162963,0,0,7.061972,23.2432,1.53636,0,1.53636,33.75802,86.55886,0.2007778,7.87926,7.261057,0,32.31952
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,2.999243,2.999243,0,0,0,2.999243,293.5993,0.1230466,0,0,8.805757,3.157098,2.999243,0,0,5.525612,24.62593,5.525612,0,5.525612,39.00008,100,0.2006739,3.299167,7.044606,0,33.43168
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.561625,3.561625,0,0,0,3.561625,216.807,3.972775,0,0,7.721855,3.749079,3.561625,0,0,0,29.59898,0,0,0,39.00008,100,0.2006739,3.917788,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,12.29518,12.29518,5.129907,0,1.633866,12.29518,61.34431,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2006739,13.5247,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,5.472131,5.472131,0,0,0,5.472131,159.0399,2.942734,0,0,8.702871,5.760138,5.472131,0,0,0,29.59898,0,0,0,39.00008,100,0.2006739,6.019344,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,11.29414,8.36,0,-1,0,8.36,103.3328,0,2.934139,4.063553,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.2006739,12.42355,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,11.33488,11.33488,4.850798,0,1.563252,11.33488,61.79737,3.053113E-16,0,0,7.004656,6.825345,6.484078,0,0,0.1793106,29.4376,0.1793106,0,0.1793106,39.00008,100,0.200675,12.46836,5.603724,12,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.175947,5.175947,0,0,0,5.175947,75.56264,0,0,0,3.911082,5.448365,5.175947,0,0,0,29.59898,0,1.537283,-1.537283,37.37964,95.84504,0.200675,5.693542,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,1.708092,28.0617,1.36952,0,1.36952,38.67888,99.17641,0.2006493,0,1.095616,0,29.43122
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.599379,5.599379,0,0,0,5.599379,0,0,0,0,0,5.894083,5.599379,0,0,0.3385723,29.29426,0,5.894083,-5.894083,32.46597,83.24591,0.2006493,6.159317,0,0,29.29426
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,12.46794,8.36,0,-1,0,8.36,0,0,4.10794,5.354734,0,8.8,8.36,0,0,6.887553,23.40018,0,8.8,-8.8,23.18996,59.46131,0.2006493,13.71473,0,0,23.40018
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.723569,3.723569,0,-1,0,3.723569,0,0,4.440892E-16,0,0,3.919546,3.723569,0,0,16.66533,14.60018,0,3.919546,-3.919546,19.05839,48.86757,0.2006493,4.095926,0,0,14.60018
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.041376,3.041376,0,-1,0,3.041376,0,0,0,0,0,3.201449,3.041376,0,0,21.02038,10.68063,0,3.201449,-3.201449,15.68377,40.21471,0.2006493,3.345514,0,0,10.68063
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57755,7.479185,0,0,0,15.68377,40.21471,0.2006493,0,0,0,7.479185
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57755,7.479185,0,0,0,15.68377,40.21471,0.2006493,0,0,0,7.479185
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57755,7.479185,0,0,0,15.68377,40.21471,0.2006493,0,0,0,7.479185
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57755,7.479185,0,0,0,15.68377,40.21471,0.2006493,0,0,0,7.479185
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4226968,0.4226968,0,-1,0,0.4226968,0,0,5.551115E-17,0,0,0.444944,0.4226968,0,0,24.57755,7.479185,0,0.444944,-0.444944,15.21476,39.01212,0.2006493,0.4649665,0,0,7.479185
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3326103,0.3326103,0,-1,0,0.3326103,0,0,0,0,0,0.3501162,0.3326103,0,0,25.07193,7.034241,0,0.3501162,-0.3501162,14.8457,38.06583,0.2006493,0.3658714,0,0,7.034241
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.284459,2.284459,0,-1,0,2.284459,0,0,4.440892E-16,0,0,2.404694,2.284459,0,0,25.46095,6.684125,0,2.404694,-2.404694,12.31093,31.56643,0.2006493,2.512905,0,0,6.684125
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.6920638,0.6920638,0,0,0,0.6920638,0,0,0,0,0,0.7284882,0.6920638,0,0,28.13283,4.279431,0,0.7284882,-0.7284882,11.54304,29.59747,0.2006493,0.7612702,0,0,4.279431
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,28.94226,3.550943,0.4012376,0,0.4012376,11.92369,30.57349,0.2006417,0,0.3209901,0,3.95218
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,28.54102,3.912056,2.23387,0,2.23387,14.04292,36.00742,0.2005998,0,1.787096,0,6.145926
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.632671,5.632671,0,0,0,5.632671,78.08101,0,8.881784E-16,0,4.398046,5.929128,5.632671,0,0,26.30715,5.92254,0,1.531081,-1.531081,12.42902,31.86922,0.2005998,6.195939,3.518437,0,10.32059
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,5.967636,5.967636,0,-1,0,5.967636,145.2582,0,0,0.7455027,8.668479,6.281722,5.967636,0,0,28.00836,4.391458,2.386757,0,2.386757,14.6933,37.67504,0.200555,6.564399,6.934783,0,13.05994
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,25.6216,6.53954,10.69972,0,10.69972,24.84394,63.70229,0.2003544,0,8.559775,0,17.23926
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,9.06496,9.06496,12,0,3.372,9.06496,87.13281,-4.440892E-16,0,0,7.898555,0,0,2.93504,2.788288,14.92188,16.16929,10.68684,0,10.68684,34.98237,89.6982,0.2003907,9.971457,6.318844,12,24.06784
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,8.219452,8.219452,4.695336,0,1.52392,8.219452,96.65646,0,0,0,7.944632,3.709595,3.524116,0,0,4.235036,25.78745,4.235036,0,4.235036,39.00008,100,0.2003559,9.041397,6.355705,12,33.73208
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.341425,3.341425,0,0,0,3.341425,269.3503,5.48285,0,0,9.000139,3.51729,3.341425,0,0,0,29.59898,0,0,0,39.00008,100,0.2003559,3.675568,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.663563,3.663563,0,-1,0,3.663563,186.5668,2.978608,0,0,6.83499,3.856382,3.663563,0,0,0,29.59898,0,0,0,39.00008,100,0.2003559,4.029919,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.640811,1.640811,0,0,0,1.640811,413.1261,5.051448,0,0,6.778617,1.727169,1.640811,0,0,0,29.59898,0,0,0,39.00008,100,0.2003559,1.804892,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003559,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,8.687688,8.687688,7.112394,0,2.135436,8.687688,19.08683,0,0,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2003559,9.556457,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.463757,4.463757,0,0,0,4.463757,0,0,8.881784E-16,0,0,4.698691,4.463757,0,0,0,29.59898,0,4.698691,-4.698691,34.04722,87.3004,0.2003559,4.910132,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,10.6452,8.36,0,-1,0,8.36,0,0,2.285203,3.349723,0,8.8,8.36,0,0,5.220767,24.90029,0,8.8,-8.8,24.77121,63.51579,0.2003559,11.70972,0,0,24.90029
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,7.728531,7.728531,0,-1,0,7.728531,0,0,8.881784E-16,0.1413843,0,8.135296,7.728531,0,0,14.99855,16.10029,0,8.135296,-8.135296,16.19585,41.52775,0.2003559,8.501385,0,0,16.10029
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.26605,2.26605,0,-1,0,2.26605,0,0,0,0,0,2.385315,2.26605,0,0,24.03776,7.964991,0,2.385315,-2.385315,13.68151,35.08073,0.2003559,2.492655,0,0,7.964991
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2694061,0.2694061,0,-1,0,0.2694061,0,0,0,0,0,0.2835854,0.2694061,0,0,26.68811,5.579676,0,0.2835854,-0.2835854,13.38258,34.31425,0.2003559,0.2963468,0,0,5.579676
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.8998645,0.8998645,0,-1,0,0.8998645,0,0,1.110223E-16,0,0,0.9472257,0.8998645,0,0,27.00321,5.296091,0,0.9472257,-0.9472257,12.38412,31.75409,0.2003559,0.9898509,0,0,5.296091
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.10974,2.10974,0,-1,0,2.10974,0,0,4.440892E-16,0,0,2.220779,2.10974,0,0,28.05568,4.348865,0,2.220779,-2.220779,10.04321,25.75178,0.2003559,2.320714,0,0,4.348865
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.261373,1.261373,0,-1,0,1.261373,0,0,0,0,0,1.327761,1.261373,0,0,30.52321,2.128085,0,1.327761,-1.327761,8.643631,22.16311,0.2003559,1.38751,0,0,2.128085
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.300232,0.300232,0,-1,0,0.300232,0,0,0,0,0,0.3160336,0.300232,0,0,31.9985,0.8003241,0,0.3160336,-0.3160336,8.310503,21.30894,0.2003559,0.3302552,0,0,0.8003241
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34965,0.4842905,0,0,0,8.310503,21.30894,0.2003559,0,0,0,0.4842905
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.795203,0.4600759,0,-1,0,0.4600759,0,0,2.335127,2.614648,0,0.4842905,0.4600759,0,0,32.34965,0.4842905,0,0.4842905,-0.4842905,7.800015,20,0.2003559,3.074723,0,0,0.4842905
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.323569,2.323569,11.12357,0,3.150263,2.323569,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004127,2.555926,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2003911,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,7.366431,7.366431,12,0,3.372,7.366431,48.35169,0,0,0,3.561794,0,0,4.633569,4.40189,15.23365,15.8887,7.963684,0,7.963684,32.10318,82.3157,0.2004523,8.103074,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,9.203416,9.203416,10.02858,0,2.873231,9.203416,69.55424,0,0,0,6.401367,0,0,0.8251667,0.7839084,7.269963,23.05601,7.185275,0,7.185275,38.91973,99.79399,0.200499,10.12376,5.121093,12,29.45738
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,6.833126,6.833126,0,-1,0,6.833126,118.3549,0.8098849,0,0,8.087337,7.192764,6.833126,0,0,0.08468816,29.52276,0.08468816,0,0.08468816,39.00008,100,0.2004974,7.516438,6.469869,0,37.6101
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.342368,1.342368,0,0,0,1.342368,768.7031,8.905807,0,0,10.31882,1.413019,1.342368,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,1.476605,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,14.71039,14.71039,6.350393,0,1.942649,14.71039,80.97339,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,16.18143,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,4.828635,4.828635,0,0,0,4.828635,243.7165,6.685405,0,0,11.76818,5.082774,4.828635,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,5.311499,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,4.697476,4.697476,0,0,0,4.697476,231.005,5.906691,0,0,10.8514,4.944712,4.697476,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,5.167223,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,7.754853,7.754853,0,-1,0,7.754853,109.84,0.3549294,0,0.1703379,8.517932,8.163003,7.754853,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,8.530338,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,5.969223,5.969223,0,0,0,5.969223,122.5399,1.031287,0,0,7.314679,6.283392,5.969223,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,6.566145,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,9.958284,9.958284,5.416506,0,1.706376,9.958284,48.00846,0,0,0,4.780819,4.780819,4.541778,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,10.95411,3.824655,12,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.9442757,0.9442757,0,0,0,0.9442757,219.6243,1.079885,0,0,2.073859,0.9939744,0.9442757,0,0,0,29.59898,0,0,0,39.00008,100,0.2004974,1.038703,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,16.2122,16.2122,12,0,3.372,16.2122,0,0,0,0,0,4.433897,4.212202,0,0,0,29.59898,0,4.433897,-4.433897,34.32634,88.01608,0.2004974,17.83342,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,8.363878,8.36,0,-1,0,8.36,0,0,0.00387813,0.8402659,0,8.8,8.36,0,0,4.926551,25.16508,0,8.8,-8.8,25.05033,64.23148,0.2004974,9.200266,0,0,25.16508
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,7.283922,7.283922,0,-1,0,7.283922,0,0,8.881784E-16,0,0,7.667287,7.283922,0,0,14.70433,16.36508,0,7.667287,-7.667287,16.9683,43.50837,0.2004974,8.012315,0,0,16.36508
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,7.668142,7.668142,0,-1,0,7.668142,0,0,8.881784E-16,0.1720511,0,8.071729,7.668142,0,0,23.22354,8.697795,0,8.071729,-8.071729,8.459948,21.69213,0.2004974,8.434957,0,0,8.697795
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,1.946839,0.5947631,0,-1,0,0.5947631,0,0,1.352076,1.54676,0,0.6260664,0.5947631,0,0,32.19212,0.6260664,0,0.6260664,-0.6260664,7.800015,20,0.2004974,2.141523,0,0,0.6260664
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004974,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.324706,0,0,-1,0,0,0,0,2.324706,2.557177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004974,2.557177,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.7372313,0,0,-1,0,0,0,0,0.7372313,0.8109545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004974,0.8109545,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.476716,0,0,-1,0,0,0,0,3.476716,3.824387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004974,3.824387,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.808514,0,0,-1,0,0,0,0,1.808514,1.989366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004974,1.989366,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.231241,0,0,-1,0,0,0,0,2.231241,2.454366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004974,2.454366,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.622862,2.622862,11.42286,0,3.225984,2.622862,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005617,2.885149,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.073301,3.073301,11.42962,0,3.227694,3.073301,3.934818,0,0,0,0.1209288,0,0,8.35632,7.938505,24.52775,7.524,8.059434,0,8.059434,23.37686,59.94054,0.2006317,3.380631,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.46832,14.77749,9.799973,0,9.799973,32.67393,83.77914,0.2006006,0,1.151978,12,16.21746
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,12.33634,12.33634,12,0,3.372,12.33634,28.99762,0,0,0,3.577245,0.3540402,0.3363382,0,0,6.668347,23.59747,3.223205,0,3.223205,35.73173,91.61964,0.2006204,13.56997,2.861796,12,27.17471
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,10.35524,8.36,0,-1,0,8.36,77.02869,0,1.995237,3.030761,6.439598,8.8,8.36,0,0,3.445143,26.49835,0,2.360402,-2.360402,33.24365,85.23995,0.2006204,11.39076,5.151679,0,32.93795
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,3.651598,0,0,9.71941,0,0,0,0,6.067811,24.13795,6.067811,0,6.067811,39.00008,100,0.2005075,0,7.775528,0,33.85736
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3542381,0.3542381,0,0,0,0.3542381,3060.828,10.46974,0,0,10.84262,0.3728822,0.3542381,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,0.3896619,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,12.0443,12.0443,4.176722,0,1.392711,12.0443,68.76001,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,13.24873,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.640666,1.640666,0,0,0,1.640666,713.79,9.983893,0,0,11.71091,1.727017,1.640666,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,1.804733,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.659055,1.659055,0,-1,0,1.659055,497.2129,6.50266,0,0,8.249034,1.746373,1.659055,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,1.82496,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,9.135273,9.135273,5.44858,0,1.714491,9.135273,42.48072,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,10.0488,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,10.00502,10.00502,8.768675,0,2.554475,10.00502,13.00768,0,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,11.00553,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005075,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,6.548068,6.548068,0,0,0,6.548068,0,0,8.881784E-16,0,0,6.892704,6.548068,0,0,0,29.59898,0,6.892704,-6.892704,31.73453,81.37043,0.2005075,7.202875,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3449385,0.3449385,0,-1,0,0.3449385,0,0,0,0,0,0.3630932,0.3449385,0,0,7.658559,22.70627,0,0.3630932,-0.3630932,31.3518,80.38906,0.2005075,0.3794324,0,0,22.70627
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,5.526777,5.526777,0,-1,0,5.526777,0,0,0,0,0,5.81766,5.526777,0,0,8.061996,22.34318,0,5.81766,-5.81766,25.21945,64.66512,0.2005075,6.079454,0,0,22.34318
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,6.236306,6.236306,0,-1,0,6.236306,0,0,0,0,0,6.564532,6.236306,0,0,14.52606,16.52552,0,6.564532,-6.564532,18.29982,46.92252,0.2005075,6.859936,0,0,16.52552
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,2.92601,2.92601,0,-1,0,2.92601,0,0,4.440892E-16,0,0,3.08001,2.92601,0,0,21.81999,9.96099,0,3.08001,-3.08001,15.0532,38.59789,0.2005075,3.218611,0,0,9.96099
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.00892,3.00892,0,-1,0,3.00892,0,0,4.440892E-16,0,0,3.167284,3.00892,0,0,25.24222,6.88098,0,3.167284,-3.167284,11.71459,30.03736,0.2005075,3.309812,0,0,6.88098
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,1.907197,1.907197,0,-1,0,1.907197,0,0,4.440892E-16,0,0,2.007575,1.907197,0,0,28.76143,3.713695,0,2.007575,-2.007575,9.598424,24.61129,0.2005075,2.097916,0,0,3.713695
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.99207,1.70612,0,0,0,9.598424,24.61129,0.2005075,0,0,0,1.70612
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04320693,0.04320693,0,-1,0,0.04320693,0,0,0,0,0,0.04548097,0.04320693,0,0,30.99207,1.70612,0,0.04548097,-0.04548097,9.550483,24.48837,0.2005075,0.04752762,0,0,1.70612
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.476665,1.476665,0,-1,0,1.476665,0,0,2.220446E-16,0.04672469,0,1.554384,1.476665,0,0,31.0426,1.660639,0,1.554384,-1.554384,7.912018,20.28718,0.2005075,1.624331,0,0,1.660639
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76969,0.1062545,0,0,0,7.912018,20.28718,0.2005075,0,0,0,0.1062545
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.76969,0.1062545,0,0,0,7.912018,20.28718,0.2005075,0,0,0,0.1062545
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.5084085,0.5084085,9.308409,0,2.691027,0.5084085,219.754,0,0,0,1.117248,0,0,8.8,8.36,32.76969,0.1062545,9.477248,0,9.477248,16.90293,43.34074,0.2004957,0.5592493,0.8937984,12,1.223503
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.29244,8.635777,10.86743,0,10.86743,27.21267,69.77595,0.200445,0,2.005943,12,11.14321
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,4.985641,4.985641,12,0,3.372,4.985641,87.21591,0,0,0,4.348272,0,0,7.014359,6.663641,12.42502,18.41646,11.01191,0,11.01191,37.65949,96.56261,0.2004748,5.484205,3.478618,12,22.76474
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.637861,1.637861,0,-1,0,1.637861,399.404,3.404515,0,0,6.541681,1.724064,1.637861,0,0,1.413103,28.32719,1.413103,0,1.413103,39.00008,100,0.2004486,1.801647,5.233345,0,34.86887
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.671661,1.671661,0,0,0,1.671661,480.3809,6.270699,0,0,8.030342,1.759644,1.671661,0,0,0,29.59898,0,0,0,39.00008,100,0.2004486,1.838827,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.754393,1.754393,0,0,0,1.754393,534.4855,7.530246,0,0,9.376975,1.84673,1.754393,0,0,0,29.59898,0,0,0,39.00008,100,0.2004486,1.929832,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,5.755205,5.755205,0,0,0,5.755205,147.6873,2.441599,0,0,8.499709,6.05811,5.755205,0,0,0,29.59898,0,0,0,39.00008,100,0.2004486,6.330725,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004486,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,10.02658,8.36,0,-1,0,8.36,74.15609,0,1.666579,2.669237,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2004486,11.02924,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2003951,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,6.237165,6.237165,0,0,0,6.237165,43.58721,0,0,0,2.718606,6.565437,6.237165,0,0,0,29.59898,0,3.846831,-3.846831,34.94516,89.6028,0.2003951,6.860881,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,5.639576,5.639576,0,0,0,5.639576,26.55301,0,8.881784E-16,0,1.497477,5.936396,5.639576,0,0,4.274257,25.75215,0,4.438919,-4.438919,30.26613,77.60531,0.2003951,6.203533,1.197981,0,27.24962
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.11663,4.11663,0,0,0,4.11663,0,0,0,0,0,4.333295,4.11663,0,0,9.206388,21.31323,0,4.333295,-4.333295,25.69844,65.8933,0.2003951,4.528293,0,0,21.31323
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.02116,16.97993,0,0,0,25.69844,65.8933,0.2003951,0,0,0,16.97993
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.02116,16.97993,0,0,0,25.69844,65.8933,0.2003951,0,0,0,16.97993
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.02116,16.97993,0,0,0,25.69844,65.8933,0.2003951,0,0,0,16.97993
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.686973,0.686973,0,-1,0,0.686973,0,0,1.110223E-16,0,0,0.7231295,0.686973,0,0,14.02116,16.97993,0,0.7231295,-0.7231295,24.93619,63.93883,0.2003951,0.7556703,0,0,16.97993
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.269122,2.269122,0,-1,0,2.269122,0,0,0,0,0,2.388549,2.269122,0,0,14.82464,16.2568,0,2.388549,-2.388549,22.41844,57.48306,0.2003951,2.496034,0,0,16.2568
