Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,3.800241,3.800241,0,-1,0,3.800241,0,0,4.440892E-16,0,0,4.000254,3.800241,0,0,17.47858,13.86825,0,4.000254,-4.000254,18.2018,46.67119,0.2003951,4.180265,0,0,13.86825
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.6046447,0.6046447,0,-1,0,0.6046447,0,0,1.110223E-16,0,0,0.6364681,0.6046447,0,0,21.92331,9.868001,0,0.6364681,-0.6364681,17.5309,44.95095,0.2003951,0.6651092,0,0,9.868001
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.563093,5.563093,0,-1,0,5.563093,0,0,8.881784E-16,0,0,5.855887,5.563093,0,0,22.6305,9.231533,0,5.855887,-5.855887,11.35826,29.12368,0.2003951,6.119402,0,0,9.231533
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.188128,2.188128,0,-1,0,2.188128,0,0,0,0,0,2.303293,2.188128,0,0,29.13704,3.375646,0,2.303293,-2.303293,8.930375,22.89835,0.2003951,2.406941,0,0,3.375646
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.579343,1.018736,0,-1,0,1.018736,0,0,1.560607,1.818541,0,1.072353,1.018736,0,0,31.69625,1.072353,0,1.072353,-1.072353,7.800015,20,0.2003951,2.837277,0,0,1.072353
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.71973,2.71973,11.51973,0,3.250492,2.71973,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004616,2.991703,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,3.872853,3.872853,12,0,3.372,3.872853,0.03218075,0,0,0,0.001246313,0,0,8.127148,7.72079,24.52775,7.524,7.722036,0,7.722036,23.05677,59.11982,0.2005296,4.260138,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,6.939767,6.939767,12,0,3.372,6.939767,5.754621,0,0,0,0.3993573,0,0,5.060233,4.807221,16.80572,14.47383,5.206578,0,5.206578,27.99617,71.7849,0.2005744,7.633744,0.3194858,12,14.87319
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,2.864185,2.864185,11.66418,0,3.287039,2.864185,28.14181,1.776357E-15,0,0,0.8060336,0,0,8.8,8.36,11.59914,19.15975,9.166034,0,9.166034,36.69183,94.08143,0.2006294,3.150603,0.6448268,12,19.96579
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,3.816545,3.816545,0,-1,0,3.816545,83.57835,0,4.440892E-16,0,3.189805,4.017416,3.816545,0,0,2.433105,27.40918,0,0.8276103,-0.8276103,35.81945,91.84457,0.2006294,4.198199,2.551844,0,30.59899
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,6.518276,6.518276,0,0,0,6.518276,90.05812,8.881784E-16,0,0,5.870236,6.861343,6.518276,0,0,3.352672,26.58157,0,0.9911064,-0.9911064,34.77473,89.16581,0.2006294,7.170103,4.696189,0,32.45181
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0.2566715,0,0,4.710573,0,0,0,0,4.453901,25.59047,4.453901,0,4.453901,39.00008,100,0.2005471,0,3.768458,0,30.30104
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.705525,2.705525,0,0,0,2.705525,165.1384,1.61994,0,0,4.467861,2.847921,2.705525,0,0,0,29.59898,0,0,0,39.00008,100,0.2005471,2.976077,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,7.506869,7.506869,0,0,0,7.506869,39.50834,0,0,0,2.96584,7.901968,7.506869,0,0,0,29.59898,0,4.936128,-4.936128,33.79694,86.65865,0.2005471,8.257556,2.372672,0,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.540102,3.540102,0,-1,0,3.540102,128.5102,0,0,0,4.549394,3.726423,3.540102,0,0,5.484587,24.66285,0.8229706,0,0.8229706,34.57768,88.66055,0.2005319,3.894112,3.639515,0,29.21224
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,9.117187,9.117187,11.2543,0,3.183339,9.117187,26.45574,0,0,0,2.412019,0,0,2.137117,2.030261,4.661616,25.40352,4.44228,0,4.44228,38.792,99.46646,0.2005645,10.02891,1.929616,12,27.81554
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.578034,0.578034,0,0,0,0.578034,72.64857,0,0,0,0.4199334,0.6084569,0.578034,0,0,0.2193357,29.40158,0,0.1885234,-0.1885234,38.59328,98.95692,0.2005645,0.6358374,0.3359467,0,29.82151
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.134731,5.134731,0,0,0,5.134731,8.040807,0,8.881784E-16,0,0.4128738,5.404981,5.134731,0,0,0.4288062,29.21305,0,4.992107,-4.992107,33.33113,85.46428,0.2005645,5.648205,0.3302991,0,29.62593
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,6.473367,6.473367,0,0,0,6.473367,0,0,8.881784E-16,0,0,6.814071,6.473367,0,0,5.975591,24.22095,0,6.814071,-6.814071,26.14847,67.04723,0.2005645,7.120704,0,0,24.22095
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,3.786748,3.786748,0,-1,0,3.786748,0,0,4.440892E-16,0,0,3.986051,3.786748,0,0,13.54678,17.40688,0,3.986051,-3.986051,21.94681,56.27375,0.2005645,4.165423,0,0,17.40688
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,10.24169,8.36,0,-1,0,8.36,0,0,1.881688,2.905857,0,8.8,8.36,0,0,17.97573,13.42083,0,8.8,-8.8,12.67079,32.48915,0.2005645,11.26586,0,0,13.42083
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,18.04233,4.389783,0,-1,0,4.389783,0,0,13.65254,15.45678,0,4.620825,4.389783,0,0,27.7535,4.620825,0,4.620825,-4.620825,7.800015,20,0.2005645,19.84656,0,0,4.620825
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,4.906178,0,0,-1,0,0,0,0,4.906178,5.396796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,5.396796,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2428894,0,0,-1,0,0,0,0,0.2428894,0.2671783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,0.2671783,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.464701,0,0,-1,0,0,0,0,5.464701,6.011171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,6.011171,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.74945,0,0,-1,0,0,0,0,0.74945,0.8243949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,0.8243949,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,5.513525,0,0,-1,0,0,0,0,5.513525,6.064878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,6.064878,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6058425,0,0,-1,0,0,0,0,0.6058425,0.6664268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,0.6664268,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.037101,0,0,-1,0,0,0,0,1.037101,1.140811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,1.140811,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005645,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.511421,3.511421,11.83039,0,3.329088,3.511421,3.722101,0,0,0,0.1306986,0,0,8.318968,7.903019,32.88775,0,8.033718,0,8.033718,15.42147,39.54215,0.2006346,3.862563,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,11.88385,11.88385,12,0,3.372,11.88385,10.05845,0,0,0,1.195331,0,0,0.1161447,0.1103375,24.85403,7.230346,1.305669,0,1.305669,16.66014,42.71821,0.2006429,13.07224,0.9562649,12,8.425677
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,4.96877,4.96877,12,0,3.372,4.96877,70.56919,0,0,0,3.506421,0,0,7.03123,6.679668,23.54837,8.405448,10.18609,0,10.18609,26.32351,67.49604,0.2006876,5.465647,2.805137,12,11.91187
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.5882366,0.5882366,0,-1,0,0.5882366,1164.74,0,0,0,6.851429,0.6191964,0.5882366,0,0,13.36228,17.57293,6.232232,0,6.232232,32.23592,82.65605,0.2005727,0.6470602,5.481143,0,24.42436
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,10.05961,10.05961,10.60613,0,3.019351,10.05961,65.15919,0,0,0,6.554758,0,0,0.5465227,0.5191966,7.130045,23.18194,7.073955,0,7.073955,38.94687,99.86356,0.2006172,11.06557,5.243806,12,29.7367
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.641474,4.641474,0,0,0,4.641474,169.8647,2.942372,0,0,7.884224,4.885762,4.641474,0,0,0.05609049,29.5485,0.05609049,0,0.05609049,39.00008,100,0.2006162,5.105621,6.307379,0,37.43272
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.603577,4.603577,0,0,0,4.603577,173.2048,3.127744,0,0,7.973614,4.84587,4.603577,0,0,0,29.59898,0,0,0,39.00008,100,0.2006162,5.063935,6.378891,0,37.57259
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,10.07832,10.07832,4.923151,0,1.581557,10.07832,53.84322,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2006162,11.08615,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,7.586339,7.586339,0,-1,0,7.586339,46.19867,0,0,0,3.504788,7.985621,7.586339,0,0,0,29.59898,0,4.480833,-4.480833,34.27687,87.88922,0.2006162,8.344974,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,6.899126,6.899126,0,0,0,6.899126,63.91644,0,8.881784E-16,0,4.409675,7.262238,6.899126,0,0,4.978703,25.11814,0,2.852562,-2.852562,31.27,80.17933,0.2006162,7.589038,3.52774,0,29.52782
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,2.914292,2.914292,0,0,0,2.914292,51.60393,0,0,0,1.503889,3.067676,2.914292,0,0,8.148217,22.26558,0,1.563787,-1.563787,29.62162,75.95273,0.2006162,3.205721,1.203111,0,23.76947
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.456005,1.456005,0,0,0,1.456005,28.29677,0,0,0,0.4120025,1.532637,1.456005,0,0,9.885757,20.7018,0,1.120635,-1.120635,28.44037,72.92388,0.2006162,1.601606,0.329602,0,21.1138
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13091,19.58116,0,0,0,28.44037,72.92388,0.2006162,0,0,0,19.58116
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13091,19.58116,0,0,0,28.44037,72.92388,0.2006162,0,0,0,19.58116
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,3.904565,3.904565,0,-1,0,3.904565,0,0,0,0,0,4.110068,3.904565,0,0,11.13091,19.58116,0,4.110068,-4.110068,24.10798,61.81521,0.2006162,4.295021,0,0,19.58116
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,12.19783,8.36,0,-1,0,8.36,0,0,3.837827,5.05761,0,8.8,8.36,0,0,15.69765,15.47109,0,8.8,-8.8,14.83197,38.03061,0.2006162,13.41761,0,0,15.47109
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.262525,3.262525,0,-1,0,3.262525,0,0,4.440892E-16,0,0,3.434237,3.262525,0,0,25.47543,6.671093,0,3.434237,-3.434237,11.21196,28.74856,0.2006162,3.588778,0,0,6.671093
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29125,3.236856,0,0,0,11.21196,28.74856,0.2006162,0,0,0,3.236856
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.018869,3.018869,0,-1,0,3.018869,0,0,4.440892E-16,0.2457423,0,3.177757,3.018869,0,0,29.29125,3.236856,0,3.177757,-3.177757,7.862312,20.15973,0.2006162,3.320756,0,0,3.236856
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.149986,0.05614462,0,-1,0,0.05614462,0,0,2.093842,2.30884,0,0.05909961,0.05614462,0,0,32.82209,0.05909961,0,0.05909961,-0.05909961,7.800015,20,0.2006162,2.364985,0,0,0.05909961
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.304239,0,0,-1,0,0,0,0,1.304239,1.434663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006162,1.434663,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.435955,0,0,-1,0,0,0,0,0.435955,0.4795505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006162,0.4795505,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.372047,0,0,-1,0,0,0,0,1.372047,1.509252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006162,1.509252,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.215814,1.215814,10.01581,0,2.870001,1.215814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006433,1.337395,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.656261,1.656261,10.45626,0,2.981434,1.656261,6.273651,0,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2006798,1.821887,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,8.681818,8.681818,12,0,3.372,8.681818,4.609409,0,0,0,0.4001805,0,0,3.318182,3.152273,16.06384,15.14152,3.552454,0,3.552454,27.13073,69.56583,0.2007097,9.549999,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,12.51139,18.33873,11.62797,0,11.62797,38.16199,97.85107,0.2006453,0,2.614378,12,21.6067
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,4.959966,4.959966,0,-1,0,4.959966,56.67421,0,0,0,2.811021,5.221016,4.959966,0,0,0.8834187,28.8039,0,2.409995,-2.409995,35.62164,91.33734,0.2006453,5.455962,2.248817,0,31.61492
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,8.521482,8.521482,8.921457,0,2.593129,8.521482,36.84998,0,0,0,3.140164,0,0,0.3999753,0.3799765,3.561191,26.39391,3.520141,0,3.520141,38.96114,99.90015,0.2006677,9.37363,2.512131,12,29.53407
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.276032,0,0,1.317082,0,0,0,0,0.04105009,29.56203,0.04105009,0,0.04105009,39.00008,100,0.2006669,0,1.053666,0,30.87912
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.225647,5.225647,0,0,0,5.225647,67.26337,0,0,0,3.514946,5.500682,5.225647,0,0,0,29.59898,0,1.985735,-1.985735,36.90693,94.63297,0.2006669,5.748212,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,17.98626,17.98626,12,0,3.372,17.98626,22.39369,0,0,0,4.027788,6.30133,5.986263,0,0,2.206372,27.61324,0,2.273542,-2.273542,34.51041,88.48804,0.2006669,19.78489,3.22223,12,31.64103
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,10.08327,8.36,0,-1,0,8.36,22.33924,0,1.723268,2.731595,1.867561,8.8,8.36,0,0,4.73253,25.3397,0,6.932439,-6.932439,27.20297,69.75108,0.2006669,11.0916,1.494048,0,27.20726
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,9.796197,9.796197,12,0,3.372,9.796197,12.25224,0,0,0,1.200253,0,0,2.203803,2.093613,12.43524,18.40726,3.293867,0,3.293867,30.32781,77.76346,0.2006925,10.77582,0.9602028,12,19.60752
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,11.35894,11.35894,12,0,3.372,11.35894,14.37849,0,0,0,1.633244,0,0,0.641065,0.6090117,9.141374,21.37174,2.242256,0,2.242256,32.455,83.21778,0.2007077,12.49483,1.306595,12,23.00499
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,7.842394,7.842394,12,0,3.372,7.842394,5.703369,0,0,0,0.4472806,0,0,4.157606,3.949725,6.899118,23.38977,4.397006,0,4.397006,36.62637,93.91357,0.2007448,8.626634,0.3578245,12,23.83705
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.7423778,0.7423778,0,0,0,0.7423778,0,0,0,0,0,0.7814503,0.7423778,0,0,2.502112,27.34708,0,0.7814503,-0.7814503,35.80265,91.80147,0.2007448,0.8166156,0,0,27.34708
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,7.703616,7.703616,0,-1,0,7.703616,0,0,8.881784E-16,0.113978,0,8.10907,7.703616,0,0,3.37039,26.56563,0,8.10907,-8.10907,27.25493,69.88431,0.2007448,8.473978,0,0,26.56563
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.38047,18.45656,0,0,0,27.25493,69.88431,0.2007448,0,0,0,18.45656
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,6.335084,6.335084,0,-1,0,6.335084,0,0,8.881784E-16,0,0,6.668509,6.335084,0,0,12.38047,18.45656,0,6.668509,-6.668509,20.22571,51.86069,0.2007448,6.968592,0,0,18.45656
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.57434,1.57434,0,-1,0,1.57434,0,0,2.220446E-16,0,0,1.6572,1.57434,0,0,19.78992,11.78805,0,1.6572,-1.6572,18.47887,47.38161,0.2007448,1.731774,0,0,11.78805
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.831058,1.831058,0,-1,0,1.831058,0,0,0,0,0,1.92743,1.831058,0,0,21.63126,10.13085,0,1.92743,-1.92743,16.44718,42.17216,0.2007448,2.014164,0,0,10.13085
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.174741,2.174741,0,-1,0,2.174741,0,0,4.440892E-16,0,0,2.289201,2.174741,0,0,23.77284,8.203418,0,2.289201,-2.289201,14.03415,35.98492,0.2007448,2.392215,0,0,8.203418
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.784462,2.784462,0,-1,0,2.784462,0,0,0,0,0,2.931013,2.784462,0,0,26.3164,5.914217,0,2.931013,-2.931013,10.94459,28.06299,0.2007448,3.062909,0,0,5.914217
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.8594196,0.8594196,0,-1,0,0.8594196,0,0,1.110223E-16,0,0,0.9046522,0.8594196,0,0,29.57308,2.983204,0,0.9046522,-0.9046522,9.991001,25.6179,0.2007448,0.9453616,0,0,2.983204
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,2.881291,1.974624,0,-1,0,1.974624,0,0,0.906667,1.194796,0,2.078552,1.974624,0,0,30.57825,2.078552,0,2.078552,-2.078552,7.800015,20,0.2007448,3.16942,0,0,2.078552
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.018628,0,0,-1,0,0,0,0,4.018628,4.420491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007448,4.420491,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007448,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.525619,0.525619,9.325619,0,2.695382,0.525619,323.1895,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2007228,0.5781809,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,16.18746,16.18746,12,0,3.372,16.18746,21.83276,0,0,0,3.534169,4.407853,4.18746,0,0,22.82901,9.052871,0,0.8736836,-0.8736836,16.42164,42.10667,0.2007228,17.80621,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,8.522858,8.522858,12,0,3.372,8.522858,72.11472,0,0,0,6.146235,0,0,3.477142,3.303285,23.79977,8.179188,9.44952,0,9.44952,25.38624,65.09279,0.2007806,9.375144,4.916988,12,14.32542
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,9.629246,8.36,0,-1,0,8.36,118.2938,0,1.269246,2.232171,9.88936,8.8,8.36,0,0,14.35025,16.68376,1.08936,0,1.08936,26.4197,67.74268,0.2007606,10.59217,7.911488,0,26.57312
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,13.32718,13.32718,12,0,3.372,13.32718,84.12067,0,0,0,11.21091,1.397029,1.327177,0,0,13.26089,17.66418,9.813882,0,9.813882,35.72996,91.6151,0.2007613,14.65989,8.968728,12,28.87509
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,0,0,0,0,5.619332,0,0,9.066338,0,0,0,0,3.447005,26.49667,3.447005,0,3.447005,39.00008,100,0.2006982,0,7.25307,0,35.56301
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,6.226401,6.226401,0,0,0,6.226401,162.4718,3.562042,0,0,10.11615,6.554106,6.226401,0,0,0,29.59898,0,0,0,39.00008,100,0.2006982,6.849041,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4238701,0.4238701,0,0,0,0.4238701,2217.577,8.953466,0,0,9.399646,0.4461791,0.4238701,0,0,0,29.59898,0,0,0,39.00008,100,0.2006982,0.4662572,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.115582,4.115582,0,-1,0,4.115582,217.5385,4.620787,0,0,8.952979,4.332192,4.115582,0,0,0,29.59898,0,0,0,39.00008,100,0.2006982,4.527141,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006982,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.46169,1.46169,0,0,0,1.46169,292.7867,2.741012,0,0,4.279633,1.538621,1.46169,0,0,0,29.59898,0,0,0,39.00008,100,0.2006982,1.607859,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.162806,6.162806,0,0,0,6.162806,34.00344,0,0,0,2.095566,6.487164,6.162806,0,0,0,29.59898,0,4.391598,-4.391598,34.37093,88.13041,0.2006982,6.779086,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,17.15061,17.15061,12,0,3.372,17.15061,0,0,0,0,0,5.421698,5.150613,0,0,4.879553,25.20738,0,5.421698,-5.421698,28.65596,73.47666,0.2006982,18.86567,0,12,25.20738
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,18.23212,8.36,0,-1,0,8.36,0,0,9.872122,11.69533,0,8.8,8.36,0,0,10.90366,19.78568,0,8.8,-8.8,19.37994,49.69206,0.2006982,20.05533,0,0,19.78568
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,8.679029,8.36,0,-1,0,8.36,0,0,0.3190281,1.186931,0,8.8,8.36,0,0,20.68144,10.98568,0,8.8,-8.8,10.10393,25.90745,0.2006982,9.546931,0,0,10.98568
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,13.19822,2.076398,0,-1,0,2.076398,0,0,11.12182,12.44165,0,2.185683,2.076398,0,0,30.45922,2.185683,0,2.185683,-2.185683,7.800015,20,0.2006982,14.51805,0,0,2.185683
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.347766,0,0,-1,0,0,0,0,1.347766,1.482542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,1.482542,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,3.82037,0,0,-1,0,0,0,0,3.82037,4.202407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,4.202407,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.71558,0,0,-1,0,0,0,0,0.71558,0.787138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,0.787138,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.748294,0,0,-1,0,0,0,0,2.748294,3.023123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,3.023123,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.0085,0,0,-1,0,0,0,0,1.0085,1.10935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,1.10935,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,4.73805,0,0,-1,0,0,0,0,4.73805,5.211855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,5.211855,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.606107,0,0,-1,0,0,0,0,2.606107,2.866717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006982,2.866717,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.323849,2.323849,11.12385,0,3.150334,2.323849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007534,2.556234,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.322254,1.322254,10.12225,0,2.89693,1.322254,36.164,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.2007741,1.454479,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,6.315453,6.315453,12,0,3.372,6.315453,43.17029,0,0,0,2.726399,0,0,5.684547,5.40032,15.68957,15.47836,8.126719,0,8.126719,31.82533,81.60323,0.2008373,6.946998,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,7.562854,22.79241,5.814136,0,5.814136,37.3411,95.74622,0.2007311,0,4.651309,0,28.60654
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.792427,1.792427,0,-1,0,1.792427,466.8452,4.732377,0,0,8.367861,1.886766,1.792427,0,0,1.748719,28.02513,1.748719,0,1.748719,39.00008,100,0.2006992,1.97167,6.694289,0,36.39299
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,6.447392,6.447392,0,0,0,6.447392,172.6593,4.345292,0,0,11.13202,6.786729,6.447392,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,7.092132,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.811869,0.811869,0,0,0,0.811869,1201.659,8.901295,0,0,9.755894,0.8545989,0.811869,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,0.8930559,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.7167299,0.7167299,0,0,0,0.7167299,1192.4,7.791837,0,0,8.546289,0.7544525,0.7167299,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,0.7884029,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,6.909405,6.909405,0,0,0,6.909405,141.4549,2.500632,0,0,9.773689,7.273057,6.909405,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,7.600345,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,13.31994,8.36,0,-1,0,8.36,133.3079,2.344542,4.959941,6.291936,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,14.65194,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,10.20505,10.20505,3,0,1.095,10.20505,86.43687,1.236662,0,0,8.820928,7.584265,7.205052,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,11.22556,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,8.233745,8.233745,3.493368,0,1.219822,8.233745,60.60268,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,9.057119,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,8.359447,8.359447,6.307468,0,1.93179,8.359447,25.83876,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.2006992,9.195392,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.589054,3.589054,0,0,0,3.589054,0,0,4.440892E-16,0,0,3.777951,3.589054,0,0,0,29.59898,0,3.777951,-3.777951,35.01777,89.78897,0.2006992,3.947959,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,10.30812,8.36,0,-1,0,8.36,0,0,1.948125,2.978937,0,8.8,8.36,0,0,4.197723,25.82103,0,8.8,-8.8,25.74175,66.00436,0.2006992,11.33894,0,0,25.82103
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,9.931859,8.36,0,-1,0,8.36,0,0,1.571859,2.565045,0,8.8,8.36,0,0,13.9755,17.02103,0,8.8,-8.8,16.46574,42.21976,0.2006992,10.92505,0,0,17.02103
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,17.94431,7.809976,0,-1,0,7.809976,0,0,10.13433,11.92876,0,8.221027,7.809976,0,0,23.75328,8.221027,0,8.221027,-8.221027,7.800015,20,0.2006992,19.73874,0,0,8.221027
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.7836298,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7836298,0.8619928,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006992,0.8619928,0,0,8.426001E-16
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.9301064,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9301064,1.023117,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006992,1.023117,0,0,8.426001E-16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.8551039,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8551039,0.9406142,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006992,0.9406142,0,0,8.426001E-16
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,4.763281,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.763281,5.239609,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006992,5.239609,0,0,8.426001E-16
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.083539,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.083539,1.191893,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006992,1.191893,0,0,8.426001E-16
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.3822152,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3822152,0.4204368,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2006992,0.4204368,0,0,8.426001E-16
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2006992,0,0,0,8.426001E-16
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.7364514,0.7364514,9.536451,0,2.748722,0.7364514,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2007137,0.8100966,0,12,8.426001E-16
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.144379,1.144379,9.944379,0,2.851928,1.144379,153.8147,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2007065,1.258817,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.200643,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.2005922,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.877488,1.877488,0,-1,0,1.877488,503.8837,7.484056,0,0,9.46036,1.976304,1.877488,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,2.065237,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.645142,2.645142,0,0,0,2.645142,456.0426,9.278613,0,0,12.06297,2.78436,2.645142,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,2.909656,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,15.57718,15.57718,7.217178,0,2.161946,15.57718,79.76804,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,17.1349,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.6976703,0.6976703,0,0,0,0.6976703,1859.735,12.24043,0,0,12.97482,0.7343898,0.6976703,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,0.7674374,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,14.57662,8.36,0,-1,0,8.36,125.4648,1.688855,6.216619,7.674282,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,16.03428,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.7893143,0.7893143,0,0,0,0.7893143,1093.947,7.803826,0,0,8.634684,0.8308572,0.7893143,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,0.8682458,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,8.273775,8.273775,3,0,1.095,8.273775,69.93649,0.2350461,0,0,5.786388,5.551342,5.273776,0,0,0,29.59898,0,0,0,39.00008,100,0.2005922,9.101153,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.242399,2.242399,0,0,0,2.242399,102.4974,0,0,0,2.298401,2.36042,2.242399,0,0,0,29.59898,0,0.06201912,-0.06201912,38.9347,99.83237,0.2005922,2.466639,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06891014,29.53696,0,0,0,38.9347,99.83237,0.2005922,0,0,0,29.53696
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06891014,29.53696,0,0,0,38.9347,99.83237,0.2005922,0,0,0,29.53696
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,6.73596,6.73596,0,-1,0,6.73596,0,0,0,0,0,7.090485,6.73596,0,0,0.06891014,29.53696,0,7.090485,-7.090485,31.46068,80.66824,0.2005922,7.409557,0,0,29.53696
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,11.99684,8.36,0,-1,0,8.36,0,0,3.63684,4.836524,0,8.8,8.36,0,0,7.947227,22.44647,0,8.8,-8.8,22.18466,56.88364,0.2005922,13.19652,0,0,22.44647
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.7427042,0.7427042,0,-1,0,0.7427042,0,0,0,0,0,0.7817938,0.7427042,0,0,17.725,13.64647,0,0.7817938,-0.7817938,21.36058,54.77061,0.2005922,0.8169746,0,0,13.64647
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.105956,2.105956,0,-1,0,2.105956,0,0,0,0,0,2.216796,2.105956,0,0,18.59366,12.86468,0,2.216796,-2.216796,19.02387,48.77906,0.2005922,2.316552,0,0,12.86468
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05677,10.64788,0,0,0,19.02387,48.77906,0.2005922,0,0,0,10.64788
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.150558,2.150558,0,-1,0,2.150558,0,0,4.440892E-16,0,0,2.263746,2.150558,0,0,21.05677,10.64788,0,2.263746,-2.263746,16.63767,42.66062,0.2005922,2.365614,0,0,10.64788
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.408078,1.408078,0,-1,0,1.408078,0,0,2.220446E-16,0,0,1.482188,1.408078,0,0,23.57204,8.384139,0,1.482188,-1.482188,15.07531,38.65457,0.2005922,1.548886,0,0,8.384139
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,6.290248,6.290248,0,-1,0,6.290248,0,0,0,0.3624191,0,6.621314,6.290248,0,0,25.21892,6.901951,0,6.621314,-6.621314,8.095834,20.75851,0.2005922,6.919273,0,0,6.901951
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,6.656192,0.2666057,0,-1,0,0.2666057,0,0,6.389586,7.055206,0,0.2806376,0.2666057,0,0,32.57594,0.2806376,0,0.2806376,-0.2806376,7.800015,20,0.2005922,7.321812,0,0,0.2806376
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.016997,1.016997,9.816998,0,2.8197,1.016997,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006139,1.118697,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.520536,2.520536,11.32054,0,3.200096,2.520536,60.5858,1.776357E-15,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.2006461,2.772589,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,8.289639,8.289639,12,0,3.372,8.289639,33.18887,0,0,0,2.751238,0,0,3.710361,3.524843,14.64067,16.42238,6.276081,0,6.276081,31.06474,79.65301,0.200693,9.118602,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,3.826975,0,1.304225,0,0,4.440892E-16,0,0,4.72896,0,0,3.826975,3.635626,8.364585,22.07085,8.364585,0,8.364585,39.00008,100,0.2005623,0,3.783168,12,26.79981
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,6.616092,6.616092,0,-1,0,6.616092,123.9693,1.237616,0,0,8.201924,6.964308,6.616092,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,7.277701,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.6782908,0.6782908,0,0,0,0.6782908,1531.484,9.673926,0,0,10.38792,0.7139903,0.6782908,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,0.7461199,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3367979,0.3367979,0,0,0,0.3367979,2459.463,7.928894,0,0,8.283419,0.3545241,0.3367979,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,0.3704777,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3675759,0.3675759,0,0,0,0.3675759,3437.698,12.24923,0,0,12.63615,0.386922,0.3675759,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,0.4043335,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,10.9609,8.36,0,-1,0,8.36,126.1048,1.742365,2.600904,3.696994,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,12.05699,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,11.83283,11.83283,4.219487,0,1.40353,11.83283,67.7272,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,13.01611,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,2.85657,2.85657,0,0,0,2.85657,178.6563,2.096526,0,0,5.103441,3.006916,2.85657,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,3.142227,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,11.21736,11.21736,10.12541,0,2.89773,11.21736,10.24675,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,12.3391,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,9.012136,9.012136,9.012136,0,2.61607,9.012136,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005623,9.913349,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,11.66665,8.36,0,-1,0,8.36,0,0,3.306645,4.47331,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2005623,12.83331,0,0,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,8.321735,8.321735,0,-1,0,8.321735,0,0,0,0.7939094,0,8.759722,8.321735,0,0,9.777778,20.79898,0,8.759722,-8.759722,20.49051,52.53965,0.2005623,9.15391,0,0,20.79898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,18.07596,8.36,0,-1,0,8.36,0,0,9.71596,11.52355,0,8.8,8.36,0,0,19.5108,12.03926,0,8.8,-8.8,11.21449,28.75505,0.2005623,19.88355,0,0,12.03926
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.244674,1.244674,0,-1,0,1.244674,0,0,0,0,0,1.310183,1.244674,0,0,29.28858,3.239256,0,1.310183,-1.310183,9.833437,25.21389,0.2005623,1.369142,0,0,3.239256
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1288829,0.1288829,0,-1,0,0.1288829,0,0,2.775558E-17,0,0,0.1356663,0.1288829,0,0,30.74434,1.929073,0,0.1356663,-0.1356663,9.690433,24.84721,0.2005623,0.1417712,0,0,1.929073
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.003416,1.703736,0,-1,0,1.703736,0,0,1.29968,1.600021,0,1.793407,1.703736,0,0,30.89508,1.793407,0,1.793407,-1.793407,7.800015,20,0.2005623,3.303757,0,0,1.793407
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,1.90592,0,0,-1,0,0,0,0,1.90592,2.096512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005623,2.096512,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.073226,0,0,-1,0,0,0,0,2.073226,2.280549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005623,2.280549,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.427229,0,0,-1,0,0,0,0,2.427229,2.669952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005623,2.669952,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.376642,0,0,-1,0,0,0,0,3.376642,3.714306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005623,3.714306,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005623,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4360884,0.4360884,9.236089,0,2.67273,0.4360884,385.5405,1.776357E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2005387,0.4796972,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,5.343059,5.343059,12,0,3.372,5.343059,48.315,-8.881784E-16,0,0,2.581499,0,0,6.656941,6.324094,22.84646,9.037168,8.905593,0,8.905593,25.77461,66.08862,0.2006058,5.877365,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,9.826814,9.826814,12,0,3.372,9.826814,26.0515,0,0,0,2.560033,0,0,2.173186,2.064527,13.94086,17.0522,4.62456,0,4.62456,30.16186,77.33794,0.2006389,10.80949,2.048026,12,19.61223
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.780451,1.780451,0,-1,0,1.780451,251.6516,0,0,0,4.480533,1.874159,1.780451,0,0,9.316303,21.21431,2.606374,0,2.606374,32.63448,83.67799,0.2005918,1.958496,3.584426,0,25.69484
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3752579,0.3752579,0,0,0,0.3752579,1998.378,0.3941346,0,0,7.499073,0.3950083,0.3752579,0,0,6.709929,23.56004,6.709929,0,6.709929,39.00008,100,0.2004705,0.4127837,5.999258,0,31.05911
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,5.478623,5.478623,0,0,0,5.478623,91.12238,0,0,0,4.992252,5.766972,5.478623,0,0,0,29.59898,0,0.7747197,-0.7747197,38.18345,97.90609,0.2004705,6.026485,3.993802,0,34.59123
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.003558,4.003558,0,0,0,4.003558,203.5186,3.072915,0,0,8.147985,4.214272,4.003558,0,0,0.8607997,28.82426,0.8607997,0,0.8607997,39.00008,100,0.200455,4.403913,6.518389,0,36.97224
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,10.30669,10.30669,3,0,1.095,10.30669,77.65381,0.3122839,0,0,8.003539,7.691255,7.306692,0,0,0,29.59898,0,0,0,39.00008,100,0.200455,11.33736,6.402831,12,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.7167843,0.7167843,0,-1,0,0.7167843,1414.023,9.380984,0,0,10.13549,0.7545098,0.7167843,0,0,0,29.59898,0,0,0,39.00008,100,0.200455,0.7884628,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,7.402641,7.402641,0,0,0,7.402641,74.5833,0,0,0,5.521134,7.792254,7.402641,0,0,0,29.59898,0,2.27112,-2.27112,36.60611,93.86163,0.200455,8.142905,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.355453,1.355453,0,0,0,1.355453,249.7506,0,0,0,3.385251,1.426792,1.355453,0,0,2.523467,27.32786,1.958459,0,1.958459,38.46407,98.62561,0.2004196,1.490998,2.708201,0,30.71311
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,1.731516,0,0,2.296524,0,0,0,0,0.5650077,29.09047,0.5650077,0,0.5650077,39.00008,100,0.2004094,0,1.837219,0,31.387
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,16.15368,16.15368,12,0,3.372,16.15368,0,0,0,0,0,4.372291,4.153676,0,0,0,29.59898,0,4.372291,-4.372291,34.39128,88.18259,0.2004094,17.76904,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,14.91124,8.36,0,-1,0,8.36,0,0,6.551235,8.042359,0,8.8,8.36,0,0,4.8581,25.22669,0,8.8,-8.8,25.11526,64.39799,0.2004094,16.40236,0,0,25.22669
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,12.78249,8.36,0,-1,0,8.36,0,0,4.422491,5.700739,0,8.8,8.36,0,0,14.63588,16.42669,0,8.8,-8.8,15.83925,40.61338,0.2004094,14.06074,0,0,16.42669
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.554083,1.554083,0,-1,0,1.554083,0,0,2.220446E-16,0,0,1.635876,1.554083,0,0,24.41366,7.626688,0,1.635876,-1.635876,14.11489,36.19194,0.2004094,1.709491,0,0,7.626688
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.38454,1.38454,0,-1,0,1.38454,0,0,2.220446E-16,0,0,1.457411,1.38454,0,0,26.2313,5.990811,0,1.457411,-1.457411,12.57864,32.25286,0.2004094,1.522994,0,0,5.990811
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85064,4.533401,0,0,0,12.57864,32.25286,0.2004094,0,0,0,4.533401
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.267959,1.267959,0,-1,0,1.267959,0,0,2.220446E-16,0,0,1.334694,1.267959,0,0,27.85064,4.533401,0,1.334694,-1.334694,11.17175,28.64545,0.2004094,1.394755,0,0,4.533401
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.254025,2.254025,0,-1,0,2.254025,0,0,0,0,0,2.372658,2.254025,0,0,29.33363,3.198707,0,2.372658,-2.372658,8.670748,22.23264,0.2004094,2.479427,0,0,3.198707
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96992,0.8260494,0,0,0,8.670748,22.23264,0.2004094,0,0,0,0.8260494
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96992,0.8260494,0,0,0,8.670748,22.23264,0.2004094,0,0,0,0.8260494
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.17562,0.784747,0,-1,0,0.784747,0,0,0.3908726,0.5084345,0,0.8260494,0.784747,0,0,31.96992,0.8260494,0,0.8260494,-0.8260494,7.800015,20,0.2004094,1.293182,0,0,0.8260494
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.489926,4.489926,12,0,3.372,4.489926,0,0,0,0,0,0,0,7.510074,7.13457,32.88775,0,7.13457,0,7.13457,14.56846,37.35496,0.2004707,4.938919,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.788185,2.788185,11.58818,0,3.267811,2.788185,51.05598,0,0,0,1.423535,0,0,8.8,8.36,25.75318,6.421113,9.783535,0,9.783535,23.84994,61.15357,0.2005115,3.067003,1.138828,12,7.844648
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,6.228915,6.228915,12,0,3.372,6.228915,35.4241,0,0,0,2.206537,0,0,5.771085,5.482531,15.96965,15.22629,7.689068,0,7.689068,31.14443,79.85735,0.2005717,6.851806,1.76523,12,17.43283
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,8.387319,8.387319,12,0,3.372,8.387319,47.12629,0,0,0,3.952632,0,0,3.612682,3.432048,8.280581,22.14646,7.38468,0,7.38468,38.15015,97.82071,0.2006246,9.22605,3.162106,12,26.09909
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,7.111956,7.111956,0,-1,0,7.111956,72.80465,0,8.881784E-16,0,5.177835,7.486269,7.111956,0,0,0.8959008,28.79267,0,2.308435,-2.308435,35.71685,91.58147,0.2006246,7.823152,4.142268,0,33.9705
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,16.96091,16.96091,10.68809,0,3.040086,16.96091,59.33524,0,0,0,10.06379,6.602965,6.272817,0,0,3.460828,26.48423,3.460828,0,3.460828,39.00008,100,0.200615,18.657,8.051035,12,36.54803
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,13.73003,13.73003,5.370026,0,1.694616,13.73003,84.91507,2.85886,0,0,11.65886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,15.10303,9.327088,12,41.25784
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,13.2638,13.2638,4.903796,0,1.57666,13.2638,95.78678,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,14.59018,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.634094,5.634094,0,0,0,5.634094,218.0285,6.353307,0,0,12.28393,5.930625,5.634094,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,6.197504,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.227286,1.227286,0,-1,0,1.227286,570.3648,5.708125,0,0,7.000005,1.29188,1.227286,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,1.350014,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,11.14574,11.14574,4.988005,0,1.597965,11.14574,58.15521,0,0,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,12.26032,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.24988,4.24988,0,0,0,4.24988,107.4883,0.09456548,0,0,4.568124,4.473558,4.24988,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,4.674869,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,9.030915,9.030915,7.525228,0,2.239883,9.030915,17.55009,0,0,0,1.584934,1.584934,1.505687,0,0,0,29.59898,0,0,0,39.00008,100,0.200615,9.934007,1.267947,12,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,16.25213,16.25213,12,0,3.372,16.25213,0,0,0,0,0,4.475926,4.25213,0,0,0,29.59898,0,4.475926,-4.475926,34.28204,87.90248,0.200615,17.87734,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.570675,3.570675,0,-1,0,3.570675,0,0,4.440892E-16,0,0,3.758605,3.570675,0,0,4.973252,25.12305,0,3.758605,-3.758605,30.32012,77.74374,0.200615,3.927743,0,0,25.12305
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,11.00426,8.36,0,-1,0,8.36,0,0,2.644264,3.74469,0,8.8,8.36,0,0,9.14948,21.36445,0,8.8,-8.8,21.04411,53.95913,0.200615,12.10469,0,0,21.36445
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.260609,5.260609,0,-1,0,5.260609,0,0,8.881784E-16,0,0,5.537483,5.260609,0,0,18.92726,12.56445,0,5.537483,-5.537483,15.20709,38.99245,0.200615,5.78667,0,0,12.56445
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.085434,3.085434,0,-1,0,3.085434,0,0,4.440892E-16,0,0,3.247826,3.085434,0,0,25.08002,7.026963,0,3.247826,-3.247826,11.78358,30.21424,0.200615,3.393978,0,0,7.026963
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.086084,1.086084,0,-1,0,1.086084,0,0,2.220446E-16,0,0,1.143246,1.086084,0,0,28.68871,3.779137,0,1.143246,-1.143246,10.57849,27.12428,0.200615,1.194692,0,0,3.779137
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.135547,2.135547,0,-1,0,2.135547,0,0,0,0,0,2.247945,2.135547,0,0,29.95899,2.635891,0,2.247945,-2.247945,8.208947,21.04854,0.200615,2.349102,0,0,2.635891
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.576658,0.3685491,0,-1,0,0.3685491,0,0,1.208109,1.365775,0,0.3879464,0.3685491,0,0,32.4567,0.3879464,0,0.3879464,-0.3879464,7.800015,20,0.200615,1.734324,0,0,0.3879464
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200615,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.500297,0,0,-1,0,0,0,0,1.500297,1.650326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200615,1.650326,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200615,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.177088,1.177088,9.977088,0,2.860203,1.177088,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006405,1.294797,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.415714,1.415714,10.21571,0,2.920576,1.415714,16.35496,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2006678,1.557285,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,2.830812,2.830812,11.63081,0,3.278595,2.830812,53.94601,0,0,0,1.52711,0,0,8.8,8.36,15.93621,15.25639,9.887111,0,9.887111,33.26139,85.28545,0.2007074,3.113894,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,9.131516,9.131516,12,0,3.372,9.131516,32.01202,0,0,0,2.923182,0,0,2.868484,2.72506,6.049104,24.15479,5.648242,0,5.648242,38.61979,99.02489,0.200748,10.04467,2.338546,12,27.07797
