Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,5.486399,5.486399,0,-1,0,5.486399,103.5257,0,0,0,5.679832,5.775156,5.486399,0,0,0.4008616,29.2382,0,0.09532483,-0.09532483,38.51931,98.76726,0.200748,6.035038,4.543865,0,34.91803
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,5.486668,5.486668,0,0,0,5.486668,183.8847,3.806923,0,0,10.08914,5.77544,5.486668,0,0,0.5067781,29.14288,0.5067781,0,0.5067781,39.00008,100,0.2007389,6.035335,8.071313,0,39.23202
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.465489,2.465489,0,0,0,2.465489,503.6138,9.821291,0,0,12.41654,2.595251,2.465489,0,0,0,29.59898,0,0,0,39.00008,100,0.2007389,2.712038,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.776616,1.776616,0,0,0,1.776616,474.5504,6.560815,0,0,8.430937,1.870122,1.776616,0,0,0,29.59898,0,0,0,39.00008,100,0.2007389,1.954277,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,4.920288,4.920288,0,0,0,4.920288,128.1627,1.126722,0,0,6.305972,5.17925,4.920288,0,0,0,29.59898,0,0,0,39.00008,100,0.2007389,5.412316,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007389,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,9.66617,9.66617,3.77728,0,1.291652,9.66617,64.12914,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2007389,10.63279,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,11.56461,11.56461,8.193461,0,2.408946,11.56461,30.6848,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2007389,12.72107,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.75367,2.75367,0,0,0,2.75367,33.15427,0,0,0,0.9129589,2.898599,2.75367,0,0,0,29.59898,0,1.985641,-1.985641,36.90703,94.63322,0.2007389,3.029037,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,7.544579,7.544579,0,0,0,7.544579,0,0,8.881784E-16,0,0,7.941662,7.544579,0,0,2.206267,27.61334,0,7.941662,-7.941662,28.53578,73.16853,0.2007389,8.299037,0,0,27.61334
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,9.096863,8.36,0,-1,0,8.36,0,0,0.736863,1.646549,0,8.8,8.36,0,0,11.03034,19.67167,0,8.8,-8.8,19.25977,49.38392,0.2007389,10.00655,0,0,19.67167
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,18.67639,8.36,0,-1,0,8.36,0,0,10.31639,12.18403,0,8.8,8.36,0,0,20.80812,10.87168,0,8.8,-8.8,9.983753,25.59932,0.2007389,20.54403,0,0,10.87168
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,10.41277,1.968092,0,-1,0,1.968092,0,0,8.444674,9.48595,0,2.071675,1.968092,0,0,30.58589,2.071675,0,2.071675,-2.071675,7.800015,20,0.2007389,11.45404,0,0,2.071675
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.302542,0,0,-1,0,0,0,0,3.302542,3.632796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,3.632796,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.8391724,0,0,-1,0,0,0,0,0.8391724,0.9230896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,0.9230896,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.398,0,0,-1,0,0,0,0,1.398,1.5378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,1.5378,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.346374,0,0,-1,0,0,0,0,1.346374,1.481012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,1.481012,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.385875,0,0,-1,0,0,0,0,1.385875,1.524462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007389,1.524462,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.182811,2.182811,10.98281,0,3.114651,2.182811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007895,2.401093,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2007795,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,2.857538,2.857538,11.65754,0,3.285357,2.857538,48.84301,1.776357E-15,0,0,1.395708,0,0,8.8,8.36,15.85064,15.3334,9.755708,0,9.755708,33.21791,85.17397,0.2008219,3.143292,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.504294,2.504294,0,0,0,2.504294,145.1113,0,0,0,3.634013,2.636099,2.504294,0,0,6.094935,24.11354,0.9979141,0,0.9979141,34.16462,87.60141,0.200804,2.754724,2.907211,0,27.74755
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,6.2705,6.2705,0,-1,0,6.2705,34.31106,0,1.776357E-15,0,2.151475,6.600526,6.2705,0,0,5.097021,25.01166,0,4.449051,-4.449051,29.47491,75.57654,0.200804,6.89755,1.72118,0,27.16313
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.111568,2.111568,0,0,0,2.111568,76.67165,0,0,0,1.618974,2.222703,2.111568,0,0,10.04041,20.56261,0,0.6037292,-0.6037292,28.83852,73.94478,0.200804,2.322725,1.295179,0,22.18158
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,15.90921,15.90921,12,0,3.372,15.90921,9.080776,0,1.776357E-15,0,1.44468,4.114957,3.909209,0,0,10.71122,19.95888,0,2.670278,-2.670278,26.0238,66.72756,0.200804,17.50013,1.155744,12,21.40356
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,2.945306,2.945306,11.74531,0,3.307562,2.945306,90.56258,1.776357E-15,0,0,2.667345,0,0,8.8,8.36,13.6782,17.2886,11.02734,0,11.02734,36.48526,93.55176,0.2008258,3.239836,2.133876,12,19.95595
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,7.158672,7.158672,0,0,0,7.158672,72.44576,0,0,0,5.186154,7.535444,7.158672,0,0,2.650852,27.21321,0,2.34929,-2.34929,34.00889,87.20211,0.2008258,7.874539,4.148923,0,32.39936
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.54791,1.54791,0,-1,0,1.54791,128.9186,0,0,0,1.995544,1.629379,1.54791,0,0,5.261174,24.86392,0.3661655,0,0.3661655,34.35627,88.09281,0.2008192,1.702701,1.596435,0,26.85947
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.196398,1.196398,0,0,0,1.196398,26.82648,0,0,0,0.3209515,1.259367,1.196398,0,0,4.895009,25.19347,0,0.938415,-0.938415,33.36709,85.55647,0.2008192,1.316038,0.2567612,0,25.51442
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,9.524786,9.524786,12,0,3.372,9.524786,1.364343,0,0,0,0.1299507,0,0,2.475214,2.351453,5.937692,24.25505,2.481404,0,2.481404,35.72116,91.59252,0.2008399,10.47727,0.1039606,12,24.38501
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0,0,0,0.4285949,0,0,0,0,3.456288,26.48832,0.4285949,0,0.4285949,36.12775,92.63509,0.2008322,0,0.3428759,0,26.91691
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,30.1139,20.36,12,0,3.372,20.36,0,0,9.753898,12.76529,0,8.8,8.36,0,0,3.027693,26.87405,0,8.8,-8.8,26.85174,68.85048,0.2008322,33.12529,0,12,26.87405
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.140767,1.140767,0,-1,0,1.140767,0,0,0,0,0,1.200807,1.140767,0,0,12.80547,18.07405,0,1.200807,-1.200807,25.58598,65.60494,0.2008322,1.254843,0,0,18.07405
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2243251,0.2243251,0,-1,0,0.2243251,0,0,2.775558E-17,0,0,0.2361317,0.2243251,0,0,14.1397,16.87325,0,0.2361317,-0.2361317,25.33707,64.96673,0.2008322,0.2467576,0,0,16.87325
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.361283,5.361283,0,-1,0,5.361283,0,0,8.881784E-16,0,0,5.643456,5.361283,0,0,14.40207,16.63712,0,5.643456,-5.643456,19.38835,49.71362,0.2008322,5.897411,0,0,16.63712
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.230568,4.230568,0,-1,0,4.230568,0,0,8.881784E-16,0,0,4.45323,4.230568,0,0,20.67257,10.99366,0,4.45323,-4.45323,14.69423,37.67745,0.2008322,4.653625,0,0,10.99366
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.592863,5.592863,0,-1,0,5.592863,0,0,8.881784E-16,0,0,5.887224,5.592863,0,0,25.62061,6.54043,0,5.887224,-5.887224,8.488555,21.76548,0.2008322,6.152149,0,0,6.54043
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16197,0.6532061,0,0,0,8.488555,21.76548,0.2008322,0,0,0,0.6532061
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.358581,0.6205458,0,-1,0,0.6205458,0,0,1.738035,1.973893,0,0.6532061,0.6205458,0,0,32.16197,0.6532061,0,0.6532061,-0.6532061,7.800015,20,0.2008322,2.594439,0,0,0.6532061
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.9944976,0,0,-1,0,0,0,0,0.9944976,1.093947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008322,1.093947,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02459745,0,0,-1,0,0,0,0,0.02459745,0.02705719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008322,0.02705719,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.775341,0,0,-1,0,0,0,0,1.775341,1.952875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008322,1.952875,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.077483,1.077483,9.877482,0,2.835003,1.077483,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008549,1.185231,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.358544,3.358544,11.60505,0,3.272078,3.358544,16.92904,0,0,0,0.5685693,0,0,8.246507,7.834181,24.52775,7.524,8.402751,0,8.402751,23.70256,60.77567,0.20092,3.694398,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,7.193529,7.193529,12,0,3.372,7.193529,25.98314,0,0,0,1.869105,0,0,4.806471,4.566148,16.125,15.08648,6.435253,0,6.435253,29.80757,76.42952,0.2009696,7.912882,1.495284,12,16.95558
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,5.356764,0,1.691261,0,0,0,0,0,4.600824,0,0,5.356764,5.088926,9.689751,20.8782,9.689751,0,9.689751,39.00008,100,0.2008554,0,3.680659,12,25.47903
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,10.71929,8.36,0,-1,0,8.36,57.83862,0,2.359291,3.43122,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2008554,11.79122,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.293204,2.293204,0,0,0,2.293204,299.026,0.03816573,0,0,6.857278,2.413899,2.293204,0,0,4.405212,25.63429,4.405212,0,4.405212,39.00008,100,0.2007767,2.522525,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,14.2762,14.2762,6.621484,0,2.011235,14.2762,56.44077,0,0,0,8.0576,8.0576,7.65472,0,0,0,29.59898,0,0,0,39.00008,100,0.2007767,15.70382,6.44608,12,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,10.90518,10.90518,4.754763,0,1.538955,10.90518,59.36742,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2007767,11.9957,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.199385,3.199385,0,0,0,3.199385,157.5838,1.673937,0,0,5.041711,3.367774,3.199385,0,0,0,29.59898,0,0,0,39.00008,100,0.2007767,3.519324,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.389033,5.389033,0,-1,0,5.389033,43.91243,0,0,0,2.366456,5.672667,5.389033,0,0,0,29.59898,0,3.306211,-3.306211,35.51503,91.06399,0.2007767,5.927937,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,13.47391,13.47391,12,0,3.372,13.47391,15.64531,0,0,0,2.108035,1.551483,1.473909,0,0,3.673568,26.29277,0.556552,0,0.556552,36.04302,92.41781,0.20078,14.8213,1.686428,12,28.4008
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,3.848401,3.848401,0,0,0,3.848401,62.9555,0,4.440892E-16,0,2.42278,4.050949,3.848401,0,0,3.117016,26.79366,0,1.628168,-1.628168,34.32678,88.0172,0.20078,4.233241,1.938224,0,29.21644
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,10.38455,10.38455,12,0,3.372,10.38455,10.11215,0,0,0,1.050101,0,0,1.615452,1.534679,4.926092,25.16549,2.58478,0,2.58478,36.77892,94.30472,0.2007992,11.423,0.840081,12,26.2156
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.383885,5.383885,0,0,0,5.383885,0,0,0,0,0,5.667248,5.383885,0,0,2.341312,27.4918,0,5.667248,-5.667248,30.80511,78.9873,0.2007992,5.922274,0,0,27.4918
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,11.96428,8.36,0,-1,0,8.36,0,0,3.604285,4.800714,0,8.8,8.36,0,0,8.638254,21.82455,0,8.8,-8.8,21.5291,55.2027,0.2007992,13.16071,0,0,21.82455
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41603,13.02455,0,0,0,21.5291,55.2027,0.2007992,0,0,0,13.02455
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41603,13.02455,0,0,0,21.5291,55.2027,0.2007992,0,0,0,13.02455
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1769264,0.1769264,0,-1,0,0.1769264,0,0,2.775558E-17,0,0,0.1862383,0.1769264,0,0,18.41603,13.02455,0,0.1862383,-0.1862383,21.33278,54.69934,0.2007992,0.1946191,0,0,13.02455
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.11452,2.11452,0,-1,0,2.11452,0,0,0,0,0,2.22581,2.11452,0,0,18.62296,12.83831,0,2.22581,-2.22581,18.98657,48.68343,0.2007992,2.325972,0,0,12.83831
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.232117,1.232117,0,-1,0,1.232117,0,0,2.220446E-16,0,0,1.296965,1.232117,0,0,21.09609,10.6125,0,1.296965,-1.296965,17.61945,45.17799,0.2007992,1.355329,0,0,10.6125
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.53716,9.315536,0,0,0,17.61945,45.17799,0.2007992,0,0,0,9.315536
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.53716,9.315536,0,0,0,17.61945,45.17799,0.2007992,0,0,0,9.315536
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.79017,2.79017,0,-1,0,2.79017,0,0,0,0,0,2.937021,2.79017,0,0,22.53716,9.315536,0,2.937021,-2.937021,14.52356,37.23983,0.2007992,3.069187,0,0,9.315536
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80051,6.378515,0,0,0,14.52356,37.23983,0.2007992,0,0,0,6.378515
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.5073682,0.5073682,0,0,0,0.5073682,0,0,0,0,0,0.5340717,0.5073682,0,0,25.80051,6.378515,0,0.5340717,-0.5340717,13.9606,35.79634,0.2007992,0.558105,0,0,6.378515
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,2.820293,2.820293,0,0,0,2.820293,39.6064,0,0,0,1.117016,2.968729,2.820293,0,0,26.39393,5.844443,0,1.851713,-1.851713,12.00872,30.79153,0.2007992,3.102322,0.893613,0,6.961459
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.122183,6.122183,12,0,3.372,6.122183,46.55706,0,0,0,2.850309,0,0,5.877817,5.583926,28.45139,3.99273,8.434235,0,8.434235,20.01014,51.30795,0.2008631,6.734402,2.280247,12,6.843039
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.784194,1.784194,10.58419,0,3.013801,1.784194,331.3131,0,0,0,5.911268,0,0,8.8,8.36,20.01715,11.58354,14.27127,0,14.27127,33.54905,86.02304,0.200798,1.962613,4.729014,12,17.49481
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,9.334885,8.36,0,-1,0,8.36,96.83957,0,0.9748843,1.908373,8.095788,8.8,8.36,0,0,5.745884,24.42768,0,0.7042121,-0.7042121,32.80675,84.1197,0.200798,10.26837,6.47663,0,32.52347
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.255366,2.255366,0,0,0,2.255366,475.1821,1.814683,0,0,10.71709,2.374069,2.255366,0,0,6.528342,23.72347,6.528342,0,6.528342,39.00008,100,0.2006818,2.480903,8.573676,0,34.44056
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,5.47745,5.47745,0,0,0,5.47745,244.9248,7.649896,0,0,13.41563,5.765738,5.47745,0,0,0,29.59898,0,0,0,39.00008,100,0.2006818,6.025196,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,9.115178,9.115178,3,0,1.095,9.115178,151.6865,7.389465,0,0,13.8265,6.43703,6.115179,0,0,0,29.59898,0,0,0,39.00008,100,0.2006818,10.0267,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,8.554712,8.554712,3,0,1.095,8.554712,142.4201,6.336566,0,0,12.18363,5.847065,5.554712,0,0,0,29.59898,0,0,0,39.00008,100,0.2006818,9.410184,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006818,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,6.510104,6.510104,0,0,0,6.510104,129.5537,1.581338,0,0,8.434079,6.852741,6.510104,0,0,0,29.59898,0,0,0,39.00008,100,0.2006818,7.161115,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,11.28082,11.28082,6.644556,0,2.017073,11.28082,43.26175,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2006818,12.40891,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,7.363974,7.363974,0,0,0,7.363974,32.16537,0,8.881784E-16,0,2.368649,7.751551,7.363974,0,0,0,29.59898,0,5.382902,-5.382902,33.326,85.45112,0.2006818,8.100371,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,31.89548,20.36,12,0,3.372,20.36,0,0,11.53548,14.72503,0,8.8,8.36,0,0,5.981002,24.21608,0,8.8,-8.8,24.04999,61.66651,0.2006818,35.08503,0,12,24.21608
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,10.13538,8.36,0,-1,0,8.36,0,0,1.775382,2.78892,0,8.8,8.36,0,0,15.75878,15.41608,0,8.8,-8.8,14.77397,37.8819,0.2006818,11.14892,0,0,15.41608
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,23.66353,6.285273,0,-1,0,6.285273,0,0,17.37825,19.74461,0,6.616076,6.285273,0,0,25.53656,6.616076,0,6.616076,-6.616076,7.800015,20,0.2006818,26.02988,0,0,6.616076
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.189878,0,0,-1,0,0,0,0,3.189878,3.508866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,3.508866,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.49625,0,0,-1,0,0,0,0,2.49625,2.745875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,2.745875,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.022957,0,0,-1,0,0,0,0,1.022957,1.125252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,1.125252,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.484462,0,0,-1,0,0,0,0,3.484462,3.832908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,3.832908,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.029627,0,0,-1,0,0,0,0,2.029627,2.23259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,2.23259,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.413392,0,0,-1,0,0,0,0,1.413392,1.554731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,1.554731,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.4966274,0,0,-1,0,0,0,0,0.4966274,0.5462901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,0.5462901,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.2359,0,0,-1,0,0,0,0,3.2359,3.55949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006818,3.55949,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.7719755,0.7719755,9.571976,0,2.75771,0.7719755,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006968,0.8491731,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.792956,2.792956,11.59296,0,3.269018,2.792956,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2007621,3.072251,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.2006973,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,9.782443,9.782443,7.302633,0,2.183566,9.782443,71.62233,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.2007231,10.76069,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,10.71059,8.36,0,-1,0,8.36,102.7694,0,2.35059,3.421649,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2007231,11.78165,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,9.272463,9.272463,3,0,1.095,9.272463,111.2091,3.477584,0,0,10.31182,6.602592,6.272462,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.200719,10.19971,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.733825,1.733825,0,0,0,1.733825,728.9516,10.81367,0,0,12.63874,1.825079,1.733825,0,0,0,29.59898,0,0,0,39.00008,100,0.200719,1.907207,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,6.584167,6.584167,0,0,0,6.584167,162.8878,3.794101,0,0,10.7248,6.930702,6.584167,0,0,0,29.59898,0,0,0,39.00008,100,0.200719,7.242583,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200719,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.567769,3.567769,0,-1,0,3.567769,267.7715,5.797922,0,0,9.553468,3.755546,3.567769,0,0,0,29.59898,0,0,0,39.00008,100,0.200719,3.924546,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,5.321948,5.321948,0,0,0,5.321948,153.9577,2.591497,0,0,8.193547,5.60205,5.321948,0,0,0,29.59898,0,0,0,39.00008,100,0.200719,5.854142,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,7.899992,7.899992,3.628313,0,1.253963,7.899992,56.91783,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.200719,8.689992,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,7.14041,7.14041,0,0,0,7.14041,24.91791,0,8.881784E-16,0,1.779241,7.516221,7.14041,0,0,0,29.59898,0,5.73698,-5.73698,32.95277,84.49411,0.200719,7.854451,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.559976,3.559976,0,0,0,3.559976,0,0,4.440892E-16,0,0,3.747343,3.559976,0,0,6.374422,23.862,0,3.747343,-3.747343,29.00272,74.36581,0.200719,3.915973,0,0,23.862
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.941247,0.941247,0,-1,0,0.941247,0,0,1.110223E-16,0,0,0.9907864,0.941247,0,0,10.53814,20.11465,0,0.9907864,-0.9907864,27.95834,71.68792,0.200719,1.035372,0,0,20.11465
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,10.87426,8.36,0,-1,0,8.36,0,0,2.514264,3.60169,0,8.8,8.36,0,0,11.63901,19.12387,0,8.8,-8.8,18.68233,47.90331,0.200719,11.96169,0,0,19.12387
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,12.4122,8.36,0,-1,0,8.36,0,0,4.052199,5.293419,0,8.8,8.36,0,0,21.41679,10.32387,0,8.8,-8.8,9.406315,24.11871,0.200719,13.65342,0,0,10.32387
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.22467,1.447675,0,-1,0,1.447675,0,0,0.7769949,0.9994619,0,1.523869,1.447675,0,0,31.19456,1.523869,0,1.523869,-1.523869,7.800015,20,0.200719,2.447137,0,0,1.523869
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.557408,0,0,-1,0,0,0,0,1.557408,1.713149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200719,1.713149,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.720385,0,0,-1,0,0,0,0,1.720385,1.892423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200719,1.892423,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.021986,0,0,-1,0,0,0,0,2.021986,2.224185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200719,2.224185,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.8911526,0,0,-1,0,0,0,0,0.8911526,0.9802678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200719,0.9802678,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200719,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200719,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.510699,1.510699,10.3107,0,2.944607,1.510699,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007523,1.661768,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.119446,1.119446,9.919446,0,2.84562,1.119446,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2007758,1.231391,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2007433,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.792277,2.792277,0,0,0,2.792277,124.5866,0,0,0,3.478801,2.939239,2.792277,0,0,6.211112,24.00898,0.5395628,0,0.5395628,33.61958,86.20387,0.2007338,3.071504,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,13.35155,8.36,0,-1,0,8.36,33.71268,0,4.991546,6.326701,2.81838,8.8,8.36,0,0,5.671549,24.49459,0,5.98162,-5.98162,27.31439,70.03677,0.2007338,14.6867,2.254704,0,27.31296
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,15.01326,15.01326,12,0,3.372,15.01326,22.26451,0,0,0,3.34263,3.171857,3.013264,0,0,12.31779,18.51296,0.1707738,0,0.1707738,27.4764,70.45218,0.2007348,16.51459,2.674104,12,21.85559
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1441163,0.1441163,5.741082,0,1.788494,0.1441163,4739.159,8.881784E-16,0,0,6.829902,0,0,5.596965,5.317117,12.14702,18.66666,12.14702,0,12.14702,39.00008,100,0.2005879,0.158528,5.463922,12,25.49656
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,18.82491,18.82491,10.46491,0,2.983622,18.82491,56.57199,1.849626,0,0.3474008,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005879,20.7074,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.029148,7.029148,0,0,0,7.029148,151.1574,3.225976,0,0,10.62508,7.399103,7.029148,0,0,0,29.59898,0,0,0,39.00008,100,0.2005879,7.732063,8.500063,0,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,4.852998,4.852998,0,-1,0,4.852998,158.5004,2.583602,0,0,7.692021,5.108419,4.852998,0,0,0,29.59898,0,0,0,39.00008,100,0.2005879,5.338298,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,3.796322,3.796322,0,0,0,3.796322,158.7225,2.029491,0,0,6.02562,3.996129,3.796322,0,0,0,29.59898,0,0,0,39.00008,100,0.2005879,4.175954,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,10.87101,10.87101,6.155097,0,1.893239,10.87101,45.66385,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2005879,11.95812,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005879,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.615407,2.615407,0,0,0,2.615407,0,0,4.440892E-16,0,0,2.75306,2.615407,0,0,0,29.59898,0,2.75306,-2.75306,36.0981,92.55904,0.2005879,2.876948,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.094643,6.094643,0,-1,0,6.094643,0,0,8.881784E-16,0,0,6.415414,6.094643,0,0,3.058956,26.84592,0,6.415414,-6.415414,29.33566,75.21948,0.2005879,6.704107,0,0,26.84592
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.247736,5.247736,0,-1,0,5.247736,0,0,0,0,0,5.523932,5.247736,0,0,10.18719,20.4305,0,5.523932,-5.523932,23.51292,60.28942,0.2005879,5.77251,0,0,20.4305
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,11.13943,8.36,0,-1,0,8.36,0,0,2.77943,3.893373,0,8.8,8.36,0,0,16.3249,14.90657,0,8.8,-8.8,14.23691,36.50482,0.2005879,12.25337,0,0,14.90657
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.705978,1.705978,0,-1,0,1.705978,0,0,2.220446E-16,0,0,1.795766,1.705978,0,0,26.10267,6.106571,0,1.795766,-1.795766,12.344,31.65123,0.2005879,1.876576,0,0,6.106571
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.131052,1.131052,0,-1,0,1.131052,0,0,0,0,0,1.190581,1.131052,0,0,28.09797,4.310805,0,1.190581,-1.190581,11.08902,28.43333,0.2005879,1.244157,0,0,4.310805
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03547419,0.03547419,0,-1,0,0.03547419,0,0,0,0,0,0.03734125,0.03547419,0,0,29.42084,3.120224,0,0.03734125,-0.03734125,11.04966,28.3324,0.2005879,0.03902161,0,0,3.120224
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.141457,2.141457,0,-1,0,2.141457,0,0,4.440892E-16,0,0,2.254165,2.141457,0,0,29.46233,3.082883,0,2.254165,-2.254165,8.673561,22.23985,0.2005879,2.355602,0,0,3.082883
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.200908,0.787282,0,-1,0,0.787282,0,0,0.4136256,0.5337164,0,0.8287179,0.787282,0,0,31.96696,0.8287179,0,0.8287179,-0.8287179,7.800015,20,0.2005879,1.320998,0,0,0.8287179
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005879,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005879,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4691806,0.4691806,9.26918,0,2.681103,0.4691806,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005954,0.5160987,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,1.942413,1.942413,10.74241,0,3.053831,1.942413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2006394,2.136655,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.695122,3.695122,12,0,3.372,3.695122,92.64014,0,0,0,3.423166,0,0,8.304878,7.889634,16.16775,15.048,11.3128,0,11.3128,34.39426,88.19025,0.2006622,4.064634,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,9.630876,9.630876,8.080875,0,2.380461,9.630876,67.35143,0,0,0,6.486532,1.631579,1.55,0,0,4.854953,25.22952,4.854953,0,4.854953,39.00008,100,0.2006905,10.59396,5.189226,12,31.71605
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,8.269042,8.269042,3,0,1.095,8.269042,158.3989,7.551713,0,0,13.09807,5.54636,5.269042,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,9.095946,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,7.258687,7.258687,0,0,0,7.258687,180.967,5.495102,0,0,13.13583,7.640723,7.258687,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,7.984555,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,11.01784,8.36,0,-1,0,8.36,134.7834,2.467893,2.657844,3.759629,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,12.11963,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,10.91119,10.91119,5.746099,0,1.789763,10.91119,49.82899,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,12.0023,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.371391,1.371391,0,0,0,1.371391,137.0456,0.4358616,0,0,1.879431,1.44357,1.371391,0,0,0,29.59898,0,0,0,39.00008,100,0.2006905,1.50853,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,14.1499,14.1499,12,0,3.372,14.1499,0,0,0,0,0,2.263057,2.149904,0,0,0,29.59898,0,2.263057,-2.263057,36.6146,93.88342,0.2006905,15.56489,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,17.24458,8.36,0,-1,0,8.36,0,0,8.884575,10.60903,0,8.8,8.36,0,0,2.514508,27.33592,0,8.8,-8.8,27.33859,70.09882,0.2006905,18.96903,0,0,27.33592
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,13.26378,8.36,0,-1,0,8.36,0,0,4.903784,6.230162,0,8.8,8.36,0,0,12.29229,18.53592,0,8.8,-8.8,18.06258,46.31421,0.2006905,14.59016,0,0,18.53592
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.07006,9.735921,0,0,0,18.06258,46.31421,0.2006905,0,0,0,9.735921
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.068545,3.068545,0,-1,0,3.068545,0,0,0,0,0,3.230047,3.068545,0,0,22.07006,9.735921,0,3.230047,-3.230047,14.65781,37.58405,0.2006905,3.3754,0,0,9.735921
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.8143873,0.8143873,0,-1,0,0.8143873,0,0,0,0,0,0.8572497,0.8143873,0,0,25.659,6.505874,0,0.8572497,-0.8572497,13.75419,35.26708,0.2006905,0.895826,0,0,6.505874
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61151,5.648624,0,0,0,13.75419,35.26708,0.2006905,0,0,0,5.648624
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,1.947299,1.947299,0,-1,0,1.947299,0,0,2.220446E-16,0,0,2.049789,1.947299,0,0,26.61151,5.648624,0,2.049789,-2.049789,11.59352,29.72692,0.2006905,2.14203,0,0,5.648624
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.9220845,0.9220845,0,-1,0,0.9220845,0,0,1.110223E-16,0,0,0.9706152,0.9220845,0,0,28.88905,3.598835,0,0.9706152,-0.9706152,10.5704,27.10354,0.2006905,1.014293,0,0,3.598835
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.9496067,0.9496067,0,-1,0,0.9496067,0,0,1.110223E-16,0,0,0.999586,0.9496067,0,0,29.96751,2.62822,0,0.999586,-0.999586,9.516747,24.40187,0.2006905,1.044567,0,0,2.62822
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.8201163,0.8201163,0,-1,0,0.8201163,0,0,1.110223E-16,0,0,0.8632804,0.8201163,0,0,31.07816,1.628634,0,0.8632804,-0.8632804,8.606769,22.06859,0.2006905,0.902128,0,0,1.628634
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.03736,0.7653534,0,0,0,8.606769,22.06859,0.2006905,0,0,0,0.7653534
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.145116,3.145116,11.94512,0,3.358114,3.145116,0,0,0,0,0,0,0,8.8,8.36,32.03736,0.7653534,8.36,0,8.36,16.53776,42.40443,0.2007604,3.459628,0,12,0.7653534
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,23.67736,8.289353,11.69888,0,11.69888,27.6363,70.86216,0.2006974,0,2.671108,12,11.62824
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,10.84089,10.84089,12,0,3.372,10.84089,61.77655,0,0,0,6.697127,0,0,1.159111,1.101156,11.97848,18.81835,7.798283,0,7.798283,35.0344,89.83161,0.2007455,11.92498,5.357702,12,25.51548
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,8.092743,8.092743,0,-1,0,8.092743,117.3519,0,0,0.5420176,9.49699,8.518677,8.092743,0,0,4.180193,25.83681,0.9783128,0,0.9783128,35.96251,92.21137,0.2007283,8.902018,7.597592,0,35.33379
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.150925,1.150925,0,0,0,1.150925,859.2429,5.47586,0,0,9.889239,1.2115,1.150925,0,0,3.20188,26.71729,3.20188,0,3.20188,39.00008,100,0.200672,1.266017,7.911392,0,36.60653
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,7.512584,7.512584,0,0,0,7.512584,177.5281,5.428968,0,0,13.33695,7.907983,7.512584,0,0,0,29.59898,0,0,0,39.00008,100,0.200672,8.263843,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,6.649217,6.649217,0,0,0,6.649217,207.0242,6.766315,0,0,13.76549,6.999176,6.649217,0,0,0,29.59898,0,0,0,39.00008,100,0.200672,7.314139,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,11.29842,11.29842,3,0,1.095,11.29842,116.0691,4.378792,0,0,13.11398,8.735184,8.298425,0,0,0,29.59898,0,0,0,39.00008,100,0.200672,12.42827,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.285338,2.285338,0,-1,0,2.285338,499.8724,9.018156,0,0,11.42377,2.405619,2.285338,0,0,0,29.59898,0,0,0,39.00008,100,0.200672,2.513872,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.162064,6.162064,0,0,0,6.162064,134.1905,1.78252,0,0,8.268904,6.486383,6.162064,0,0,0,29.59898,0,0,0,39.00008,100,0.200672,6.77827,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,7.757791,7.757791,3,0,1.095,7.757791,68.12608,0.2768781,0,0,5.285079,5.008201,4.757791,0,0,0,29.59898,0,0,0,39.00008,100,0.200672,8.53357,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,1.962151,1.962151,0,0,0,1.962151,103.4756,0,0,0,2.030347,2.065423,1.962151,0,0,0,29.59898,0,0.03507523,-0.03507523,38.9631,99.9052,0.200672,2.158366,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03897248,29.5639,0,0,0,38.9631,99.9052,0.200672,0,0,0,29.5639
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,8.005118,8.005118,0,-1,0,8.005118,0,0,1.776357E-15,0.4456297,0,8.42644,8.005118,0,0,0.03897248,29.5639,0,8.42644,-8.42644,30.08086,77.13025,0.200672,8.80563,0,0,29.5639
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.17551,6.17551,0,-1,0,6.17551,0,0,8.881784E-16,0,0,6.500536,6.17551,0,0,9.401684,21.13746,0,6.500536,-6.500536,23.22869,59.56063,0.200672,6.793061,0,0,21.13746
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.6245,14.63693,0,0,0,23.22869,59.56063,0.200672,0,0,0,14.63693
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.478255,2.478255,0,-1,0,2.478255,0,0,0,0,0,2.608689,2.478255,0,0,16.6245,14.63693,0,2.608689,-2.608689,20.47889,52.50987,0.200672,2.72608,0,0,14.63693
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.4963736,0.4963736,0,-1,0,0.4963736,0,0,1.110223E-16,0,0,0.5224985,0.4963736,0,0,19.52305,12.02824,0,0.5224985,-0.5224985,19.92813,51.09766,0.200672,0.546011,0,0,12.02824
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.41999,1.41999,0,-1,0,1.41999,0,0,2.220446E-16,0,0,1.494726,1.41999,0,0,20.1036,11.50574,0,1.494726,-1.494726,18.35255,47.05772,0.200672,1.561989,0,0,11.50574
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76441,10.01101,0,0,0,18.35255,47.05772,0.200672,0,0,0,10.01101
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,6.278865,6.278865,0,-1,0,6.278865,0,0,0,0,0,6.609331,6.278865,0,0,21.76441,10.01101,0,6.609331,-6.609331,11.3857,29.19405,0.200672,6.906751,0,0,10.01101
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.272621,3.231597,0,-1,0,3.231597,0,0,0.04102426,0.3682864,0,3.401681,3.231597,0,0,29.10811,3.401681,0,3.401681,-3.401681,7.800015,20,0.200672,3.599883,0,0,3.401681
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.413772,0,0,-1,0,0,0,0,1.413772,1.555149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200672,1.555149,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.541791,2.541791,11.34179,0,3.205473,2.541791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007304,2.795971,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1031661,0.1031661,8.903166,0,2.588501,0.1031661,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2007288,0.1134827,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,15.4599,15.4599,12,0,3.372,15.4599,23.00788,0,0,0,3.556996,3.642002,3.459902,0,0,16.16775,15.048,0,0.08500608,-0.08500608,23.5724,60.44192,0.2007288,17.00589,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,11.01818,11.01818,12,0,3.372,11.01818,62.23029,0,0,0,6.856643,0,0,0.9818242,0.932733,16.26221,14.96299,7.789376,0,7.789376,30.96205,79.38971,0.2007763,12.11999,5.485314,12,21.81964
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.296353,3.296353,0,-1,0,3.296353,259.5973,0,0,0,8.55724,3.469845,3.296353,0,0,8.472828,21.97343,5.087396,0,5.087396,35.78838,91.76488,0.2006871,3.625988,6.845792,0,30.53067
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.253687,5.253687,0,0,0,5.253687,198.2448,1.499534,0,0,10.41516,5.530197,5.253687,0,0,3.385433,26.55209,3.385433,0,3.385433,39.00008,100,0.2006278,5.779056,8.33213,0,36.96725
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.6893997,0.6893997,0,0,0,0.6893997,1631.297,10.52048,0,0,11.24616,0.7256839,0.6893997,0,0,0,29.59898,0,0,0,39.00008,100,0.2006278,0.7583397,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.730539,3.730539,0,0,0,3.730539,314.1943,7.794257,0,0,11.72114,3.926883,3.730539,0,0,0,29.59898,0,0,0,39.00008,100,0.2006278,4.103592,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006278,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.808321,2.808321,0,-1,0,2.808321,344.4291,6.716547,0,0,9.672675,2.956128,2.808321,0,0,0,29.59898,0,0,0,39.00008,100,0.2006278,3.089153,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006278,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,6.399014,6.399014,0,0,0,6.399014,83.57401,8.881784E-16,0,0,5.347913,6.735805,6.399014,0,0,0,29.59898,0,1.387891,-1.387891,37.53711,96.24881,0.2006278,7.038916,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,13.19954,13.19954,12,0,3.372,13.19954,17.90598,0,0,0,2.363507,1.26267,1.199536,0,0,1.542102,28.21109,1.100837,0,1.100837,38.58146,98.92661,0.2006342,14.51949,1.890805,12,30.57459
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,14.11956,14.11956,12,0,3.372,14.11956,0,0,0,0,0,2.231119,2.119563,0,0,0.4412647,29.20184,0,2.231119,-2.231119,36.22965,92.89635,0.2006342,15.53152,0,12,29.20184
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,9.376682,8.36,0,-1,0,8.36,0,0,1.016683,1.954351,0,8.8,8.36,0,0,2.920286,26.97072,0,8.8,-8.8,26.95364,69.11175,0.2006342,10.31435,0,0,26.97072
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.31725,3.31725,0,-1,0,3.31725,0,0,0,0,0,3.491843,3.31725,0,0,12.69806,18.17072,0,3.491843,-3.491843,23.27291,59.67401,0.2006342,3.648976,0,0,18.17072
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,8.016236,8.016236,0,-1,0,8.016236,0,0,0,0.4578603,0,8.438144,8.016236,0,0,16.57789,14.67888,0,8.438144,-8.438144,14.37833,36.86743,0.2006342,8.817861,0,0,14.67888
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.551627,1.551627,0,-1,0,1.551627,0,0,2.220446E-16,0,0,1.633291,1.551627,0,0,25.9536,6.240734,0,1.633291,-1.633291,12.65669,32.45298,0.2006342,1.706789,0,0,6.240734
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76837,4.607443,0,0,0,12.65669,32.45298,0.2006342,0,0,0,4.607443
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76837,4.607443,0,0,0,12.65669,32.45298,0.2006342,0,0,0,4.607443
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.428656,1.428656,0,-1,0,1.428656,0,0,2.220446E-16,0,0,1.503848,1.428656,0,0,27.76837,4.607443,0,1.503848,-1.503848,11.07149,28.38838,0.2006342,1.571521,0,0,4.607443
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.257503,2.948415,0,-1,0,2.948415,0,0,0.3090876,0.6348379,0,3.103595,2.948415,0,0,29.43931,3.103595,0,3.103595,-3.103595,7.800015,20,0.2006342,3.583253,0,0,3.103595
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.341098,0,0,-1,0,0,0,0,2.341098,2.575208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006342,2.575208,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.36411,0,0,-1,0,0,0,0,2.36411,2.600521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006342,2.600521,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.300617,3.300617,12,0,3.372,3.300617,0,0,0,0,0,0,0,8.699383,8.264414,32.88775,0,8.264414,0,8.264414,15.64033,40.10332,0.2007028,3.630679,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.62334,7.437972,8.36,0,8.36,23.57132,60.43916,0.2006987,0,0,12,7.437972
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,13.09018,13.09018,12,0,3.372,13.09018,22.18543,0,0,0,2.904112,1.147555,1.090177,0,0,16.26334,14.96197,1.756557,0,1.756557,25.23774,64.71201,0.2007089,14.39919,2.32329,12,17.86608
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,7.627307,7.627307,12,0,3.372,7.627307,63.44255,0,0,0,4.838958,0,0,4.372693,4.154058,14.50678,16.54287,8.993017,0,8.993017,33.76926,86.58767,0.2007713,8.390038,3.871167,12,21.38183
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.33575,3.33575,0,-1,0,3.33575,178.3796,0,0,0,5.950298,3.511316,3.33575,0,0,5.513766,24.63659,2.438982,0,2.438982,36.08308,92.52054,0.2007286,3.669325,4.760239,0,30.58689
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,4.385839,0,0,7.460624,0,0,0,0,3.074784,26.83167,3.074784,0,3.074784,39.00008,100,0.2006749,0,5.968499,0,34.2923
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,11.72975,11.72975,3.369747,0,1.188546,11.72975,95.05016,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006749,12.90272,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,4.907479,4.907479,0,0,0,4.907479,231.3005,6.185254,0,0,11.35102,5.165767,4.907479,0,0,0,29.59898,0,0,0,39.00008,100,0.2006749,5.398227,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.004186,6.004186,0,0,0,6.004186,152.0991,2.812116,0,0,9.132312,6.320196,6.004186,0,0,0,29.59898,0,0,0,39.00008,100,0.2006749,6.604605,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.7556211,0.7556211,0,-1,0,0.7556211,1031.036,6.995333,0,0,7.790723,0.7953906,0.7556211,0,0,0,29.59898,0,0,0,39.00008,100,0.2006749,0.8311832,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,12.92728,12.92728,6.426285,0,1.96185,12.92728,52.93576,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2006749,14.22001,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006749,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,5.699977,5.699977,0,0,0,5.699977,32.62219,0,8.881784E-16,0,1.859457,5.999976,5.699977,0,0,0,29.59898,0,4.140518,-4.140518,34.63559,88.80902,0.2006749,6.269975,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.195162,2.195162,0,0,0,2.195162,0,0,0,0,0,2.310696,2.195162,0,0,4.600576,25.45846,0,2.310696,-2.310696,32.1999,82.56368,0.2006749,2.414678,0,0,25.45846
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,5.937631,5.937631,0,-1,0,5.937631,0,0,0,0,0,6.250138,5.937631,0,0,7.168016,23.14776,0,6.250138,-6.250138,25.61168,65.67084,0.2006749,6.531394,0,0,23.14776
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11261,16.89762,0,0,0,25.61168,65.67084,0.2006749,0,0,0,16.89762
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11261,16.89762,0,0,0,25.61168,65.67084,0.2006749,0,0,0,16.89762
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.116713,2.116713,0,-1,0,2.116713,0,0,4.440892E-16,0,0,2.228119,2.116713,0,0,14.11261,16.89762,0,2.228119,-2.228119,23.26303,59.64868,0.2006749,2.328385,0,0,16.89762
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5883,14.66951,0,0,0,23.26303,59.64868,0.2006749,0,0,0,14.66951
