Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.6310531,0.6310531,0,-1,0,0.6310531,0,0,0,0,0,0.6642665,0.6310531,0,0,16.5883,14.66951,0,0.6642665,-0.6642665,22.56283,57.85331,0.2006749,0.6941584,0,0,14.66951
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.302857,3.302857,0,-1,0,3.302857,0,0,4.440892E-16,0,0,3.476692,3.302857,0,0,17.32638,14.00524,0,3.476692,-3.476692,18.89808,48.45652,0.2006749,3.633143,0,0,14.00524
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.156723,3.156723,0,-1,0,3.156723,0,0,4.440892E-16,0,0,3.322867,3.156723,0,0,21.18937,10.52855,0,3.322867,-3.322867,15.39547,39.47549,0.2006749,3.472396,0,0,10.52855
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.146555,2.146555,0,-1,0,2.146555,0,0,4.440892E-16,0,0,2.259531,2.146555,0,0,24.88144,7.205681,0,2.259531,-2.259531,13.01371,33.36843,0.2006749,2.36121,0,0,7.205681
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.201004,2.201004,0,-1,0,2.201004,0,0,4.440892E-16,0,0,2.316846,2.201004,0,0,27.39203,4.946149,0,2.316846,-2.316846,10.57154,27.10647,0.2006749,2.421104,0,0,4.946149
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.9663,2.629303,0,0,0,10.57154,27.10647,0.2006749,0,0,0,2.629303
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.032287,1.032287,0,0,0,1.032287,0,0,0,0,0,1.086618,1.032287,0,0,29.9663,2.629303,0,1.086618,-1.086618,9.426148,24.16956,0.2006749,1.135516,0,0,2.629303
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,14.5412,14.5412,12,0,3.372,14.5412,19.78787,0,0,1.983068,2.877394,2.674951,2.541204,0,0,31.17366,1.542685,0.2024426,0,0.2024426,9.618202,24.66201,0.2006761,15.99532,2.301915,12,4.420079
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.27703,4.27703,11.93921,0,3.356621,4.27703,113.0948,0,0,0,4.8371,0,0,7.662181,7.279072,30.97122,1.724883,12.11617,0,12.11617,21.11261,54.13479,0.2006832,4.704733,3.86968,12,6.561983
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,8.67872,8.36,0,-1,0,8.36,101.7179,0,0.3187202,1.186592,8.503618,8.8,8.36,0,0,18.85505,12.62944,0,0.2963817,-0.2963817,20.8002,53.33374,0.2006832,9.546593,6.802895,0,21.13306
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.079246,3.079246,0,0,0,3.079246,344.5104,0,0,0,10.60832,3.241311,3.079246,0,0,19.18436,12.33306,7.367011,0,7.367011,27.78916,71.25411,0.2005547,3.38717,8.486658,0,22.94138
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.215524,4.215524,0,0,0,4.215524,262.8732,0,0,0,11.08148,4.437394,4.215524,0,0,11.81735,18.96337,6.64409,0,6.64409,34.0923,87.41597,0.2004389,4.637076,8.865187,0,30.04485
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,14.50821,14.50821,9.295275,0,2.687704,14.50821,73.47949,0,0,0,10.66056,5.487304,5.212939,0,0,5.173257,24.94305,5.173257,0,5.173257,39.00008,100,0.2004257,15.95903,8.528449,12,35.60361
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004257,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,8.334432,8.334432,0,-1,0,8.334432,95.84559,0,0,0.807875,7.988185,8.773087,8.334432,0,0,0,29.59898,0,0.7849009,-0.7849009,38.17272,97.87857,0.2004257,9.167875,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.09306,1.09306,0,0,0,1.09306,618.4882,4.737747,0,0,6.760449,1.15059,1.09306,0,0,0.8721122,28.81408,0.8721122,0,0.8721122,39.00008,100,0.2004106,1.202366,5.40836,0,35.57453
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.749556,2.749556,0,0,0,2.749556,148.8793,1.199249,0,0,4.093518,2.894269,2.749556,0,0,0,29.59898,0,0,0,39.00008,100,0.2004106,3.024512,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.474172,1.474172,0,0,0,1.474172,95.66927,0,0,0,1.410329,1.55176,1.474172,0,0,0,29.59898,0,0.1414303,-0.1414303,38.851,99.61774,0.2004106,1.621589,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,9.085351,9.085351,9.250767,0,2.676444,9.085351,0,0,0,0,0,0,0,0.1654156,0.1571448,0.1571448,29.45755,0.1571448,0,0.1571448,39.00008,100,0.2004119,9.993886,0,12,29.45755
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,12.24549,8.36,0,-1,0,8.36,0,0,3.885489,5.110038,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2004119,13.47004,0,0,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.000614,1.000614,0,-1,0,1.000614,0,0,2.220446E-16,0,0,1.053278,1.000614,0,0,9.777778,20.79898,0,1.053278,-1.053278,28.61381,73.3686,0.2004119,1.100676,0,0,20.79898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.29841,1.29841,0,-1,0,1.29841,0,0,0,0,0,1.366747,1.29841,0,0,10.94809,19.7457,0,1.366747,-1.366747,27.17313,69.67456,0.2004119,1.428251,0,0,19.7457
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.573261,2.573261,0,-1,0,2.573261,0,0,0,0,0,2.708696,2.573261,0,0,12.46669,18.37895,0,2.708696,-2.708696,24.31791,62.3535,0.2004119,2.830588,0,0,18.37895
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47636,15.67026,0,0,0,24.31791,62.3535,0.2004119,0,0,0,15.67026
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47636,15.67026,0,0,0,24.31791,62.3535,0.2004119,0,0,0,15.67026
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.731627,1.731627,0,-1,0,1.731627,0,0,2.220446E-16,0,0,1.822765,1.731627,0,0,15.47636,15.67026,0,1.822765,-1.822765,22.39655,57.42694,0.2004119,1.904789,0,0,15.67026
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4389222,0.4389222,0,-1,0,0.4389222,0,0,5.551115E-17,0,0,0.4620233,0.4389222,0,0,17.50165,13.84749,0,0.4620233,-0.4620233,21.90954,56.17819,0.2004119,0.4828144,0,0,13.84749
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.135368,1.135368,0,-1,0,1.135368,0,0,2.220446E-16,0,0,1.195124,1.135368,0,0,18.01501,13.38547,0,1.195124,-1.195124,20.64977,52.94801,0.2004119,1.248904,0,0,13.38547
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.456013,1.456013,0,-1,0,1.456013,0,0,2.220446E-16,0,0,1.532646,1.456013,0,0,19.34293,12.19034,0,1.532646,-1.532646,19.03422,48.80558,0.2004119,1.601615,0,0,12.19034
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.04587,10.6577,0,0,0,19.03422,48.80558,0.2004119,0,0,0,10.6577
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.7407577,0.7407577,0,0,0,0.7407577,0,0,1.110223E-16,0,0,0.7797449,0.7407577,0,0,21.04587,10.6577,0,0.7797449,-0.7797449,18.21229,46.69809,0.2004119,0.8148335,0,0,10.6577
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,21.91225,9.877954,2.193417,0,2.193417,20.29315,52.03362,0.2003737,0,1.754733,0,12.07137
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.615796,1.615796,0,0,0,1.615796,106.5036,0,0,0,1.720881,1.700838,1.615796,0,0,19.71883,11.85203,0.02004357,0,0.02004357,20.31216,52.08237,0.2003734,1.777376,1.376705,0,13.57291
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,7.585616,7.585616,0,-1,0,7.585616,57.70036,0,8.881784E-16,0,4.376927,7.984859,7.585616,0,0,19.69879,11.87007,0,3.607931,-3.607931,16.50907,42.33087,0.2003734,8.344177,3.501542,0,16.24699
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,10.67004,10.67004,12,0,3.372,10.67004,46.61573,0,0,0,4.973917,0,0,1.32996,1.263462,23.7076,8.262136,6.237379,0,6.237379,22.42637,57.5034,0.2004126,11.73704,3.979133,12,13.23605
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,13.88934,13.88934,12,0,3.372,13.88934,9.778584,2.220446E-16,0,0,1.358181,1.98878,1.889341,0,0,17.47022,13.87578,0,0.6305992,-0.6305992,21.76166,55.79901,0.2004126,15.27828,1.086545,12,15.23396
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,16.69288,16.69288,12,0,3.372,16.69288,43.91044,0,0,0,7.329918,4.939877,4.692883,0,0,18.17089,13.24518,2.390041,0,2.390041,24.02905,61.61283,0.2004264,18.36217,5.863935,12,20.5751
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,8.466022,8.466022,12,0,3.372,8.466022,47.80492,0,0,0,4.047174,0,0,3.533979,3.35728,15.78085,15.39621,7.404454,0,7.404454,31.05353,79.62428,0.2004776,9.312623,3.23774,12,19.44339
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,8.433455,8.36,0,-1,0,8.36,42.88071,0,0.07345427,0.9167997,3.584827,8.8,8.36,0,0,8.376394,22.06022,0,5.215173,-5.215173,25.55626,65.52873,0.2004776,9.2768,2.867862,0,25.64505
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,13.45307,13.45307,12,0,3.372,13.45307,7.695312,0,0,0,1.035256,1.529549,1.453072,0,0,14.17103,16.84505,0,0.4942933,-0.4942933,25.03523,64.19276,0.2004776,14.79838,0.8282046,12,17.88031
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.026076,0,0,8.8,8.36,14.72025,16.35076,9.386076,0,9.386076,33.93964,87.02454,0.2004558,0,0.8208605,12,17.37683
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.443458,2.443458,0,0,0,2.443458,9.104785,0,0,0,0.2224716,2.572061,2.443458,0,0,5.33417,24.79823,0,2.34959,-2.34959,31.46296,80.67408,0.2004558,2.687804,0.1779773,0,25.0207
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.142501,6.142501,0,0,0,6.142501,0,0,0,0,0,6.46579,6.142501,0,0,7.944825,22.44864,0,6.46579,-6.46579,24.64741,63.19837,0.2004558,6.756751,0,0,22.44864
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,4.860801,4.860801,0,-1,0,4.860801,0,0,0,0,0,5.116633,4.860801,0,0,15.12904,15.98285,0,5.116633,-5.116633,19.25401,49.36916,0.2004558,5.346881,0,0,15.98285
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81418,10.86621,0,0,0,19.25401,49.36916,0.2004558,0,0,0,10.86621
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,19.83776,8.36,0,-1,0,8.36,0,0,11.47776,13.46154,0,8.8,8.36,0,0,20.81418,10.86621,0,8.8,-8.8,9.977995,25.58455,0.2004558,21.82154,0,0,10.86621
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59196,2.066212,0,0,0,9.977995,25.58455,0.2004558,0,0,0,2.066212
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.579866,1.579866,0,-1,0,1.579866,0,0,0,0,0,1.663017,1.579866,0,0,30.59196,2.066212,0,1.663017,-1.663017,8.22502,21.08975,0.2004558,1.737853,0,0,2.066212
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.591267,0.3830356,0,-1,0,0.3830356,0,0,4.208231,4.667358,0,0.4031954,0.3830356,0,0,32.43976,0.4031954,0,0.4031954,-0.4031954,7.800015,20,0.2004558,5.050394,0,0,0.4031954
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.8189009,0,0,-1,0,0,0,0,0.8189009,0.900791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004558,0.900791,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004558,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2454993,0,0,-1,0,0,0,0,0.2454993,0.2700493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004558,0.2700493,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004558,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,4.983851,4.983851,12,0,3.372,4.983851,0,0,0,0,0,0,0,7.016149,6.665341,32.88775,0,6.665341,0,6.665341,14.12331,36.21355,0.2005109,5.482237,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.772763,1.772763,10.57276,0,3.010909,1.772763,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.22241,5.998807,8.36,0,8.36,22.05431,56.54939,0.20055,1.950039,0,12,5.998807
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,11.80514,11.80514,12,0,3.372,11.80514,13.79968,0,0,0,1.629072,0,0,0.1948609,0.1851178,17.86241,13.52281,1.81419,0,1.81419,23.7754,60.96243,0.2005609,12.98565,1.303257,12,15.15188
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,16.04822,15.15558,11.36221,0,11.36221,34.55454,88.6012,0.2005049,0,2.40177,12,18.15779
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.081342,7.081342,0,-1,0,7.081342,75.62754,0,8.881784E-16,0,5.355445,7.454044,7.081342,0,0,4.68601,25.38157,0,2.098599,-2.098599,32.34242,82.92912,0.2005049,7.789476,4.284356,0,30.73701
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0.9652007,0,0,7.982988,0,0,0,0,7.017787,23.28297,7.017787,0,7.017787,39.00008,100,0.2003834,0,6.38639,0,31.26596
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003834,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003834,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.316757,1.316757,0,0,0,1.316757,688.9838,7.686185,0,0,9.072246,1.38606,1.316757,0,0,0,29.59898,0,0,0,39.00008,100,0.2003834,1.448433,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,11.5259,8.36,0,-1,0,8.36,112.2949,0.5878522,3.165903,4.318494,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003834,12.67849,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.114295,5.114295,0,0,0,5.114295,141.6259,1.859697,0,0,7.243165,5.383469,5.114295,0,0,0,29.59898,0,0,0,39.00008,100,0.2003834,5.625725,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,6.375552,6.375552,0,0,0,6.375552,50.93738,0,0,0,3.247539,6.711107,6.375552,0,0,0,29.59898,0,3.463568,-3.463568,35.34916,90.63868,0.2003834,7.013107,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,13.28196,13.28196,12,0,3.372,13.28196,11.28169,0,0,0,1.49843,1.349434,1.281962,0,0,3.848409,26.13541,0.1489959,0,0.1489959,35.49051,91.00111,0.2003843,14.61016,1.198744,12,27.63384
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,18.54219,18.54219,12,0,3.372,18.54219,0,0,0,0.03640671,0,6.886514,6.542188,0,0,3.699413,26.26951,0,6.886514,-6.886514,28.23148,72.38828,0.2003843,20.39641,0,12,26.26951
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.480316,4.480316,0,-1,0,4.480316,0,0,0,0,0,4.716122,4.480316,0,0,11.3511,19.38299,0,4.716122,-4.716122,23.26025,59.64156,0.2003843,4.928348,0,0,19.38299
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,5.482785,5.482785,0,-1,0,5.482785,0,0,8.881784E-16,0,0,5.771353,5.482785,0,0,16.59123,14.66687,0,5.771353,-5.771353,17.17671,44.04277,0.2003843,6.031064,0,0,14.66687
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,4.703075,4.703075,0,-1,0,4.703075,0,0,0,0,0,4.950606,4.703075,0,0,23.00385,8.895517,0,4.950606,-4.950606,11.95832,30.66229,0.2003843,5.173383,0,0,8.895517
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.147104,1.147104,0,-1,0,1.147104,0,0,2.220446E-16,0,0,1.207478,1.147104,0,0,28.50452,3.944912,0,1.207478,-1.207478,10.68552,27.39872,0.2003843,1.261815,0,0,3.944912
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.613637,2.600562,0,-1,0,2.600562,0,0,0.0130749,0.2744386,0,2.737433,2.600562,0,0,29.84616,2.737433,0,2.737433,-2.737433,7.800015,20,0.2003843,2.875,0,0,2.737433
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.483019,0,0,-1,0,0,0,0,4.483019,4.931321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003843,4.931321,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.168076,0,0,-1,0,0,0,0,2.168076,2.384883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003843,2.384883,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,1.885749,0,0,-1,0,0,0,0,1.885749,2.074324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003843,2.074324,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.155098,0,0,-1,0,0,0,0,1.155098,1.270608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003843,1.270608,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003843,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5569297,0.5569297,9.35693,0,2.703303,0.5569297,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003939,0.6126227,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6158727,0.6158727,9.415873,0,2.718216,0.6158727,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.200405,0.67746,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2003767,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,7.441959,7.441959,0,0,0,7.441959,28.86414,0,0,0,2.148057,7.833642,7.441959,0,0,6.391815,23.84634,0,5.685584,-5.685584,26.94314,69.08483,0.2003767,8.186155,1.718446,0,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,7.299334,7.299334,0,-1,0,7.299334,39.68652,0,0,0,2.896852,7.683509,7.299334,0,0,12.70913,18.16076,0,4.786658,-4.786658,21.89756,56.14747,0.2003767,8.029267,2.317481,0,21.05761
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.266827,5.266827,0,0,0,5.266827,26.98506,0,8.881784E-16,0,1.421256,5.544028,5.266827,0,0,18.02764,13.3741,0,4.122772,-4.122772,17.55177,45.00446,0.2003767,5.793509,1.137005,0,14.79536
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,22.6085,9.25133,6.19714,0,6.19714,23.4309,60.07911,0.2002698,0,4.957712,0,15.44847
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,8.198094,8.198094,12,0,3.372,8.198094,50.48616,0,0,0,4.138903,0,0,3.801906,3.61181,16.41136,14.82876,7.750713,0,7.750713,30.78387,78.93284,0.2003233,9.017903,3.311122,12,18.96766
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,11.09536,11.09536,12,0,3.372,11.09536,28.60574,0,0,0,3.173909,0,0,0.9046401,0.8594081,8.660644,21.8044,4.033318,0,4.033318,34.61021,88.74395,0.2003485,12.2049,2.539128,12,24.97831
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,1.377646,0,0,6.004972,0,0,0,0,4.627326,25.43438,4.627326,0,4.627326,39.00008,100,0.2002688,0,4.803977,0,31.43936
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,14.74084,14.74084,10.20142,0,2.916959,14.74084,32.41564,0,1.776357E-15,0,4.778337,4.778337,4.539421,0,0,0,29.59898,0,0,0,39.00008,100,0.2002688,16.21492,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,12.11497,12.11497,9.881353,0,2.835983,12.11497,19.40722,4.440892E-16,0,0,2.35118,2.35118,2.233621,0,0,0,29.59898,0,0,0,39.00008,100,0.2002688,13.32647,1.880944,12,31.95016
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,6.744403,6.744403,0,0,0,6.744403,8.178613,0,8.881784E-16,0,0.5515985,7.099371,6.744403,0,0,0,29.59898,0,6.547773,-6.547773,32.09812,82.3027,0.2002688,7.418843,0.4412789,0,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,11.01044,11.01044,12,0,3.372,11.01044,0,0,0,0,0,0,0,0.9895637,0.9400855,7.275303,23.0512,0.9400855,0,0.9400855,32.98996,84.58948,0.2002766,12.11148,0,12,23.0512
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.335217,23.89728,0,0,0,32.98996,84.58948,0.2002766,0,0,0,23.89728
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,5.799053,5.799053,0,-1,0,5.799053,0,0,0,0,0,6.104266,5.799053,0,0,6.335217,23.89728,0,6.104266,-6.104266,26.5555,68.0909,0.2002766,6.378958,0,0,23.89728
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,8.071733,8.071733,0,-1,0,8.071733,0,0,1.776357E-15,0.5189065,0,8.496561,8.071733,0,0,13.11773,17.79302,0,8.496561,-8.496561,17.59934,45.12642,0.2002766,8.878906,0,0,17.79302
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.8400745,0.8400745,0,-1,0,0.8400745,0,0,1.110223E-16,0,0,0.8842889,0.8400745,0,0,22.55836,9.296455,0,0.8842889,-0.8842889,16.66722,42.73637,0.2002766,0.9240819,0,0,9.296455
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,2.864574,2.864574,0,-1,0,2.864574,0,0,0,0,0,3.015341,2.864574,0,0,23.5409,8.412167,0,3.015341,-3.015341,13.48877,34.58652,0.2002766,3.151031,0,0,8.412167
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89128,5.396825,0,0,0,13.48877,34.58652,0.2002766,0,0,0,5.396825
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.662544,1.662544,0,-1,0,1.662544,0,0,0,0,0,1.750046,1.662544,0,0,26.89128,5.396825,0,1.750046,-1.750046,11.64406,29.8565,0.2002766,1.828799,0,0,5.396825
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.4738839,0.4738839,0,-1,0,0.4738839,0,0,5.551115E-17,0,0,0.4988252,0.4738839,0,0,28.83578,3.646779,0,0.4988252,-0.4988252,11.11825,28.50828,0.2002766,0.5212723,0,0,3.646779
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.076661,2.076661,0,-1,0,2.076661,0,0,4.440892E-16,0,0,2.185959,2.076661,0,0,29.39003,3.147954,0,2.185959,-2.185959,8.814048,22.60008,0.2002766,2.284327,0,0,3.147954
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.017563,0.9138952,0,-1,0,0.9138952,0,0,1.103668,1.305424,0,0.961995,0.9138952,0,0,31.81887,0.961995,0,0.961995,-0.961995,7.800015,20,0.2002766,2.219319,0,0,0.961995
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.5815599,0.5815599,9.38156,0,2.709535,0.5815599,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002869,0.6397159,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.743346,2.743346,11.54335,0,3.256466,2.743346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003493,3.01768,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1168154,0.1168154,8.916816,0,2.591954,0.1168154,1177.325,0,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.2003246,0.1284969,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,3.957142,3.957142,0,0,0,3.957142,73.89551,8.881784E-16,0,0,2.92415,4.165413,3.957142,0,0,6.432456,23.80977,0,1.241262,-1.241262,31.58931,80.99806,0.2003246,4.352857,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,6.553513,6.553513,0,-1,0,6.553513,38.68918,0,0,0,2.5355,6.898435,6.553513,0,0,7.811636,22.5685,0,4.362934,-4.362934,26.99037,69.20595,0.2003246,7.208864,2.0284,0,25.10401
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.489488,0.489488,0,0,0,0.489488,936.0151,0,0,0,4.581682,0.5152506,0.489488,0,0,12.65934,18.20557,4.066431,0,4.066431,30.84813,79.0976,0.2002548,0.5384368,3.665345,0,22.78725
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,4.833561,4.833561,0,0,0,4.833561,144.6468,0,0,0,6.99159,5.087959,4.833561,0,0,8.59291,21.86536,1.903631,0,1.903631,32.65407,83.72822,0.2002221,5.316917,5.593272,0,28.85695
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,10.11156,10.11156,7.68752,0,2.280943,10.11156,91.38945,0,0,0,9.240894,2.551615,2.424035,0,0,6.689279,23.57863,6.689279,0,6.689279,39.00008,100,0.2002203,11.12271,7.392715,12,32.81952
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,9.755358,9.755358,3,0,1.095,9.755358,79.45869,0.6405763,0,0,7.751479,7.110903,6.755358,0,0,0,29.59898,0,0,0,39.00008,100,0.2002203,10.73089,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,7.322095,7.322095,0,-1,0,7.322095,76.6991,0,8.881784E-16,0,5.615982,7.707469,7.322095,0,0,0,29.59898,0,2.091487,-2.091487,36.79546,94.34714,0.2002203,8.054305,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.231781,4.231781,0,0,0,4.231781,139.0586,0,0,0,5.884655,4.454507,4.231781,0,0,2.323875,27.50749,1.430148,0,1.430148,38.15221,97.826,0.2001957,4.65496,4.707724,0,33.39214
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,1.063568,0,0,1.957296,0,0,0,0,0.8937274,28.79462,0.8937274,0,0.8937274,39.00008,100,0.2001804,0,1.565837,0,30.75192
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001804,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,11.97637,11.97637,11.97637,0,3.366021,11.97637,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001804,13.174,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,6.310413,6.310413,0,-1,0,6.310413,0,0,8.881784E-16,0,0,6.64254,6.310413,0,0,0,29.59898,0,6.64254,-6.64254,31.99823,82.04657,0.2001804,6.941454,0,0,29.59898
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,10.28611,8.36,0,-1,0,8.36,0,0,1.926108,2.954719,0,8.8,8.36,0,0,7.380599,22.95644,0,8.8,-8.8,22.72221,58.26197,0.2001804,11.31472,0,0,22.95644
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,6.252099,6.252099,0,-1,0,6.252099,0,0,8.881784E-16,0,0,6.581157,6.252099,0,0,17.15838,14.15644,0,6.581157,-6.581157,15.78506,40.47444,0.2001804,6.877309,0,0,14.15644
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.823223,1.823223,0,-1,0,1.823223,0,0,2.220446E-16,0,0,1.919182,1.823223,0,0,24.47077,7.575282,0,1.919182,-1.919182,13.76207,35.28728,0.2001804,2.005545,0,0,7.575282
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7000535,0.7000535,0,-1,0,0.7000535,0,0,1.110223E-16,0,0,0.7368984,0.7000535,0,0,26.6032,5.6561,0,0.7368984,-0.7368984,12.98531,33.2956,0.2001804,0.7700588,0,0,5.6561
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.547245,4.547245,0,-1,0,4.547245,0,0,0,0.3287281,0,4.786573,4.547245,0,0,27.42197,4.919201,0,4.786573,-4.786573,7.939817,20.35847,0.2001804,5.001969,0,0,4.919201
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.007508,0.1259963,0,-1,0,0.1259963,0,0,1.881511,2.082262,0,0.1326277,0.1259963,0,0,32.74039,0.1326277,0,0.1326277,-0.1326277,7.800015,20,0.2001804,2.208258,0,0,0.1326277
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,1.982921,0,0,-1,0,0,0,0,1.982921,2.181213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001804,2.181213,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.689708,0,0,-1,0,0,0,0,2.689708,2.958678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001804,2.958678,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,4.779371,0,0,-1,0,0,0,0,4.779371,5.257308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001804,5.257308,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.771009,2.771009,11.57101,0,3.263465,2.771009,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002434,3.04811,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002397,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,12.19704,12.19704,12,0,3.372,12.19704,27.91585,0,0,0,3.404907,0.2074107,0.1970401,0,0,16.16775,15.048,3.197497,0,3.197497,26.69541,68.44964,0.2002579,13.41674,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,15.04942,15.04942,12,0,3.372,15.04942,44.13531,0,0,0,6.64211,3.20992,3.049424,0,0,12.97026,17.92575,3.43219,0,3.43219,29.95147,76.79849,0.2002775,16.55437,5.313688,12,24.56786
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,9.913879,8.36,0,-1,0,8.36,109.7705,0,1.553879,2.545267,9.17681,8.8,8.36,0,0,9.538067,21.01472,0.3768102,0,0.3768102,30.30895,77.7151,0.2002711,10.90527,7.341448,0,30.19153
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,6.461493,6.461493,0,0,0,6.461493,155.0175,0,0,0,10.01645,6.801571,6.461493,0,0,9.161257,21.35385,3.214876,0,3.214876,33.35884,85.53533,0.2002161,7.107642,8.013158,0,31.37029
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,9.389551,9.389551,6.896959,0,2.08093,9.389551,91.2734,0,0,0,8.570162,2.623781,2.492592,0,0,5.946381,24.24723,5.946381,0,5.946381,39.00008,100,0.2002079,10.32851,6.85613,12,32.8174
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,12.40926,12.40926,4.098317,0,1.372874,12.40926,70.49864,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.2002079,13.65018,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.626766,2.626766,0,0,0,2.626766,355.8171,6.581467,0,0,9.346484,2.765017,2.626766,0,0,0,29.59898,0,0,0,39.00008,100,0.2002079,2.889443,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,9.787377,8.36,0,-1,0,8.36,80.84045,0,1.427377,2.406115,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.2002079,10.76612,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.2001692,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.654274,3.654274,0,0,0,3.654274,100.1505,0,0,0,3.659775,3.846604,3.654274,0,0,0,29.59898,0,0.1868295,-0.1868295,38.80314,99.49504,0.2001692,4.019701,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,9.212029,9.212029,7.41102,0,2.210988,9.212029,22.83306,7.771561E-16,0,0,2.103388,1.8958,1.80101,0,0,0.2075883,29.41215,0.2075883,0,0.2075883,39.00008,100,0.2001703,10.13323,1.682711,12,31.51554
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,9.645099,9.645099,9.645099,0,2.77621,9.645099,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001703,10.60961,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,9.875372,8.36,0,-1,0,8.36,0,0,1.515372,2.502909,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2001703,10.86291,0,0,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,6.444577,6.444577,0,-1,0,6.444577,0,0,8.881784E-16,0,0,6.783765,6.444577,0,0,9.777778,20.79898,0,6.783765,-6.783765,22.57335,57.88026,0.2001703,7.089035,0,0,20.79898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,9.836996,8.36,0,-1,0,8.36,0,0,1.476996,2.460696,0,8.8,8.36,0,0,17.31529,14.01521,0,8.8,-8.8,13.29733,34.09566,0.2001703,10.82069,0,0,14.01521
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,3.961624,3.961624,0,-1,0,3.961624,0,0,8.881784E-16,0,0,4.170131,3.961624,0,0,27.09307,5.215213,0,4.170131,-4.170131,8.901628,22.82464,0.2001703,4.357787,0,0,5.215213
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,2.960722,0.9928281,0,-1,0,0.9928281,0,0,1.967894,2.263966,0,1.045082,0.9928281,0,0,31.72655,1.045082,0,1.045082,-1.045082,7.800015,20,0.2001703,3.256794,0,0,1.045082
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001703,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.004379,0,0,-1,0,0,0,0,5.004379,5.504817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001703,5.504817,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001703,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.449445,0,0,-1,0,0,0,0,2.449445,2.694389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001703,2.694389,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.312502,0,0,-1,0,0,0,0,3.312502,3.643752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001703,3.643752,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.471337,1.471337,10.27134,0,2.934648,1.471337,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200202,1.61847,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001983,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,11.61894,11.61894,12,0,3.372,11.61894,26.38121,0,0,0,3.065216,0,0,0.381063,0.3620098,16.16775,15.048,3.427226,0,3.427226,26.91335,69.00846,0.2002187,12.78083,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,20.83896,20.36,12,0,3.372,20.36,34.23607,0,0.4789591,2.562855,6.970465,8.8,8.36,0,0,12.74053,18.1325,0,1.829535,-1.829535,24.98485,64.0636,0.2002187,22.92286,5.576372,12,25.10297
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.563427,4.563427,0,-1,0,4.563427,201.0597,0,0,0,9.175213,4.803607,4.563427,0,0,14.77334,16.30297,4.371605,0,4.371605,29.13212,74.6976,0.2001441,5.01977,7.34017,0,25.47818
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,5.524988,5.524988,0,0,0,5.524988,180.9587,0,0,0,9.997947,5.815776,5.524988,0,0,10.40174,20.23741,4.18217,0,4.18217,33.09968,84.8708,0.2000728,6.077487,7.998358,0,30.23536
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,2.916418,2.916418,0,0,0,2.916418,408.7292,2.630769,0,0,11.92025,3.069914,2.916418,0,0,6.219568,24.00137,6.219568,0,6.219568,39.00008,100,0.1999669,3.20806,9.536201,0,35.92162
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,14.05149,14.05149,5.691491,0,1.775947,14.05149,92.68418,4.22351,0,0,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999669,15.45664,10.41881,12,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.717387,3.717387,0,0,0,3.717387,340.2957,8.737069,0,0,12.65011,3.913039,3.717387,0,0,0,29.59898,0,0,0,39.00008,100,0.1999669,4.089126,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,3.770289,3.770289,0,-1,0,3.770289,285.8585,6.808965,0,0,10.77769,3.968726,3.770289,0,0,0,29.59898,0,0,0,39.00008,100,0.1999669,4.147318,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.024709,7.024709,0,0,0,7.024709,119.4198,0.9944607,0,0,8.388891,7.394431,7.024709,0,0,0,29.59898,0,0,0,39.00008,100,0.1999669,7.72718,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.203736,4.203736,0,0,0,4.203736,122.8642,0.7398992,0,0,5.164885,4.424986,4.203736,0,0,0,29.59898,0,0,0,39.00008,100,0.1999669,4.62411,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,6.719398,6.719398,0,0,0,6.719398,29.62816,0,8.881784E-16,0,1.990834,7.07305,6.719398,0,0,0,29.59898,0,5.082216,-5.082216,33.64295,86.26381,0.1999669,7.391337,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.872752,1.872752,0,0,0,1.872752,0,0,2.220446E-16,0,0,1.971318,1.872752,0,0,5.646907,24.51676,0,1.971318,-1.971318,31.565,80.93574,0.1999669,2.060027,0,0,24.51676
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,7.707642,7.707642,0,-1,0,7.707642,0,0,8.881784E-16,0.1184065,0,8.113308,7.707642,0,0,7.83726,22.54544,0,8.113308,-8.113308,23.01282,59.00712,0.1999669,8.478407,0,0,22.54544
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.367359,4.367359,0,-1,0,4.367359,0,0,8.881784E-16,0,0,4.597219,4.367359,0,0,16.85205,14.43214,0,4.597219,-4.597219,18.16693,46.58177,0.1999669,4.804094,0,0,14.43214
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,14.44895,8.36,0,-1,0,8.36,0,0,6.088953,7.533848,0,8.8,8.36,0,0,21.96007,9.834916,0,8.8,-8.8,8.890913,22.79717,0.1999669,15.89385,0,0,9.834916
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,3.853449,0.9831707,0,-1,0,0.9831707,0,0,2.870278,3.255623,0,1.034917,0.9831707,0,0,31.73785,1.034917,0,1.034917,-1.034917,7.800015,20,0.1999669,4.238794,0,0,1.034917
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.089975,0,0,-1,0,0,0,0,2.089975,2.298972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999669,2.298972,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.63605,0,0,-1,0,0,0,0,3.63605,3.999655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999669,3.999655,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.019911,0,0,-1,0,0,0,0,4.019911,4.421903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999669,4.421903,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999669,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.131419,0,0,-1,0,0,0,0,4.131419,4.54456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999669,4.54456,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999669,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.374356,1.374356,10.17436,0,2.910112,1.374356,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999962,1.511791,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.364383,1.364383,10.16438,0,2.907589,1.364383,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000253,1.500821,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5132565,0.5132565,9.313256,0,2.692254,0.5132565,754.9247,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1999682,0.5645822,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,11.51407,11.51407,8.34143,0,2.446382,11.51407,63.16336,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1999906,12.66547,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,9.690737,8.36,0,-1,0,8.36,117.2225,0.9998046,1.330737,2.29981,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,10.65981,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,7.543731,7.543731,0,0,0,7.543731,159.0913,4.06065,0,0,12.00142,7.940769,7.543731,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,8.298104,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.870619,1.870619,0,0,0,1.870619,685.1445,10.84737,0,0,12.81644,1.969072,1.870619,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,2.05768,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,8.371784,8.371784,3,0,1.095,8.371784,145.7754,6.549491,0,0,12.204,5.65451,5.371784,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,9.208962,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,12.13462,12.13462,3.774625,0,1.29098,12.13462,92.11269,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,13.34809,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,9.844419,9.844419,3.006703,0,1.096696,9.844419,73.11346,0,0,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,10.82886,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,8.384575,8.384575,4.860978,0,1.565827,8.384575,44.23658,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,9.223032,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,9.991291,9.991291,8.421728,0,2.466697,9.991291,16.53612,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.1999906,10.99042,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,30.93133,20.36,12,0,3.372,20.36,0,0,10.57133,13.66446,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1999906,34.02446,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.65256,2.65256,0,-1,0,2.65256,0,0,4.440892E-16,0,0,2.792168,2.65256,0,0,9.777778,20.79898,0,2.792168,-2.792168,26.78086,68.66873,0.1999906,2.917816,0,0,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,7.130612,7.130612,0,-1,0,7.130612,0,0,8.881784E-16,0,0,7.505908,7.130612,0,0,12.88019,18.00681,0,7.505908,-7.505908,18.86894,48.3818,0.1999906,7.843674,0,0,18.00681
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.151505,5.151505,0,-1,0,5.151505,0,0,8.881784E-16,0,0,5.422637,5.151505,0,0,21.22009,10.5009,0,5.422637,-5.422637,13.15298,33.72551,0.1999906,5.666656,0,0,10.5009
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,1.979169,1.979169,0,-1,0,1.979169,0,0,4.440892E-16,0,0,2.083336,1.979169,0,0,27.24524,5.078265,0,2.083336,-2.083336,10.95695,28.09468,0.1999906,2.177086,0,0,5.078265
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.545713,1.545713,0,-1,0,1.545713,0,0,2.220446E-16,0,0,1.627067,1.545713,0,0,29.56005,2.99493,0,1.627067,-1.627067,9.24187,23.69705,0.1999906,1.700285,0,0,2.99493
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.687617,1.29947,0,-1,0,1.29947,0,0,0.3881474,0.5569091,0,1.367863,1.29947,0,0,31.36791,1.367863,0,1.367863,-1.367863,7.800015,20,0.1999906,1.856379,0,0,1.367863
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.598202,0,0,-1,0,0,0,0,3.598202,3.958022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999906,3.958022,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.674831,0,0,-1,0,0,0,0,1.674831,1.842314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999906,1.842314,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.9981934,0,0,-1,0,0,0,0,0.9981934,1.098013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999906,1.098013,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999906,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.402362,2.402362,11.20236,0,3.170198,2.402362,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000444,2.642598,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.586134,2.586134,11.38613,0,3.216692,2.586134,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001024,2.844748,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.557755,4.557755,12,0,3.372,4.557755,64.23678,0,0,0,2.927755,0,0,7.442245,7.070133,16.16775,15.048,9.997888,0,9.997888,33.14683,84.9917,0.2001473,5.01353,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,9.313886,9.313886,10.59427,0,3.016351,9.313886,51.77312,0,0,0,4.822089,0,0,1.280388,1.216368,6.169866,24.0461,6.038457,0,6.038457,38.87541,99.68034,0.2001845,10.24527,3.857671,12,28.86819
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.361518,2.361518,0,-1,0,2.361518,304.6026,4.576029,0,0,7.193246,2.485809,2.361518,0,0,0.1314082,29.48071,0.1314082,0,0.1314082,39.00008,100,0.2001822,2.59767,5.754597,0,36.67396
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,9.250902,9.250902,3,0,1.095,9.250902,113.2191,3.89389,0,0,10.47379,6.579897,6.250903,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,10.17599,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.170873,2.170873,0,0,0,2.170873,503.6805,8.649135,0,0,10.93426,2.28513,2.170873,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,2.38796,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,9.78355,9.78355,3,0,1.095,9.78355,105.415,3.172753,0,0,10.31333,7.140579,6.78355,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,10.76191,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.508036,2.508036,0,-1,0,2.508036,418.1364,7.846974,0,0,10.48701,2.640038,2.508036,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,2.75884,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,6.858461,6.858461,0,0,0,6.858461,116.0319,0.7385687,0,0,7.958002,7.219433,6.858461,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,7.544307,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001822,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.494174,3.494174,0,0,0,3.494174,60.80879,0,0,0,2.124765,3.678078,3.494174,0,0,0,29.59898,0,1.553313,-1.553313,37.36274,95.80171,0.2001822,3.843592,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,12.38512,12.38512,12,0,3.372,12.38512,0,0,0,0,0,0.4053856,0.3851163,0,0,1.725903,28.04567,0,0.4053856,-0.4053856,36.93543,94.70604,0.2001822,13.62363,0,12,28.04567
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,17.62488,8.36,0,-1,0,8.36,0,0,9.264879,11.02737,0,8.8,8.36,0,0,2.176332,27.64028,0,8.8,-8.8,27.65941,70.92143,0.2001822,19.38737,0,0,27.64028
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,3.957472,3.957472,0,-1,0,3.957472,0,0,4.440892E-16,0,0,4.16576,3.957472,0,0,11.95411,18.84028,0,4.16576,-4.16576,23.26832,59.66223,0.2001822,4.35322,0,0,18.84028
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.58273,14.67452,0,0,0,23.26832,59.66223,0.2001822,0,0,0,14.67452
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.326754,2.326754,0,-1,0,2.326754,0,0,0,0,0,2.449214,2.326754,0,0,16.58273,14.67452,0,2.449214,-2.449214,20.68662,53.04251,0.2001822,2.559429,0,0,14.67452
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,2.850368,2.850368,0,-1,0,2.850368,0,0,4.440892E-16,0,0,3.000388,2.850368,0,0,19.30408,12.22531,0,3.000388,-3.000388,17.52393,44.93307,0.2001822,3.135405,0,0,12.22531
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.500861,2.500861,0,-1,0,2.500861,0,0,0,0,0,2.632486,2.500861,0,0,22.63785,9.224917,0,2.632486,-2.632486,14.74905,37.818,0.2001822,2.750947,0,0,9.224917
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.194592,4.194592,0,-1,0,4.194592,0,0,0,0,0,4.41536,4.194592,0,0,25.56283,6.592432,0,4.41536,-4.41536,10.09485,25.88418,0.2001822,4.614052,0,0,6.592432
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46879,2.177071,0,0,0,10.09485,25.88418,0.2001822,0,0,0,2.177071
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.49723,2.068218,0,-1,0,2.068218,0,0,0.429012,0.678735,0,2.177071,2.068218,0,0,30.46879,2.177071,0,2.177071,-2.177071,7.800015,20,0.2001822,2.746953,0,0,2.177071
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.7119893,0,0,-1,0,0,0,0,0.7119893,0.7831883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001822,0.7831883,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.5868787,0.5868787,9.386879,0,2.71088,0.5868787,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001926,0.6455665,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,2.819174,2.819174,11.61917,0,3.275651,2.819174,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002559,3.101091,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,9.561164,9.561164,12,0,3.372,9.561164,26.17504,0,0,0,2.502639,0,0,2.438836,2.316894,16.16775,15.048,4.819533,0,4.819533,28.23421,72.39526,0.2002888,10.51728,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,4.943838,4.943838,11.38339,0,3.215998,4.943838,92.43307,0,0,0,4.569741,0,0,6.439556,6.117578,11.34822,19.38558,10.68732,0,10.68732,38.37309,98.39235,0.200307,5.438221,3.655793,12,23.95532
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.359617,4.359617,0,-1,0,4.359617,192.0839,3.124149,0,0,8.374122,4.58907,4.359617,0,0,0.6609017,29.00417,0.6609017,0,0.6609017,39.00008,100,0.2002959,4.795578,6.699297,0,37.37829
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,5.674751,5.674751,0,0,0,5.674751,118.1218,0.7296979,0,0,6.70312,5.973422,5.674751,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,6.242226,5.362496,0,36.3021
