Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.355398,1.355398,0,0,0,1.355398,741.0538,8.617496,0,0,10.04423,1.426735,1.355398,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,1.490938,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,9.417329,9.417329,3,0,1.095,9.417329,103.444,2.986581,0,0,9.741664,6.755084,6.417329,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,10.35906,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.057081,6.057081,0,0,0,6.057081,183.2682,4.72483,0,0,11.1007,6.375875,6.057081,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,6.662789,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,4.887364,4.887364,0,-1,0,4.887364,198.3699,4.550466,0,0,9.695059,5.144594,4.887364,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,5.3761,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,8.647738,8.647738,3,0,1.095,8.647738,97.39442,2.477427,0,0,8.422415,5.944987,5.647738,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,9.512512,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,4.860146,4.860146,0,0,0,4.860146,117.36,0.5879255,0,0,5.703868,5.115943,4.860146,0,0,0,29.59898,0,0,0,39.00008,100,0.2002959,5.34616,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.026244,3.026244,0,0,0,3.026244,57.64616,0,4.440892E-16,0,1.744514,3.18552,3.026244,0,0,0,29.59898,0,1.441007,-1.441007,37.48112,96.10526,0.2002959,3.328869,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.156414,5.156414,0,0,0,5.156414,0,0,8.881784E-16,0,0,5.427804,5.156414,0,0,1.601119,28.15797,0,5.427804,-5.427804,31.75972,81.43501,0.2002959,5.672055,0,0,28.15797
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,19.14902,8.36,0,-1,0,8.36,0,0,10.78902,12.70392,0,8.8,8.36,0,0,7.632012,22.73017,0,8.8,-8.8,22.4837,57.6504,0.2002959,21.06392,0,0,22.73017
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,14.7476,8.36,0,-1,0,8.36,0,0,6.387602,7.862362,0,8.8,8.36,0,0,17.40979,13.93017,0,8.8,-8.8,13.20769,33.8658,0.2002959,16.22236,0,0,13.93017
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.668477,3.668477,0,-1,0,3.668477,0,0,0,0,0,3.861555,3.668477,0,0,27.18757,5.130167,0,3.861555,-3.861555,9.13725,23.4288,0.2002959,4.035325,0,0,5.130167
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.841334,1.205182,0,-1,0,1.205182,0,0,0.6361526,0.820286,0,1.268612,1.205182,0,0,31.47818,1.268612,0,1.268612,-1.268612,7.800015,20,0.2002959,2.025468,0,0,1.268612
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.781782,0,0,-1,0,0,0,0,2.781782,3.059961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002959,3.059961,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.036949,0,0,-1,0,0,0,0,4.036949,4.440643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002959,4.440643,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.8315823,0,0,-1,0,0,0,0,0.8315823,0.9147405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002959,0.9147405,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002959,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.292201,0,0,-1,0,0,0,0,4.292201,4.721421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002959,4.721421,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,2.879306,0,0,-1,0,0,0,0,2.879306,3.167237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002959,3.167237,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.050512,2.050512,10.85051,0,3.081179,2.050512,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003408,2.255563,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.124589,4.124589,12,0,3.372,4.124589,0,0,0,0,0,0,0,7.875411,7.48164,24.52775,7.524,7.48164,0,7.48164,22.82871,58.53505,0.2004011,4.537048,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,10.99441,10.99441,12,0,3.372,10.99441,4.392881,0,0,0,0.4829715,0,0,1.005588,0.9553087,17.04611,14.25748,1.43828,0,1.43828,24.19319,62.03369,0.2004115,12.09385,0.3863772,12,14.74045
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.010727,6.010727,12,0,3.372,6.010727,36.21343,0,0,0,2.176691,0,0,5.989273,5.689809,15.60783,15.55193,7.866499,0,7.866499,31.656,81.16908,0.2004695,6.6118,1.741352,12,17.72862
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,7.741334,22.63178,3.919006,0,3.919006,35.3739,90.70213,0.2004033,0,3.135205,0,26.55078
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,11.33246,11.33246,10.52685,0,2.999292,11.33246,41.21205,0,0,0,4.670338,0.84801,0.8056095,0,0,3.822328,26.15888,3.822328,0,3.822328,39.00008,100,0.2004247,12.4657,3.73627,12,30.82922
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,7.788498,7.788498,3,0,1.095,7.788498,89.81907,1.955032,0,0,6.995557,5.040524,4.788498,0,0,0,29.59898,0,0,0,39.00008,100,0.2004247,8.567348,5.596446,12,36.59454
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004247,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.248895,5.248895,0,0,0,5.248895,118.2237,0.6802828,0,0,6.205436,5.525153,5.248895,0,0,0,29.59898,0,0,0,39.00008,100,0.2004247,5.773785,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,9.168941,8.36,0,-1,0,8.36,86.36993,0,0.8089408,1.725835,7.220526,8.8,8.36,0,0,0,29.59898,0,1.579474,-1.579474,37.33517,95.731,0.2004247,10.08583,5.776421,0,36.8195
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,8.257476,8.257476,5.208261,0,1.65369,8.257476,60.12334,0,0,0,4.964671,3.2097,3.049215,0,0,1.754971,28.0195,1.754971,0,1.754971,39.00008,100,0.2004346,9.083223,3.971737,12,32.98418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,9.891796,9.891796,6.524385,0,1.986669,9.891796,35.83418,0,0,0,3.544643,3.544643,3.367411,0,0,0,29.59898,0,0,0,39.00008,100,0.2004346,10.88098,2.835715,12,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,16.4524,16.4524,12,0,3.372,16.4524,8.061858,0,0,0,1.32637,4.686741,4.452404,0,0,0,29.59898,0,3.360372,-3.360372,35.45794,90.9176,0.2004346,18.09764,1.061096,12,30.92535
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,18.45629,18.45629,12,0,3.372,18.45629,0,0,0,0,0,6.796089,6.456285,0,0,3.733746,26.23861,0,6.796089,-6.796089,28.29423,72.54916,0.2004346,20.30191,0,12,26.23861
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,25.2409,8.36,0,-1,0,8.36,0,0,16.8809,19.40499,0,8.8,8.36,0,0,11.28496,19.44252,0,8.8,-8.8,19.01821,48.76455,0.2004346,27.76499,0,0,19.44252
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,6.481745,6.481745,0,-1,0,6.481745,0,0,8.881784E-16,0,0,6.82289,6.481745,0,0,21.06273,10.64252,0,6.82289,-6.82289,11.82626,30.32367,0.2004346,7.12992,0,0,10.64252
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,8.112031,3.628646,0,-1,0,3.628646,0,0,4.483385,5.294588,0,3.819628,3.628646,0,0,28.64372,3.819628,0,3.819628,-3.819628,7.800015,20,0.2004346,8.923234,0,0,3.819628
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.188177,0,0,-1,0,0,0,0,3.188177,3.506994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,3.506994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.153847,0,0,-1,0,0,0,0,1.153847,1.269232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,1.269232,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.915636,0,0,-1,0,0,0,0,0.915636,1.0072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,1.0072,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.102995,0,0,-1,0,0,0,0,1.102995,1.213295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,1.213295,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.013401,0,0,-1,0,0,0,0,1.013401,1.114741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,1.114741,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004346,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.782577,2.782577,11.58258,0,3.266392,2.782577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004966,3.060835,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,7.897724,7.897724,12,0,3.372,7.897724,22.75995,0,0,0,1.797518,0,0,4.102276,3.897162,24.52775,7.524,5.694681,0,5.694681,21.13346,54.18824,0.2005379,8.687496,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,6.587076,6.587076,12,0,3.372,6.587076,82.7785,0,0,0,5.452682,0,0,5.412924,5.142278,18.83307,12.64921,10.59496,0,10.59496,31.18472,79.96066,0.200572,7.245783,4.362146,12,18.1019
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.534362,3.534362,0,-1,0,3.534362,247.9546,0,0,0,8.763614,3.720381,3.534362,0,0,8.238111,22.18468,5.043233,0,5.043233,35.96915,92.2284,0.200487,3.887798,7.010891,0,30.94829
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.496189,4.496189,0,0,0,4.496189,218.6746,1.904313,0,0,9.832023,4.732831,4.496189,0,0,3.194879,26.72359,3.194879,0,3.194879,39.00008,100,0.2004332,4.945808,7.865618,0,36.55561
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004332,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,9.990091,9.990091,3,0,1.095,9.990091,84.24376,1.058038,0,0,8.416029,7.357991,6.990091,0,0,0,29.59898,0,0,0,39.00008,100,0.2004332,10.9891,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004332,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,7.057427,7.057427,0,-1,0,7.057427,137.7951,2.295915,0,0,9.724786,7.428871,7.057427,0,0,0,29.59898,0,0,0,39.00008,100,0.2004332,7.76317,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.03945075,0.03945075,0,0,0,0.03945075,18822.82,7.384218,0,0,7.425745,0.04152711,0.03945075,0,0,0,29.59898,0,0,0,39.00008,100,0.2004332,0.04339583,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.244993,4.244993,0,0,0,4.244993,78.79272,0,0,0,3.344745,4.468414,4.244993,0,0,0,29.59898,0,1.123668,-1.123668,37.81563,96.96295,0.2004332,4.669492,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,0,0,0,0,0.290799,0,0,1.539319,0,0,0,0,1.24852,28.47531,1.24852,0,1.24852,39.00008,100,0.2004122,0,1.231455,0,30.01463
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.668776,3.668776,0,0,0,3.668776,0,0,4.440892E-16,0,0,3.86187,3.668776,0,0,0,29.59898,0,3.86187,-3.86187,34.92931,89.56216,0.2004122,4.035654,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290967,25.73711,0,0,0,34.92931,89.56216,0.2004122,0,0,0,25.73711
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.012348,6.012348,0,-1,0,6.012348,0,0,0,0,0,6.328787,6.012348,0,0,4.290967,25.73711,0,6.328787,-6.328787,28.25818,72.45673,0.2004122,6.613582,0,0,25.73711
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,8.949109,8.36,0,-1,0,8.36,0,0,0.5891094,1.48402,0,8.8,8.36,0,0,11.32295,19.40832,0,8.8,-8.8,18.98217,48.67213,0.2004122,9.84402,0,0,19.40832
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.601403,1.601403,0,-1,0,1.601403,0,0,0,0,0,1.685688,1.601403,0,0,21.10073,10.60832,0,1.685688,-1.685688,17.2053,44.11606,0.2004122,1.761544,0,0,10.60832
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.949874,0.949874,0,-1,0,0.949874,0,0,1.110223E-16,0,0,0.9998674,0.949874,0,0,22.97372,8.922634,0,0.9998674,-0.9998674,16.15134,41.41362,0.2004122,1.044861,0,0,8.922634
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.03439,1.03439,0,-1,0,1.03439,0,0,2.220446E-16,0,0,1.088831,1.03439,0,0,24.08468,7.922767,0,1.088831,-1.088831,15.00362,38.47073,0.2004122,1.137829,0,0,7.922767
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.7851176,0.7851176,0,-1,0,0.7851176,0,0,1.110223E-16,0,0,0.8264395,0.7851176,0,0,25.29449,6.833935,0,0.8264395,-0.8264395,14.13247,36.23703,0.2004122,0.8636293,0,0,6.833935
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,3.984002,3.984002,0,-1,0,3.984002,0,0,4.440892E-16,0,0,4.193686,3.984002,0,0,26.21276,6.007495,0,4.193686,-4.193686,9.711938,24.90236,0.2004122,4.382402,0,0,6.007495
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.254257,1.723118,0,-1,0,1.723118,0,0,1.531139,1.856565,0,1.813809,1.723118,0,0,30.87241,1.813809,0,1.813809,-1.813809,7.800015,20,0.2004122,3.579683,0,0,1.813809
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004122,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004122,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.787704,0.787704,9.587704,0,2.761689,0.787704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200427,0.8664744,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,21.63496,20.06288,12,0,3.372,20.06288,4.801119,0,1.572083,4.467644,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.200427,23.79846,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.2003747,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1162186,0.1162186,0,-1,0,0.1162186,2457.089,0,0,0,2.855596,0.1223354,0.1162186,0,0,21.63454,10.12789,2.733261,0,2.733261,21.06875,54.02232,0.2003288,0.1278405,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,10.02733,10.02733,12,0,3.372,10.02733,36.86343,0,0,0,3.696417,0,0,1.972672,1.874038,18.90128,12.58782,5.570455,0,5.570455,26.35334,67.57254,0.2003644,11.03006,2.957134,12,16.28424
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.845345,1.845345,7.969582,0,2.352304,1.845345,407.1219,0,0,0,7.512802,0,0,6.124238,5.818026,13.33083,17.60123,13.33083,0,13.33083,39.00008,100,0.2002579,2.029879,6.010242,12,25.11403
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.281901,4.281901,0,0,0,4.281901,163.4299,2.490641,0,0,6.997905,4.507264,4.281901,0,0,0,29.59898,0,0,0,39.00008,100,0.2002579,4.710091,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.536041,5.536041,0,0,0,5.536041,188.7899,4.624078,0,0,10.45149,5.827412,5.536041,0,0,0,29.59898,0,0,0,39.00008,100,0.2002579,6.089645,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002579,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.012209,2.012209,0,0,0,2.012209,394.1741,5.813491,0,0,7.931606,2.118114,2.012209,0,0,0,29.59898,0,0,0,39.00008,100,0.2002579,2.213429,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.310425,4.310425,0,0,0,4.310425,121.1577,0.6851212,0,0,5.222411,4.53729,4.310425,0,0,0,29.59898,0,0,0,39.00008,100,0.2002579,4.741467,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,0,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002579,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,3.922114,3.922114,0,0,0,3.922114,0,0,0,0,0,4.128541,3.922114,0,0,0,29.59898,0,4.128541,-4.128541,34.64821,88.84139,0.2002579,4.314325,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,15.35483,8.36,0,-1,0,8.36,0,0,6.99483,8.530313,0,8.8,8.36,0,0,4.587268,25.47044,0,8.8,-8.8,25.3722,65.05679,0.2002579,16.89031,0,0,25.47044
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.36505,16.67044,0,0,0,25.3722,65.05679,0.2002579,0,0,0,16.67044
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,6.415871,6.415871,0,-1,0,6.415871,0,0,8.881784E-16,0,0,6.753548,6.415871,0,0,14.36505,16.67044,0,6.753548,-6.753548,18.25333,46.80333,0.2002579,7.057458,0,0,16.67044
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.759261,1.759261,0,-1,0,1.759261,0,0,2.220446E-16,0,0,1.851853,1.759261,0,0,21.86899,9.916889,0,1.851853,-1.851853,16.30131,41.79815,0.2002579,1.935187,0,0,9.916889
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.9266,8.065036,0,0,0,16.30131,41.79815,0.2002579,0,0,0,8.065036
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.477072,3.477072,0,-1,0,3.477072,0,0,4.440892E-16,0,0,3.660076,3.477072,0,0,23.9266,8.065036,0,3.660076,-3.660076,12.44325,31.90571,0.2002579,3.824779,0,0,8.065036
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.568951,3.568951,0,-1,0,3.568951,0,0,4.440892E-16,0,0,3.75679,3.568951,0,0,27.99335,4.40496,0,3.75679,-3.75679,8.483246,21.75187,0.2002579,3.925846,0,0,4.40496
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.363121,0.6157607,0,-1,0,0.6157607,0,0,2.747361,3.083673,0,0.6481692,0.6157607,0,0,32.16756,0.6481692,0,0.6481692,-0.6481692,7.800015,20,0.2002579,3.699434,0,0,0.6481692
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002579,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002579,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,5.809003,5.809003,12,0,3.372,5.809003,0,0,0,0,0,0,0,6.190997,5.881447,32.88775,0,5.881447,0,5.881447,13.37965,34.30672,0.2003049,6.389903,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.9285544,0.9285544,9.728555,0,2.797324,0.9285544,0,0,0,0,0,0,0,8.8,8.36,27.00631,5.293303,8.36,0,8.36,21.31064,54.64256,0.200323,1.02141,0,12,5.293303
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,18.64631,12.8173,11.55902,0,11.55902,32.27649,82.76006,0.2002658,0,2.559216,12,16.01632
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.8361716,0.8361716,0,0,0,0.8361716,636.9351,0,0,0,5.32587,0.8801806,0.8361716,0,0,7.087286,23.22042,4.44569,0,4.44569,36.49404,93.57427,0.2001915,0.9197887,4.260696,0,28.54629
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.058973,2.058973,0,-1,0,2.058973,474.0031,4.950657,0,0,9.759594,2.16734,2.058973,0,0,2.641597,27.22154,2.641597,0,2.641597,39.00008,100,0.2001474,2.26487,7.807675,0,36.98114
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,11.47782,11.47782,3.11782,0,1.124809,11.47782,92.46056,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,12.6256,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.066501,3.066501,0,0,0,3.066501,207.974,3.14963,0,0,6.377526,3.227896,3.066501,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,3.373151,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,5.815358,5.815358,0,0,0,5.815358,120.3522,0.8774798,0,0,6.998909,6.12143,5.815358,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,6.396894,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.594747,2.594747,0,-1,0,2.594747,289.2657,4.774402,0,0,7.505714,2.731313,2.594747,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,2.854222,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,16.2863,16.2863,11.2556,0,3.183666,16.2863,32.51491,8.881784E-16,0,0,5.295475,5.295475,5.030701,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,17.91493,4.23638,12,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.464877,1.464877,0,0,0,1.464877,158.574,0.7809387,0,0,2.322915,1.541976,1.464877,0,0,0,29.59898,0,0,0,39.00008,100,0.2001474,1.611365,1.858332,0,31.92189
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,5.744569,5.744569,0,0,0,5.744569,31.89337,0,8.881784E-16,0,1.832137,6.046915,5.744569,0,0,0,29.59898,0,4.214778,-4.214778,34.55731,88.60831,0.2001474,6.319026,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,12.39448,12.39448,12,0,3.372,12.39448,0,0,0,0,0,0.4152426,0.3944805,0,0,4.683087,25.3842,0,0.4152426,-0.4152426,34.11961,87.486,0.2001474,13.63393,0,12,25.3842
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,7.857323,7.857323,0,-1,0,7.857323,0,0,8.881784E-16,0.2830554,0,8.270866,7.857323,0,0,5.144468,24.96896,0,8.270866,-8.270866,25.40135,65.13153,0.2001474,8.643055,0,0,24.96896
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.64571,2.64571,0,-1,0,2.64571,0,0,4.440892E-16,0,0,2.784958,2.64571,0,0,14.33432,16.69809,0,2.784958,-2.784958,22.46575,57.60436,0.2001474,2.910281,0,0,16.69809
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,7.438434,7.438434,0,-1,0,7.438434,0,0,8.881784E-16,0,0,7.82993,7.438434,0,0,17.42872,13.91313,0,7.82993,-7.82993,14.21227,36.44165,0.2001474,8.182278,0,0,13.91313
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.401469,2.401469,0,-1,0,2.401469,0,0,0,0,0,2.527863,2.401469,0,0,26.12864,6.083202,0,2.527863,-2.527863,11.54767,29.60936,0.2001474,2.641616,0,0,6.083202
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.408346,2.408346,0,-1,0,2.408346,0,0,4.440892E-16,0,0,2.535101,2.408346,0,0,28.93738,3.55534,0,2.535101,-2.535101,8.875442,22.7575,0.2001474,2.64918,0,0,3.55534
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75415,1.020239,0,0,0,8.875442,22.7575,0.2001474,0,0,0,1.020239
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.207353,0.969227,0,-1,0,0.969227,0,0,3.238126,3.658861,0,1.020239,0.969227,0,0,31.75415,1.020239,0,1.020239,-1.020239,7.800015,20,0.2001474,4.628088,0,0,1.020239
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4243777,0,0,-1,0,0,0,0,0.4243777,0.4668154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001474,0.4668154,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2718555,0,0,-1,0,0,0,0,0.2718555,0.299041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001474,0.299041,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,3.993203,0,0,-1,0,0,0,0,3.993203,4.392523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001474,4.392523,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4060832,0.4060832,9.206083,0,2.665139,0.4060832,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001534,0.4466915,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001498,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,8.561807,8.561807,12,0,3.372,8.561807,18.59583,0,0,0,1.59214,0,0,3.438193,3.266283,16.16775,15.048,4.858423,0,4.858423,28.2711,72.48987,0.2001847,9.417988,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,7.784141,7.784141,12,0,3.372,7.784141,20.86238,0,0,0,1.623957,0,0,4.215859,4.005066,11.30933,19.42058,5.629024,0,5.629024,33.61127,86.18256,0.2002257,8.562555,1.299166,12,21.04454
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,5.680307,24.4867,1.980497,0,1.980497,35.49013,91.00015,0.2001927,0,1.584398,0,26.4672
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,6.965224,6.965224,0,0,0,6.965224,36.59459,0,0,0,2.548895,7.331815,6.965224,0,0,3.69981,26.26915,0,4.78292,-4.78292,30.44849,78.0729,0.2001927,7.661747,2.039116,0,28.81804
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,9.780424,9.780424,12,0,3.372,9.780424,66.40074,0,0,0,6.494274,0,0,2.219576,2.108597,9.014165,21.48623,8.602871,0,8.602871,38.60989,98.99952,0.2002456,10.75847,5.195419,12,27.9805
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.78149,1.78149,0,0,0,1.78149,385.4157,4.579595,0,0,6.866141,1.875253,1.78149,0,0,0.4112938,29.22881,0.4112938,0,0.4112938,39.00008,100,0.2002387,1.959639,5.492913,0,36.09496
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,15.40411,15.40411,10.39378,0,2.965627,15.40411,34.23782,8.881784E-16,0,0,5.274034,5.274034,5.010332,0,0,0,29.59898,0,0,0,39.00008,100,0.2002387,16.94453,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,9.532578,8.36,0,-1,0,8.36,116.8351,0.9674138,1.172578,2.125836,9.767414,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002387,10.48584,7.813931,0,39.36639
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,6.856397,6.856397,0,0,0,6.856397,58.22042,0,8.881784E-16,0,3.991824,7.21726,6.856397,0,0,0,29.59898,0,3.225437,-3.225437,35.60017,91.2823,0.2002387,7.542037,3.193459,0,33.5908
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,4.715967,4.715967,0,0,0,4.715967,74.66681,0,0,0,3.521262,4.964176,4.715967,0,0,3.583818,26.37354,0,1.442914,-1.442914,34.0792,87.3824,0.2002387,5.187564,2.81701,0,29.8948
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,5.339467,5.339467,0,0,0,5.339467,25.5115,0,0,0,1.362178,5.620491,5.339467,0,0,5.187056,24.93063,0,4.258313,-4.258313,29.59055,75.87305,0.2002387,5.873413,1.089742,0,26.29281
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,15.9022,15.9022,12,0,3.372,15.9022,0,0,0,0,0,4.107574,3.902195,0,0,9.918515,20.67231,0,4.107574,-4.107574,25.26078,64.77111,0.2002387,17.49241,0,12,20.67231
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.133942,4.133942,0,-1,0,4.133942,0,0,0,0,0,4.351518,4.133942,0,0,14.48249,16.56474,0,4.351518,-4.351518,20.67388,53.00985,0.2002387,4.547337,0,0,16.56474
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,15.18111,8.36,0,-1,0,8.36,0,0,6.821111,8.339222,0,8.8,8.36,0,0,19.31751,12.21322,0,8.8,-8.8,11.39787,29.22524,0.2002387,16.69922,0,0,12.21322
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.6842505,0.6842505,0,-1,0,0.6842505,0,0,0,0,0,0.7202637,0.6842505,0,0,29.09528,3.413222,0,0.7202637,-0.7202637,10.63864,27.27852,0.2002387,0.7526756,0,0,3.413222
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.058314,1.058314,0,-1,0,1.058314,0,0,0,0,0,1.114014,1.058314,0,0,29.89558,2.692958,0,1.114014,-1.114014,9.464369,24.26756,0.2002387,1.164145,0,0,2.692958
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.13337,1.578944,0,0,0,9.464369,24.26756,0.2002387,0,0,0,1.578944
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.210076,0.210076,0,-1,0,0.210076,0,0,2.775558E-17,0,0,0.2211327,0.210076,0,0,31.13337,1.578944,0,0.2211327,-0.2211327,9.231275,23.66989,0.2002387,0.2310836,0,0,1.578944
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.814964,1.289921,0,-1,0,1.289921,0,0,1.525043,1.806539,0,1.357811,1.289921,0,0,31.37907,1.357811,0,1.357811,-1.357811,7.800015,20,0.2002387,3.09646,0,0,1.357811
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.070011,0,0,-1,0,0,0,0,1.070011,1.177013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002387,1.177013,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.709553,0,0,-1,0,0,0,0,1.709553,1.880508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002387,1.880508,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.445594,0,0,-1,0,0,0,0,2.445594,2.690153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002387,2.690153,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.746559,1.746559,10.54656,0,3.00428,1.746559,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002759,1.921215,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002722,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,7.038891,7.038891,12,0,3.372,7.038891,38.42636,0,0,0,2.70479,0,0,4.961109,4.713054,16.16775,15.048,7.417843,0,7.417843,30.69918,78.7157,0.2003246,7.74278,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,23.05615,20.36,12,0,3.372,20.36,25.83725,0,2.696155,5.00177,5.260465,8.8,8.36,0,0,8.74991,21.72406,0,3.539535,-3.539535,26.96819,69.14906,0.2003246,25.36177,4.208372,12,26.98452
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,9.528634,8.36,0,-1,0,8.36,109.5759,0,1.168634,2.121497,9.160542,8.8,8.36,0,0,12.68273,18.18452,0.3605424,0,0.3605424,27.31023,70.02608,0.2003186,10.4815,7.328434,0,27.34507
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.379663,1.379663,0,0,0,1.379663,766.9686,0,0,0,10.58158,1.452277,1.379663,0,0,12.32218,18.50901,9.129303,0,9.129303,35.97105,92.23326,0.200167,1.517629,8.465264,0,29.09059
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,3.765007,3.765007,0,0,0,3.765007,295.2568,3.960392,0,0,11.11644,3.963165,3.765007,0,0,3.192881,26.72539,3.192881,0,3.192881,39.00008,100,0.200114,4.141508,8.893151,0,37.84182
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.290943,4.290943,0,0,0,4.290943,244.7577,5.985632,0,0,10.50241,4.516782,4.290943,0,0,0,29.59898,0,0,0,39.00008,100,0.200114,4.720037,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.574953,4.574953,0,0,0,4.574953,245.7916,6.42911,0,0,11.24485,4.81574,4.574953,0,0,0,29.59898,0,0,0,39.00008,100,0.200114,5.032448,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200114,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,4.907954,4.907954,0,0,0,4.907954,154.2729,2.405376,0,0,7.571643,5.166267,4.907954,0,0,0,29.59898,0,0,0,39.00008,100,0.200114,5.398749,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,0,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200114,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.291432,2.291432,0,0,0,2.291432,63.67855,0,0,0,1.459151,2.412034,2.291432,0,0,0,29.59898,0,0.9528831,-0.9528831,37.99565,97.42455,0.200114,2.520576,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,6.067104,6.067104,0,0,0,6.067104,0,0,8.881784E-16,0,0,6.386425,6.067104,0,0,1.058759,28.6461,0,6.386425,-6.386425,31.26377,80.16335,0.200114,6.673815,0,0,28.6461
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.154787,22.25967,0,0,0,31.26377,80.16335,0.200114,0,0,0,22.25967
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.154787,22.25967,0,0,0,31.26377,80.16335,0.200114,0,0,0,22.25967
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,14.02119,8.36,0,-1,0,8.36,0,0,5.661192,7.063312,0,8.8,8.36,0,0,8.154787,22.25967,0,8.8,-8.8,21.98775,56.37874,0.200114,15.42331,0,0,22.25967
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.650417,1.650417,0,-1,0,1.650417,0,0,2.220446E-16,0,0,1.737281,1.650417,0,0,17.93257,13.45967,0,1.737281,-1.737281,20.1565,51.68322,0.200114,1.815459,0,0,13.45967
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86288,11.72239,0,0,0,20.1565,51.68322,0.200114,0,0,0,11.72239
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.468066,3.468066,0,-1,0,3.468066,0,0,4.440892E-16,0,0,3.650596,3.468066,0,0,19.86288,11.72239,0,3.650596,-3.650596,16.30843,41.81641,0.200114,3.814873,0,0,11.72239
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.32699,4.32699,0,-1,0,4.32699,0,0,0,0,0,4.554726,4.32699,0,0,23.91909,8.071793,0,4.554726,-4.554726,11.50733,29.50591,0.200114,4.759688,0,0,8.071793
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.4965595,0.4965595,0,-1,0,0.4965595,0,0,5.551115E-17,0,0,0.5226942,0.4965595,0,0,28.9799,3.517067,0,0.5226942,-0.5226942,10.95636,28.09318,0.200114,0.5462155,0,0,3.517067
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3747974,0.3747974,0,-1,0,0.3747974,0,0,5.551115E-17,0,0,0.3945235,0.3747974,0,0,29.56067,2.994373,0,0.3945235,-0.3945235,10.5405,27.02686,0.200114,0.4122771,0,0,2.994373
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.8451812,0.8451812,0,-1,0,0.8451812,0,0,1.110223E-16,0,0,0.8896645,0.8451812,0,0,29.99903,2.599849,0,0.8896645,-0.8896645,9.602709,24.62228,0.200114,0.9296994,0,0,2.599849
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.414207,1.414207,0,0,0,1.414207,0,0,2.220446E-16,0,0,1.488639,1.414207,0,0,30.98755,1.710185,0,1.488639,-1.488639,8.033545,20.59879,0.200114,1.555628,0,0,1.710185
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.7713082,0.7713082,9.571308,0,2.757541,0.7713082,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64159,0.2215457,8.36,0,8.36,15.96454,40.93463,0.2001285,0.8484391,0,12,0.2215457
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,11.70194,11.70194,12,0,3.372,11.70194,14.11522,0,0,0,1.651755,0,0,0.2980568,0.283154,24.28159,7.745546,1.934909,0,1.934909,17.80015,45.64133,0.2001399,12.87214,1.321404,12,9.397301
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,8.709421,8.709421,12,0,3.372,8.709421,27.01027,0,0,0,2.352438,0,0,3.290578,3.12605,22.34668,9.486964,5.478488,0,5.478488,22.9975,58.96784,0.2001777,9.580364,1.881951,12,11.8394
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,6.588671,6.588671,0,-1,0,6.588671,61.75245,0,0,0,4.068666,6.935443,6.588671,0,0,16.86819,14.4176,0,2.866777,-2.866777,19.97565,51.21952,0.2001777,7.247538,3.254932,0,18.48627
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,11.22908,11.22908,12,0,3.372,11.22908,75.82697,0,0,0,8.514672,0,0,0.7709188,0.7323729,20.0535,11.55083,9.247045,0,9.247045,28.74817,73.71311,0.2002306,12.35199,6.811738,12,20.0655
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,2.98199,2.98199,4.077335,0,1.367566,2.98199,327.4954,2.220446E-16,0,0,9.76588,0,0,1.095345,1.040578,10.80646,19.87317,10.80646,0,10.80646,39.00008,100,0.2000768,3.280189,7.812704,12,29.63905
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.6717619,0.6717619,0,0,0,0.6717619,1371.431,8.505632,0,0,9.212749,0.7071177,0.6717619,0,0,0,29.59898,0,0,0,39.00008,100,0.2000768,0.738938,7.3702,0,38.81173
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,8.133874,8.133874,3,0,1.095,8.133874,133.8193,5.480612,0,0,10.88469,5.404078,5.133874,0,0,0,29.59898,0,0,0,39.00008,100,0.2000768,8.947262,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.7291588,0.7291588,0,-1,0,0.7291588,1263.617,8.446242,0,0,9.213778,0.7675356,0.7291588,0,0,0,29.59898,0,0,0,39.00008,100,0.2000768,0.8020747,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,2.954262,2.954262,0,0,0,2.954262,172.0708,1.973674,0,0,5.083423,3.10975,2.954262,0,0,0,29.59898,0,0,0,39.00008,100,0.2000768,3.249688,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,0,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000768,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,6.461575,6.461575,0,0,0,6.461575,24.8757,0,8.881784E-16,0,1.607362,6.801657,6.461575,0,0,0,29.59898,0,5.194295,-5.194295,33.52481,85.96088,0.2000768,7.107732,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.77144,24.40468,0,0,0,33.52481,85.96088,0.2000768,0,0,0,24.40468
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,16.67507,8.36,0,-1,0,8.36,0,0,8.31507,9.982577,0,8.8,8.36,0,0,5.77144,24.40468,0,8.8,-8.8,24.24879,62.17627,0.2000768,18.34258,0,0,24.40468
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,14.02444,8.36,0,-1,0,8.36,0,0,5.664442,7.066885,0,8.8,8.36,0,0,15.54922,15.60468,0,8.8,-8.8,14.97278,38.39167,0.2000768,15.42689,0,0,15.60468
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,11.91302,6.464448,0,-1,0,6.464448,0,0,5.448571,6.639873,0,6.804683,6.464448,0,0,25.32699,6.804683,0,6.804683,-6.804683,7.800015,20,0.2000768,13.10432,0,0,6.804683
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.051039,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.051039,2.256143,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000768,2.256143,0,0,8.426001E-16
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.7765341,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7765341,0.8541875,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000768,0.8541875,0,0,8.426001E-16
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.196232,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.196232,3.515855,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000768,3.515855,0,0,8.426001E-16
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2000768,0,0,0,8.426001E-16
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.009587,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.009587,2.210546,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000768,2.210546,0,0,8.426001E-16
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.499094,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.499094,4.949004,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000768,4.949004,0,0,8.426001E-16
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2000768,0,0,0,8.426001E-16
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.03532,1.03532,9.83532,0,2.824336,1.03532,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2000973,1.138852,0,12,8.426001E-16
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,2.882858,2.882858,11.68286,0,3.291763,2.882858,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001607,3.171143,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.200149,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.630053,5.630053,0,0,0,5.630053,46.91568,0,0,0,2.641377,5.926371,5.630053,0,0,7.312222,23.01798,0,3.284994,-3.284994,28.60041,73.33424,0.200149,6.193058,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,10.3051,8.36,0,-1,0,8.36,52.97481,0,1.945098,2.975608,4.428694,8.8,8.36,0,0,10.96221,19.73298,0,4.371306,-4.371306,23.99265,61.51949,0.200149,11.33561,3.542955,0,24.16168
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,15.81922,15.36168,3.961725,0,3.961725,27.75107,71.15645,0.2000836,0,3.16938,0,19.3234
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.53046,1.53046,0,0,0,1.53046,358.397,0,0,0,5.485124,1.611011,1.53046,0,0,11.8575,18.92723,3.874113,0,3.874113,31.42638,80.58029,0.2000197,1.683506,4.388099,0,24.41236
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,7.983383,22.41393,4.702448,0,4.702448,35.88751,92.01907,0.1999422,0,3.761959,0,27.11638
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,1.412959,0,0,4.693893,0,0,0,0,3.280935,26.64614,3.280935,0,3.280935,39.00008,100,0.1998882,0,3.755114,0,31.34003
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,13.22945,8.36,0,-1,0,8.36,30.17249,0,4.869448,6.192392,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1998882,14.55239,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,4.990449,4.990449,0,0,0,4.990449,90.50491,0,0,0,4.516602,5.253104,4.990449,0,0,6.975089,23.3214,0,0.7365026,-0.7365026,31.60658,81.04237,0.1998882,5.489494,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.205127,5.205127,0,0,0,5.205127,57.88337,0,0,0,3.012903,5.479081,5.205127,0,0,7.793426,22.5849,0,2.466178,-2.466178,29.00701,74.37679,0.1998882,5.72564,2.410322,0,25.5978
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,9.143782,9.143782,12,0,3.372,9.143782,9.260904,0,0,0,0.8467968,0,0,2.856219,2.713408,10.53362,20.11872,3.560205,0,3.560205,32.38451,83.03705,0.1999143,10.05816,0.6774375,12,20.96551
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,2.826533,2.826533,0,0,0,2.826533,0,0,4.440892E-16,0,0,2.975298,2.826533,0,0,6.973419,23.3229,0,2.975298,-2.975298,29.24827,74.99542,0.1999143,3.109186,0,0,23.3229
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.49464,2.49464,0,-1,0,2.49464,0,0,4.440892E-16,0,0,2.625937,2.49464,0,0,10.27931,20.3476,0,2.625937,-2.625937,26.48029,67.89805,0.1999143,2.744104,0,0,20.3476
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,4.845158,4.845158,0,-1,0,4.845158,0,0,0,0,0,5.100166,4.845158,0,0,13.19701,17.72167,0,5.100166,-5.100166,21.10424,54.11334,0.1999143,5.329674,0,0,17.72167
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,14.17972,8.36,0,-1,0,8.36,0,0,5.819724,7.237696,0,8.8,8.36,0,0,18.86386,12.6215,0,8.8,-8.8,11.82823,30.32874,0.1999143,15.5977,0,0,12.6215
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.517643,2.517643,0,-1,0,2.517643,0,0,0,0,0,2.650151,2.517643,0,0,28.64164,3.8215,0,2.650151,-2.650151,9.034726,23.16592,0.1999143,2.769408,0,0,3.8215
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.5141578,0.5141578,0,-1,0,0.5141578,0,0,1.110223E-16,0,0,0.5412188,0.5141578,0,0,31.58625,1.171349,0,0.5412188,-0.5412188,8.464231,21.70311,0.1999143,0.5655736,0,0,1.171349
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18761,0.6301306,0,0,0,8.464231,21.70311,0.1999143,0,0,0,0.6301306
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18761,0.6301306,0,0,0,8.464231,21.70311,0.1999143,0,0,0,0.6301306
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.003967472,0.003967472,0,-1,0,0.003967472,0,0,0,0,0,0.004176287,0.003967472,0,0,32.18761,0.6301306,0,0.004176287,-0.004176287,8.459829,21.69183,0.1999143,0.00436422,0,0,0.6301306
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19225,0.6259543,0,0,0,8.459829,21.69183,0.1999143,0,0,0,0.6259543
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.681225,0.5946566,0,-1,0,0.5946566,0,0,3.086569,3.454691,0,0.6259543,0.5946566,0,0,32.19225,0.6259543,0,0.6259543,-0.6259543,7.800015,20,0.1999143,4.049347,0,0,0.6259543
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.249343,1.249343,10.04934,0,2.878484,1.249343,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999398,1.374277,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.181891,1.181891,9.981891,0,2.861418,1.181891,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1999638,1.30008,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,6.622073,6.622073,12,0,3.372,6.622073,4.274619,0,0,0,0.2830683,0,0,5.377927,5.109031,16.16775,15.048,5.392099,0,5.392099,28.7774,73.78805,0.2000057,7.28428,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,10.8687,10.8687,12,0,3.372,10.8687,15.45683,0,0,0,1.679957,0,0,1.131299,1.074734,10.77565,19.90089,2.75469,0,2.75469,31.39072,80.48888,0.2000234,11.95557,1.343965,12,21.58085
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,8.104893,8.104893,0,-1,0,8.104893,12.83441,0,0,0.555382,1.040215,8.531466,8.104893,0,0,8.020964,22.38011,0,7.491251,-7.491251,23.49425,60.24155,0.2000234,8.915382,0.8321721,0,23.42033
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,6.243361,6.243361,0,0,0,6.243361,80.89579,8.881784E-16,0,0,5.050616,6.571959,6.243361,0,0,16.34458,14.88886,0,1.521343,-1.521343,21.89062,56.12967,0.2000234,6.867697,4.040493,0,19.93948
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,0,0,0,0,0,0,0,7.60831,0,0,0,0,18.03496,13.36752,7.60831,0,7.60831,29.10849,74.63701,0.1998984,0,6.086648,0,20.97583
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,7.902915,7.902915,12,0,3.372,7.902915,52.22951,0,0,0,4.127654,0,0,4.097085,3.89223,10.42665,20.215,8.019884,0,8.019884,36.71682,94.14551,0.1999518,8.693207,3.302123,12,24.34265
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,8.476346,8.476346,7.559841,0,2.24864,8.476346,39.77545,4.440892E-16,0,0,3.371505,0.9647424,0.9165052,0,0,2.406762,27.43289,2.406762,0,2.406762,39.00008,100,0.1999651,9.32398,2.697204,12,30.8044
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,5.636657,5.636657,0,-1,0,5.636657,28.49615,0,0,0,1.606231,5.933323,5.636657,0,0,0,29.59898,0,4.327093,-4.327093,34.43892,88.30475,0.1999651,6.200323,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,9.742703,9.742703,11.77321,0,3.314622,9.742703,27.41031,0,0,0,2.670505,0,0,2.030507,1.928982,4.807881,25.27188,4.599487,0,4.599487,38.80238,99.49308,0.1999949,10.71697,2.136404,12,27.94239
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,0,0,0,0,3.50243,0,0,3.710824,0,0,0,0,0.2083941,29.41142,0.2083941,0,0.2083941,39.00008,100,0.1999915,0,2.968659,0,33.12225
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,2.970627,2.970627,0,0,0,2.970627,65.85609,0,0,0,1.956339,3.126976,2.970627,0,0,0,29.59898,0,1.170637,-1.170637,37.76612,96.83601,0.1999915,3.26769,1.565071,0,31.55532
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,7.245927,7.245927,0,0,0,7.245927,0,0,8.881784E-16,0,0,7.627292,7.245927,0,0,1.300708,28.42834,0,7.627292,-7.627292,29.72625,76.22099,0.1999915,7.97052,0,0,28.42834
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,9.462173,8.36,0,-1,0,8.36,0,0,1.102173,2.048391,0,8.8,8.36,0,0,9.775476,20.80105,0,8.8,-8.8,20.45023,52.43639,0.1999915,10.40839,0,0,20.80105
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,11.7093,8.36,0,-1,0,8.36,0,0,3.349295,4.520225,0,8.8,8.36,0,0,19.55326,12.00105,0,8.8,-8.8,11.17422,28.65178,0.1999915,12.88022,0,0,12.00105
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,7.59448,3.040997,0,-1,0,3.040997,0,0,4.553483,5.312931,0,3.201049,3.040997,0,0,29.33103,3.201049,0,3.201049,-3.201049,7.800015,20,0.1999915,8.353928,0,0,3.201049
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.308599,0,0,-1,0,0,0,0,3.308599,3.639459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,3.639459,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,2.962538,0,0,-1,0,0,0,0,2.962538,3.258791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,3.258791,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4621968,0,0,-1,0,0,0,0,0.4621968,0.5084164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,0.5084164,0,0,0
