Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.598135,0,0,-1,0,0,0,0,3.598135,3.957948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,3.957948,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.341002,0,0,-1,0,0,0,0,1.341002,1.475102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,1.475102,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.041141,0,0,-1,0,0,0,0,2.041141,2.245255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,2.245255,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.8439738,0,0,-1,0,0,0,0,0.8439738,0.9283712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999915,0.9283712,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.1941198,0.1941198,8.99412,0,2.611512,0.1941198,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999926,0.2135318,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.159517,3.159517,11.95952,0,3.361758,3.159517,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000583,3.475469,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,6.970932,6.970932,12,0,3.372,6.970932,29.09156,0,0,0,2.027952,0,0,5.029068,4.777615,16.16775,15.048,6.805568,0,6.805568,30.11833,77.22633,0.2001069,7.668025,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,11.47883,11.47883,12,0,3.372,11.47883,42.78767,0,0,0,4.911526,0,0,0.521167,0.4951086,9.362185,21.17301,5.406634,0,5.406634,35.24751,90.37806,0.2001377,12.62672,3.92922,12,26.08454
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,17.72146,8.36,0,-1,0,8.36,76.90739,0,9.361458,11.1336,6.429457,8.8,8.36,0,0,3.955552,26.03898,0,2.370543,-2.370543,32.74874,83.97096,0.2001377,19.4936,5.143566,0,32.46844
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.410803,3.410803,0,0,0,3.410803,310.9401,0.4257455,0,0,10.60555,3.590319,3.410803,0,0,6.589488,23.66844,6.589488,0,6.589488,39.00008,100,0.2000298,3.751883,8.484442,0,34.27399
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.833512,1.833512,0,0,0,1.833512,636.9443,9.748435,0,0,11.67845,1.930012,1.833512,0,0,0,29.59898,0,0,0,39.00008,100,0.2000298,2.016863,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000298,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,6.349584,6.349584,0,0,0,6.349584,181.4466,4.83733,0,0,11.5211,6.683773,6.349584,0,0,0,29.59898,0,0,0,39.00008,100,0.2000298,6.984542,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.625842,5.625842,0,-1,0,5.625842,194.6713,5.029958,0,0,10.9519,5.921939,5.625842,0,0,0,29.59898,0,0,0,39.00008,100,0.2000298,6.188426,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,6.804068,6.804068,0,0,0,6.804068,109.2826,0.2734842,0,0,7.435661,7.162177,6.804068,0,0,0,29.59898,0,0,0,39.00008,100,0.2000298,7.484475,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.58423,3.58423,0,0,0,3.58423,134.2867,1.04027,0,0,4.813144,3.772874,3.58423,0,0,0,29.59898,0,0,0,39.00008,100,0.2000298,3.942653,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,15.05765,15.05765,12,0,3.372,15.05765,13.44756,0,0,0,2.024886,3.218576,3.057647,0,0,0,29.59898,0,1.19369,-1.19369,37.74182,96.7737,0.2000298,16.56341,1.619909,12,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,14.26256,14.26256,12,0,3.372,14.26256,0,0,0,0,0,2.381639,2.262557,0,0,1.326322,28.40529,0,2.381639,-2.381639,35.23135,90.33662,0.2000298,15.68881,0,12,28.40529
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,5.533184,5.533184,0,-1,0,5.533184,0,0,8.881784E-16,0,0,5.824404,5.533184,0,0,3.972587,26.02365,0,5.824404,-5.824404,29.09189,74.59444,0.2000298,6.086502,0,0,26.02365
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,13.34866,8.36,0,-1,0,8.36,0,0,4.988657,6.323524,0,8.8,8.36,0,0,10.44415,20.19925,0,8.8,-8.8,19.81588,50.80983,0.2000298,14.68352,0,0,20.19925
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,18.44425,8.36,0,-1,0,8.36,0,0,10.08425,11.92868,0,8.8,8.36,0,0,20.22193,11.39925,0,8.8,-8.8,10.53986,27.02523,0.2000298,20.28868,0,0,11.39925
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,3.888274,2.469283,0,-1,0,2.469283,0,0,1.418991,1.807818,0,2.599246,2.469283,0,0,29.9997,2.599246,0,2.599246,-2.599246,7.800015,20,0.2000298,4.277102,0,0,2.599246
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.750053,0,0,-1,0,0,0,0,1.750053,1.925058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000298,1.925058,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.350647,0,0,-1,0,0,0,0,3.350647,3.685712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000298,3.685712,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.176749,0,0,-1,0,0,0,0,3.176749,3.494424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000298,3.494424,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.648798,0,0,-1,0,0,0,0,2.648798,2.913677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000298,2.913677,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.261461,0,0,-1,0,0,0,0,2.261461,2.487607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000298,2.487607,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.112323,0,0,-1,0,0,0,0,4.112323,4.523555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000298,4.523555,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.014593,4.014593,12,0,3.372,4.014593,0,0,0,0,0,0,0,7.985407,7.586137,32.88775,0,7.586137,0,7.586137,14.99686,38.4534,0.2000893,4.416052,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,2.842597,2.842597,11.6426,0,3.281577,2.842597,0,0,0,0,0,0,0,8.8,8.36,25.30162,6.827524,8.36,0,8.36,22.92785,58.78924,0.2001511,3.126857,0,12,6.827524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,10.45654,10.45654,12,0,3.372,10.45654,29.62237,0,0,0,3.097476,0,0,1.543456,1.466284,16.94162,14.35152,4.563759,0,4.563759,27.25741,69.89066,0.2001795,11.5022,2.477981,12,17.449
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.2008,5.2008,11.57362,0,3.264125,5.2008,109.0146,0,0,0,5.669631,0,0,6.372815,6.054174,12.37786,18.45891,11.7238,0,11.7238,38.37959,98.409,0.2001846,5.72088,4.535704,12,24.12854
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,20.14015,8.36,0,-1,0,8.36,89.24889,0,11.78015,13.79416,7.461207,8.8,8.36,0,0,0.6540521,29.01033,0,1.338793,-1.338793,36.96838,94.79052,0.2001846,22.15416,5.968966,0,36.47154
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,12.80335,12.80335,5.865438,0,1.819956,12.80335,73.76714,0,0,0,9.444666,7.303065,6.937912,0,0,2.1416,27.67154,2.1416,0,2.1416,39.00008,100,0.2001823,14.08368,7.555732,12,37.1162
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,11.0611,11.0611,3,0,1.095,11.0611,104.9279,3.12081,0,0,11.60618,8.485366,8.061097,0,0,0,29.59898,0,0,0,39.00008,100,0.2001823,12.16721,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.087672,6.087672,0,0,0,6.087672,159.2871,3.288803,0,0,9.696879,6.408076,6.087672,0,0,0,29.59898,0,0,0,39.00008,100,0.2001823,6.69644,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001823,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,5.894835,5.894835,0,-1,0,5.894835,167.3491,3.659863,0,0,9.864953,6.20509,5.894835,0,0,0,29.59898,0,0,0,39.00008,100,0.2001823,6.484319,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,14.27256,14.27256,7.240647,0,2.167884,14.27256,51.86186,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2001823,15.69982,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001823,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,5.824924,5.824924,0,0,0,5.824924,21.70459,0,0,0,1.264276,6.131499,5.824924,0,0,0,29.59898,0,4.867223,-4.867223,33.86958,86.84489,0.2001823,6.407417,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2226589,0.2226589,0,0,0,0.2226589,0,0,2.775558E-17,0,0,0.2343778,0.2226589,0,0,5.408026,24.73175,0,0.2343778,-0.2343778,33.62252,86.21141,0.2001823,0.2449248,0,0,24.73175
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,7.874968,7.874968,0,-1,0,7.874968,0,0,8.881784E-16,0.3024651,0,8.28944,7.874968,0,0,5.668446,24.49738,0,8.28944,-8.28944,24.88468,63.80675,0.2001823,8.662465,0,0,24.49738
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,19.50384,8.36,0,-1,0,8.36,0,0,11.14384,13.09423,0,8.8,8.36,0,0,14.87893,16.20794,0,8.8,-8.8,15.60867,40.02214,0.2001823,21.45423,0,0,16.20794
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,2.933399,2.933399,0,-1,0,2.933399,0,0,4.440892E-16,0,0,3.087788,2.933399,0,0,24.65671,7.407937,0,3.087788,-3.087788,12.35385,31.67648,0.2001823,3.226738,0,0,7.407937
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.7298629,0.7298629,0,-1,0,0.7298629,0,0,1.110223E-16,0,0,0.7682768,0.7298629,0,0,28.08759,4.320148,0,0.7682768,-0.7682768,11.54402,29.59999,0.2001823,0.8028492,0,0,4.320148
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.491029,2.491029,0,-1,0,2.491029,0,0,0,0,0,2.622135,2.491029,0,0,28.94123,3.551872,0,2.622135,-2.622135,8.780044,22.51289,0.2001823,2.740131,0,0,3.551872
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.194819,0.8832496,0,-1,0,0.8832496,0,0,0.3115692,0.4310511,0,0.9297364,0.8832496,0,0,31.85471,0.9297364,0,0.9297364,-0.9297364,7.800015,20,0.2001823,1.314301,0,0,0.9297364
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.271192,0,0,-1,0,0,0,0,1.271192,1.398311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001823,1.398311,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001823,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001823,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.17276,0,0,-1,0,0,0,0,1.17276,1.290036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001823,1.290036,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3536662,0.3536662,9.153666,0,2.651878,0.3536662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001869,0.3890328,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001834,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.2001317,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.271236,3.271236,0,0,0,3.271236,176.4236,0,0,0,5.771233,3.443407,3.271236,0,0,4.85247,25.23175,2.327826,0,2.327826,36.60499,93.85876,0.2000938,3.59836,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,9.972912,8.36,0,-1,0,8.36,102.8689,0,1.612912,2.610204,8.599838,8.8,8.36,0,0,2.524644,27.3268,0,0.2001617,-0.2001617,36.394,93.31776,0.2000938,10.9702,6.87987,0,35.92664
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,3.806431,3.806431,0,0,0,3.806431,253.0209,2.87725,0,0,9.631065,4.00677,3.806431,0,0,2.747046,27.12664,2.747046,0,2.747046,39.00008,100,0.2000491,4.187075,7.704853,0,36.7577
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000491,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.7167535,0.7167535,0,0,0,0.7167535,1687.931,11.34383,0,0,12.0983,0.7544774,0.7167535,0,0,0,29.59898,0,0,0,39.00008,100,0.2000491,0.7884288,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,6.440636,6.440636,0,0,0,6.440636,164.4266,3.810499,0,0,10.59012,6.779616,6.440636,0,0,0,29.59898,0,0,0,39.00008,100,0.2000491,7.084699,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000491,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,7.904034,7.904034,3,0,1.095,7.904034,95.59595,2.393796,0,0,7.555937,5.162141,4.904034,0,0,0,29.59898,0,0,0,39.00008,100,0.2000491,8.694437,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,10.23747,10.23747,5.179168,0,1.646329,10.23747,52.0102,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2000491,11.26122,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,3.762017,3.762017,0,0,0,3.762017,55.01158,0,0,0,2.069545,3.960018,3.762017,0,0,0,29.59898,0,1.890473,-1.890473,37.00734,94.89043,0.2000491,4.138218,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,9.925746,9.925746,12,0,3.372,9.925746,0,0,0,0,0,0,0,2.074254,1.970541,2.100525,27.70851,1.970541,0,1.970541,38.87676,99.68381,0.2000645,10.91832,0,12,27.70851
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,10.4037,8.36,0,-1,0,8.36,0,0,2.043695,3.084064,0,8.8,8.36,0,0,0.1299844,29.48199,0,8.8,-8.8,29.60075,75.89921,0.2000645,11.44406,0,0,29.48199
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.369304,1.369304,0,-1,0,1.369304,0,0,0,0,0,1.441372,1.369304,0,0,9.907763,20.68199,0,1.441372,-1.441372,28.08141,72.00347,0.2000645,1.506234,0,0,20.68199
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.542074,4.542074,0,-1,0,4.542074,0,0,0,0,0,4.78113,4.542074,0,0,11.50929,19.24062,0,4.78113,-4.78113,23.04166,59.08105,0.2000645,4.996281,0,0,19.24062
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.789882,1.789882,0,-1,0,1.789882,0,0,2.220446E-16,0,0,1.884086,1.789882,0,0,16.82165,14.45949,0,1.884086,-1.884086,21.05565,53.98875,0.2000645,1.96887,0,0,14.45949
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.492467,2.492467,0,-1,0,2.492467,0,0,0,0,0,2.62365,2.492467,0,0,18.91508,12.5754,0,2.62365,-2.62365,18.29008,46.89756,0.2000645,2.741714,0,0,12.5754
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.725795,1.725795,0,-1,0,1.725795,0,0,0,0,0,1.816626,1.725795,0,0,21.83025,9.951754,0,1.816626,-1.816626,16.37519,41.98759,0.2000645,1.898375,0,0,9.951754
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.84872,8.135127,0,0,0,16.37519,41.98759,0.2000645,0,0,0,8.135127
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.827517,1.827517,0,-1,0,1.827517,0,0,2.220446E-16,0,0,1.923702,1.827517,0,0,23.84872,8.135127,0,1.923702,-1.923702,14.34743,36.78822,0.2000645,2.010268,0,0,8.135127
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.213483,2.213483,0,-1,0,2.213483,0,0,0,0,0,2.329982,2.213483,0,0,25.98617,6.211425,0,2.329982,-2.329982,11.89142,30.49075,0.2000645,2.434831,0,0,6.211425
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.546934,2.546934,0,-1,0,2.546934,0,0,0,0,0,2.680983,2.546934,0,0,28.57504,3.881444,0,2.680983,-2.680983,9.065413,23.2446,0.2000645,2.801627,0,0,3.881444
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.749198,1.749198,10.5492,0,3.004947,1.749198,0,0,0,0,0,0,0,8.8,8.36,31.55391,1.200461,8.36,0,8.36,16.9964,43.58044,0.200101,1.924117,0,12,1.200461
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.299219,1.299219,10.09922,0,2.891102,1.299219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.19391,8.724461,8.36,0,8.36,24.9274,63.91628,0.2001272,1.429141,0,12,8.724461
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,22.12605,20.36,12,0,3.372,20.36,13.49361,0,1.766053,3.978658,2.747299,8.8,8.36,0,0,14.83391,16.24846,0,6.052701,-6.052701,18.54729,47.55706,0.2001272,24.33866,2.197839,12,18.99576
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,13.8955,13.8955,12,0,3.372,13.8955,35.06943,0,0,0,4.873073,1.995264,1.895501,0,0,21.55913,10.19576,2.877809,0,2.877809,21.27742,54.55738,0.2001429,15.28505,3.898458,12,15.06883
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,6.59739,6.59739,0,-1,0,6.59739,111.0345,0,0,0,7.325379,6.944621,6.59739,0,0,18.68132,12.78579,0.3807589,0,0.3807589,21.63864,55.48358,0.2001367,7.257129,5.860303,0,20.11117
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,18.30056,13.12847,9.373773,0,9.373773,30.53138,78.28543,0.1999844,0,7.499018,0,22.50224
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,17.6183,17.6183,12,0,3.372,17.6183,58.94043,0,0,0,10.3843,5.914003,5.618302,0,0,8.926791,21.56487,4.470302,0,4.470302,34.77228,89.15952,0.1999745,19.38013,8.307444,12,31.94917
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.462836,4.462836,0,0,0,4.462836,263.157,2.590054,0,0,11.74427,4.697722,4.462836,0,0,4.45649,25.58814,4.45649,0,4.45649,39.00008,100,0.1999022,4.90912,9.395413,0,37.33241
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,8.816877,8.816877,3,0,1.095,8.816877,132.0385,5.518639,0,0,11.64167,6.123028,5.816877,0,0,0,29.59898,0,0,0,39.00008,100,0.1999022,9.698565,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,9.691777,8.36,0,-1,0,8.36,114.3577,0.7603021,1.331778,2.300956,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999022,10.66096,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,15.75818,15.75818,8.393369,0,2.459522,15.75818,49.19624,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.1999022,17.334,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,5.762619,5.762619,0,0,0,5.762619,79.54211,0,8.881784E-16,0,4.583709,6.065915,5.762619,0,0,0,29.59898,0,1.482206,-1.482206,37.43769,95.9939,0.1999022,6.338881,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,1.646896,28.11677,1.453165,0,1.453165,38.81629,99.52875,0.1998786,0,1.162532,0,29.56994
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1937311,29.42462,0,0,0,38.81629,99.52875,0.1998786,0,0,0,29.42462
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,7.347421,7.347421,0,-1,0,7.347421,0,0,0,0,0,7.734128,7.347421,0,0,0.1937311,29.42462,0,7.734128,-7.734128,30.6638,78.62498,0.1998786,8.082163,0,0,29.42462
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.787206,21.69049,0,0,0,30.6638,78.62498,0.1998786,0,0,0,21.69049
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.787206,21.69049,0,0,0,30.6638,78.62498,0.1998786,0,0,0,21.69049
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,1.889283,1.889283,0,-1,0,1.889283,0,0,2.220446E-16,0,0,1.988719,1.889283,0,0,8.787206,21.69049,0,1.988719,-1.988719,28.56751,73.24988,0.1998786,2.078211,0,0,21.69049
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.504377,2.504377,0,-1,0,2.504377,0,0,4.440892E-16,0,0,2.636187,2.504377,0,0,10.99689,19.70177,0,2.636187,-2.636187,25.78872,66.1248,0.1998786,2.754815,0,0,19.70177
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.042811,4.042811,0,-1,0,4.042811,0,0,8.881784E-16,0,0,4.255591,4.042811,0,0,13.92599,17.06559,0,4.255591,-4.255591,21.30294,54.62281,0.1998786,4.447093,0,0,17.06559
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.511428,1.511428,0,-1,0,1.511428,0,0,2.220446E-16,0,0,1.590977,1.511428,0,0,18.65442,12.81,0,1.590977,-1.590977,19.6259,50.32272,0.1998786,1.662571,0,0,12.81
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42218,11.21902,0,0,0,19.6259,50.32272,0.1998786,0,0,0,11.21902
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.8847964,0.8847964,0,-1,0,0.8847964,0,0,1.110223E-16,0,0,0.9313646,0.8847964,0,0,20.42218,11.21902,0,0.9313646,-0.9313646,18.64416,47.80543,0.1998786,0.973276,0,0,11.21902
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.45703,10.28765,0,0,0,18.64416,47.80543,0.1998786,0,0,0,10.28765
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.092998,2.092998,0,0,0,2.092998,0,0,0,0,0,2.203156,2.092998,0,0,21.45703,10.28765,0,2.203156,-2.203156,16.32183,41.85075,0.1998786,2.302298,0,0,10.28765
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.578263,1.578263,0,0,0,1.578263,0,0,2.220446E-16,0,0,1.66133,1.578263,0,0,23.90498,8.084498,0,1.66133,-1.66133,14.57063,37.36052,0.1998786,1.736089,0,0,8.084498
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,12.97623,12.97623,12,0,3.372,12.97623,18.52009,0,0,0,2.403209,1.027612,0.9762318,0,0,25.7509,6.423169,1.375597,0,1.375597,15.87564,40.70668,0.1998861,14.27386,1.922567,12,8.826378
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.166959,5.166959,11.66784,0,3.287963,5.166959,110.1718,0,0,0,5.692533,0,0,6.500878,6.175834,24.3753,7.661206,11.86837,0,11.86837,27.13496,69.57668,0.1998913,5.683655,4.554027,12,13.35374
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,3.943487,3.943487,0,-1,0,3.943487,168.3918,0,0,0,6.64051,4.151039,3.943487,0,0,12.50694,18.34274,2.489471,0,2.489471,29.49668,75.63235,0.1998511,4.337836,5.312408,0,24.98325
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.735848,3.735848,0,0,0,3.735848,233.6473,0,0,0,8.728709,3.932472,3.735848,0,0,10.01746,20.58326,4.796237,0,4.796237,34.04679,87.29928,0.1997735,4.109433,6.982967,0,29.31197
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.497707,1.497707,0,0,0,1.497707,718.6706,3.965816,0,0,10.76358,1.576533,1.497707,0,0,5.221227,24.89987,5.221227,0,5.221227,39.00008,100,0.1996891,1.647477,8.610862,0,35.66345
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996891,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.436393,2.436393,0,0,0,2.436393,486.9783,9.300081,0,0,11.86471,2.564624,2.436393,0,0,0,29.59898,0,0,0,39.00008,100,0.1996891,2.680032,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.69408,4.69408,0,-1,0,4.69408,212.0544,5.012866,0,0,9.954002,4.941137,4.69408,0,0,0,29.59898,0,0,0,39.00008,100,0.1996891,5.163488,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,20.03903,20.03903,12,0,3.372,20.03903,37.8861,0,0,1.682932,7.592006,8.462135,8.039029,0,0,0,29.59898,0,0.8701295,-0.8701295,38.08288,97.64822,0.1996891,22.04293,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,11.70395,11.70395,7.705091,0,2.285388,11.70395,44.22556,5.551115E-16,0,0,5.176138,4.209328,3.998861,0,0,0.9668106,28.72885,0.9668106,0,0.9668106,39.00008,100,0.1996944,12.87435,4.140911,12,33.90499
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996944,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,22.51314,20.36,12,0,3.372,20.36,0,0,2.153143,4.404457,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1996944,24.76446,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,7.934588,7.934588,0,-1,0,7.934588,0,0,8.881784E-16,0.368047,0,8.352198,7.934588,0,0,9.777778,20.79898,0,8.352198,-8.352198,20.92007,53.64111,0.1996944,8.728047,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.740499,3.740499,0,-1,0,3.740499,0,0,4.440892E-16,0,0,3.937368,3.740499,0,0,19.058,12.44678,0,3.937368,-3.937368,16.76972,42.99921,0.1996944,4.114549,0,0,12.44678
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,19.15339,8.083941,0,-1,0,8.083941,0,0,11.06945,12.98479,0,8.509413,8.083941,0,0,23.43285,8.509413,0,8.509413,-8.509413,7.800015,20,0.1996944,21.06873,0,0,8.509413
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,3.82745,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.82745,4.210195,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,4.210195,0,0,8.426001E-16
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.9689113,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9689113,1.065802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,1.065802,0,0,8.426001E-16
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.143188,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.143188,1.257506,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,1.257506,0,0,8.426001E-16
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.192143,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.192143,5.711357,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,5.711357,0,0,8.426001E-16
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.8934125,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8934125,0.9827537,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,0.9827537,0,0,8.426001E-16
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.324976,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.324976,1.457474,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,1.457474,0,0,8.426001E-16
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.753391,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.753391,1.92873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1996944,1.92873,0,0,8.426001E-16
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.17006,3.17006,11.97006,0,3.364425,3.17006,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1997594,3.487066,0,12,8.426001E-16
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.673025,0.673025,9.473025,0,2.732675,0.673025,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997715,0.7403274,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,11.69089,11.69089,12,0,3.372,11.69089,23.08308,0,0,0,2.698617,0,0,0.3091115,0.2936559,16.16775,15.048,2.992273,0,2.992273,26.50072,67.95043,0.1997884,12.85998,2.158894,12,17.74662
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.175183,5.175183,11.70073,0,3.296285,5.175183,112.0549,0,0,0,5.799046,0,0,6.525549,6.199272,13.17548,17.74104,11.99832,0,11.99832,37.88332,97.13654,0.1997924,5.692701,4.639237,12,23.54009
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,7.619442,0,0,8.796605,0,0,0,0,1.177162,28.53953,1.177162,0,1.177162,39.00008,100,0.1997734,0,7.037284,0,37.33614
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,5.811464,5.811464,0,0,0,5.811464,174.3175,4.01307,0,0,10.1304,6.11733,5.811464,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,6.39261,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.105441,5.105441,0,0,0,5.105441,252.2864,7.506185,0,0,12.88033,5.374148,5.105441,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,5.615985,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,6.93294,6.93294,0,0,0,6.93294,158.7215,3.706232,0,0,11.00406,7.297831,6.93294,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,7.626234,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,6.97983,6.97983,0,-1,0,6.97983,130.5896,1.767745,0,0,9.114934,7.347189,6.97983,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,7.677813,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,9.080756,9.080756,3,0,1.095,9.080756,84.96008,1.314222,0,0,7.715018,6.400796,6.080756,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,9.988832,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,10.37975,10.37975,5.172953,0,1.644757,10.37975,52.80317,0,0,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,11.41772,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,10.55675,10.55675,8.014471,0,2.363661,10.55675,25.34946,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,11.61242,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997734,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,7.98931,7.98931,0,-1,0,7.98931,0,0,8.881784E-16,0.4282412,0,8.409801,7.98931,0,0,0,29.59898,0,8.409801,-8.409801,30.13537,77.27003,0.1997734,8.788241,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.500519,1.500519,0,-1,0,1.500519,0,0,2.220446E-16,0,0,1.579493,1.500519,0,0,9.344222,21.18918,0,1.579493,-1.579493,28.47044,73.00098,0.1997734,1.65057,0,0,21.18918
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,25.71278,8.36,0,-1,0,8.36,0,0,17.35278,19.92406,0,8.8,8.36,0,0,11.09921,19.60968,0,8.8,-8.8,19.19442,49.21637,0.1997734,28.28406,0,0,19.60968
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1540781,0.1540781,0,-1,0,0.1540781,0,0,0,0,0,0.1621875,0.1540781,0,0,20.87699,10.80968,0,0.1621875,-0.1621875,19.02346,48.77801,0.1997734,0.1694859,0,0,10.80968
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.180846,1.180846,0,-1,0,1.180846,0,0,2.220446E-16,0,0,1.242996,1.180846,0,0,21.0572,10.6475,0,1.242996,-1.242996,17.71323,45.41845,0.1997734,1.298931,0,0,10.6475
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.43831,9.404501,0,0,0,17.71323,45.41845,0.1997734,0,0,0,9.404501
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.711135,3.711135,0,-1,0,3.711135,0,0,4.440892E-16,0,0,3.906458,3.711135,0,0,22.43831,9.404501,0,3.906458,-3.906458,13.59546,34.86009,0.1997734,4.082249,0,0,9.404501
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.629755,3.629755,0,-1,0,3.629755,0,0,4.440892E-16,0,0,3.820795,3.629755,0,0,26.77882,5.498044,0,3.820795,-3.820795,9.56799,24.53326,0.1997734,3.992731,0,0,5.498044
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02414,1.677248,0,0,0,9.56799,24.53326,0.1997734,0,0,0,1.677248
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.379708,1.379708,0,-1,0,1.379708,0,0,2.220446E-16,0,0,1.452324,1.379708,0,0,31.02414,1.677248,0,1.452324,-1.452324,8.037107,20.60792,0.1997734,1.517679,0,0,1.677248
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.1910008,0.1910008,0,0,0,0.1910008,0,0,2.775558E-17,0,0,0.2010534,0.1910008,0,0,32.63784,0.2249242,0,0.2010534,-0.2010534,7.825178,20.06452,0.1997734,0.2101008,0,0,0.2249242
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,2.920095,2.920095,11.72009,0,3.301184,2.920095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.86123,0.02387081,8.36,0,8.36,15.75617,40.40036,0.1998364,3.212105,0,12,0.02387081
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.57506,4.57506,12,0,3.372,4.57506,57.34915,0,0,0,2.623758,0,0,7.42494,7.053693,24.50123,7.547871,9.677451,0,9.677451,24.93701,63.94091,0.1998844,5.032566,2.099006,12,10.17163
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.316298,0,0,8.8,8.36,14.82378,16.25758,13.6763,0,13.6763,37.91148,97.20873,0.1997956,0,4.253038,12,21.57388
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.127455,4.127455,0,-1,0,4.127455,213.6386,3.325664,0,0,8.817835,4.344689,4.127455,0,0,1.147482,28.56624,1.147482,0,1.147482,39.00008,100,0.1997772,4.5402,7.054268,0,37.38408
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,13.98933,13.98933,5.629332,0,1.760221,13.98933,78.33633,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997772,15.38827,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.552438,5.552438,0,0,0,5.552438,219.993,6.370304,0,0,12.21498,5.844672,5.552438,0,0,0,29.59898,0,0,0,39.00008,100,0.1997772,6.107682,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,8.489387,8.489387,3,0,1.095,8.489387,148.4281,6.822338,0,0,12.60064,5.778301,5.489386,0,0,0,29.59898,0,0,0,39.00008,100,0.1997772,9.338325,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,3.821115,3.821115,0,0,0,3.821115,315.0766,8.017215,0,0,12.03944,4.022227,3.821115,0,0,0,29.59898,0,0,0,39.00008,100,0.1997772,4.203227,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997772,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,8.782312,8.782312,3,0,1.095,8.782312,98.5556,2.568816,0,0,8.65546,6.086645,5.782312,0,0,0,29.59898,0,0,0,39.00008,100,0.1997772,9.660543,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,5.748568,5.748568,0,0,0,5.748568,98.34241,0,0,0,5.65328,6.051124,5.748568,0,0,0,29.59898,0,0.397844,-0.397844,38.58072,98.92471,0.1997772,6.323425,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,9.63122,9.63122,7.872604,0,2.327769,9.63122,23.81032,5.551115E-17,0,0,2.293224,1.851175,1.758616,0,0,0.442049,29.20113,0.442049,0,0.442049,39.00008,100,0.1997795,10.59434,1.834579,12,31.49436
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997795,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,7.151308,7.151308,0,-1,0,7.151308,0,0,8.881784E-16,0,0,7.527692,7.151308,0,0,0,29.59898,0,7.527692,-7.527692,31.06519,79.65418,0.1997795,7.866438,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,3.800836,3.800836,0,-1,0,3.800836,0,0,0,0,0,4.00088,3.800836,0,0,8.364102,22.07129,0,4.00088,-4.00088,26.84789,68.84062,0.1997795,4.18092,0,0,22.07129
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,6.375553,6.375553,0,-1,0,6.375553,0,0,8.881784E-16,0,0,6.711109,6.375553,0,0,12.80953,18.07041,0,6.711109,-6.711109,19.77377,50.70186,0.1997795,7.013109,0,0,18.07041
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.257829,3.257829,0,-1,0,3.257829,0,0,0,0,0,3.429294,3.257829,0,0,20.26631,11.3593,0,3.429294,-3.429294,16.15897,41.43318,0.1997795,3.583612,0,0,11.3593
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.055954,2.055954,0,-1,0,2.055954,0,0,4.440892E-16,0,0,2.164163,2.055954,0,0,24.07664,7.930003,0,2.164163,-2.164163,13.87774,35.58389,0.1997795,2.26155,0,0,7.930003
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.300886,1.300886,0,-1,0,1.300886,0,0,0,0,0,1.369354,1.300886,0,0,26.48126,5.765841,0,1.369354,-1.369354,12.43432,31.88281,0.1997795,1.430974,0,0,5.765841
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00277,4.396487,0,0,0,12.43432,31.88281,0.1997795,0,0,0,4.396487
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.00277,4.396487,0,0,0,12.43432,31.88281,0.1997795,0,0,0,4.396487
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,1.99667,1.99667,0,-1,0,1.99667,0,0,2.220446E-16,0,0,2.101758,1.99667,0,0,28.00277,4.396487,0,2.101758,-2.101758,10.21887,26.20218,0.1997795,2.196337,0,0,4.396487
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.004927,1.004927,0,-1,0,1.004927,0,0,2.220446E-16,0,0,1.057818,1.004927,0,0,30.33805,2.294729,0,1.057818,-1.057818,9.103834,23.34312,0.1997795,1.10542,0,0,2.294729
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.507371,2.507371,11.30737,0,3.196765,2.507371,0,0,0,0,0,0,0,8.8,8.36,31.51341,1.236911,8.36,0,8.36,17.03483,43.67896,0.199833,2.758108,0,12,1.236911
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.635924,2.635924,11.43592,0,3.229289,2.635924,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.15341,8.760911,8.36,0,8.36,24.96582,64.01479,0.1998893,2.899516,0,12,8.760911
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,7.29604,7.29604,12,0,3.372,7.29604,27.7674,0,0,0,2.025921,0,0,4.70396,4.468762,14.79341,16.28491,6.494683,0,6.494683,31.12722,79.81322,0.1999347,8.025643,1.620737,12,18.31083
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,3.805992,3.805992,7.189102,0,2.154843,3.805992,124.4762,0,0,0,4.737556,0,0,3.38311,3.213955,8.298724,22.13013,7.95151,0,7.95151,38.67068,99.1554,0.1999017,4.186591,3.790045,12,26.86768
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,10.03543,8.36,0,-1,0,8.36,81.82174,0,1.675426,2.678968,6.840297,8.8,8.36,0,0,0.347214,29.28649,0,1.959703,-1.959703,36.60497,93.85872,0.1999017,11.03897,5.472238,0,36.12678
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.227433,4.227433,0,0,0,4.227433,174.0238,0.3821509,0,0,7.356742,4.449929,4.227433,0,0,2.524662,27.32678,2.524662,0,2.524662,39.00008,100,0.1998612,4.650177,5.885394,0,34.68353
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.474979,3.474979,0,0,0,3.474979,209.3475,3.616909,0,0,7.274781,3.657872,3.474979,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,3.822477,5.819825,0,36.87376
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,7.820899,7.820899,3,0,1.095,7.820899,115.7721,3.979792,0,0,9.054423,5.074631,4.820899,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,8.602989,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.288043,5.288043,0,-1,0,5.288043,124.4201,1.013029,0,0,6.57939,5.56636,5.288043,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,5.816847,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,15.95529,15.95529,11.48371,0,3.241379,15.95529,29.50071,8.881784E-16,0,0,4.706923,4.706923,4.471577,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,17.55082,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,12.11617,12.11617,9.352995,0,2.702308,12.11617,24.00598,0,0,0,2.908605,2.908605,2.763175,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,13.32779,2.326884,12,32.50758
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,2.051817,0,0,2.051817,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1998612,0,1.641454,0,31.65079
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.254137,4.254137,0,0,0,4.254137,0,0,0,0,0,4.478038,4.254137,0,0,0,29.59898,0,4.478038,-4.478038,34.27981,87.89677,0.1998612,4.67955,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.557681,3.557681,0,-1,0,3.557681,0,0,4.440892E-16,0,0,3.744927,3.557681,0,0,4.975598,25.12094,0,3.744927,-3.744927,30.33231,77.775,0.1998612,3.913449,0,0,25.12094
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,11.98095,8.36,0,-1,0,8.36,0,0,3.620948,4.819042,0,8.8,8.36,0,0,9.136629,21.37601,0,8.8,-8.8,21.0563,53.99039,0.1998612,13.17904,0,0,21.37601
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,3.781912,3.781912,0,-1,0,3.781912,0,0,4.440892E-16,0,0,3.98096,3.781912,0,0,18.91441,12.57601,0,3.98096,-3.98096,16.85999,43.23067,0.1998612,4.160103,0,0,12.57601
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5288615,0.5288615,0,-1,0,0.5288615,0,0,1.110223E-16,0,0,0.5566963,0.5288615,0,0,23.3377,8.595052,0,0.5566963,-0.5566963,16.27319,41.72604,0.1998612,0.5817477,0,0,8.595052
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.291562,1.291562,0,-1,0,1.291562,0,0,0,0,0,1.359539,1.291562,0,0,23.95625,8.038356,0,1.359539,-1.359539,14.84011,38.05148,0.1998612,1.420718,0,0,8.038356
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.1096,4.1096,0,-1,0,4.1096,0,0,0,0,0,4.325895,4.1096,0,0,25.46685,6.678816,0,4.325895,-4.325895,10.28021,26.35947,0.1998612,4.52056,0,0,6.678816
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2734,2.352921,0,0,0,10.28021,26.35947,0.1998612,0,0,0,2.352921
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,3.802056,2.235276,0,-1,0,2.235276,0,0,1.566781,1.946986,0,2.352921,2.235276,0,0,30.2734,2.352921,0,2.352921,-2.352921,7.800015,20,0.1998612,4.182262,0,0,2.352921
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.745585,0,0,-1,0,0,0,0,1.745585,1.920144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998612,1.920144,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998612,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.367977,5.367977,12,0,3.372,5.367977,0,0,0,0,0,0,0,6.632023,6.300422,32.88775,0,6.300422,0,6.300422,13.77712,35.32588,0.1999097,5.904774,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.356187,5.356187,12,0,3.372,5.356187,0,0,0,0,0,0,0,6.643813,6.311623,26.58733,5.67038,6.311623,0,6.311623,19.76485,50.679,0.1999583,5.891806,0,12,5.67038
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,20.27571,11.35084,10.8313,0,10.8313,30.04032,77.02631,0.1999154,0,1.977037,12,13.82214
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,13.93823,13.93823,12,0,3.372,13.93823,39.33284,0,0,0,5.482301,2.040241,1.938229,0,0,9.444412,21.09901,3.44206,0,3.44206,33.30575,85.39918,0.1999339,15.33205,4.385841,12,26.58131
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.665247,3.665247,0,-1,0,3.665247,214.0952,0,0,0,7.847116,3.858155,3.665247,0,0,6.002352,24.19686,3.988962,0,3.988962,37.09001,95.10239,0.19987,4.031772,6.277693,0,32.04398
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.740889,2.740889,0,0,0,2.740889,330.8777,4.170455,0,0,9.068991,2.885146,2.740889,0,0,2.01339,27.78693,2.01339,0,2.01339,39.00008,100,0.1998378,3.014978,7.255192,0,36.85592
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,5.744168,5.744168,0,0,0,5.744168,207.7721,5.888285,0,0,11.93478,6.046493,5.744168,0,0,0,29.59898,0,0,0,39.00008,100,0.1998378,6.318585,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,12.16065,12.16065,3.800645,0,1.297563,12.16065,97.94476,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1998378,13.37671,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1998378,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,12.77184,8.36,0,-1,0,8.36,101.7685,0,4.411837,5.68902,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1998378,14.04902,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.193763,5.193763,0,0,0,5.193763,164.3851,2.746038,0,0,8.537771,5.467119,5.193763,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1998326,5.713139,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,7.220809,7.220809,0,0,0,7.220809,60.37806,0,8.881784E-16,0,4.359785,7.600852,7.220809,0,0,0,29.59898,0,3.241067,-3.241067,35.58369,91.24006,0.1998326,7.942891,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,9.529597,9.529597,11.56455,0,3.261831,9.529597,15.31157,0,0,0,1.459131,0,0,2.034952,1.933204,3.601186,26.35791,3.392335,0,3.392335,38.80194,99.49197,0.1998554,10.48256,1.167305,12,27.81704
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,10.51669,10.51669,10.73654,0,3.052344,10.51669,0,0,0,0,0,0,0,0.2198425,0.2088503,0.2088503,29.41101,0.2088503,0,0.2088503,39.00008,100,0.199857,11.56836,0,12,29.41101
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3529761,0.3529761,0,-1,0,0.3529761,0,0,5.551115E-17,0,0,0.3715538,0.3529761,0,0,0,29.59898,0,0.3715538,-0.3715538,38.60843,98.99577,0.199857,0.3882738,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,14.62847,8.36,0,-1,0,8.36,0,0,6.268471,7.731318,0,8.8,8.36,0,0,0.4128376,29.22742,0,8.8,-8.8,29.33241,75.21116,0.199857,16.09132,0,0,29.22742
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,10.34576,8.36,0,-1,0,8.36,0,0,1.985764,3.02034,0,8.8,8.36,0,0,10.19062,20.42742,0,8.8,-8.8,20.0564,51.42656,0.199857,11.38034,0,0,20.42742
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.38068,1.38068,0,-1,0,1.38068,0,0,2.220446E-16,0,0,1.453348,1.38068,0,0,19.96839,11.62742,0,1.453348,-1.453348,18.52443,47.49846,0.199857,1.518749,0,0,11.62742
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.645954,3.645954,0,-1,0,3.645954,0,0,4.440892E-16,0,0,3.837847,3.645954,0,0,21.58322,10.17408,0,3.837847,-3.837847,14.47899,37.12554,0.199857,4.01055,0,0,10.17408
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.175586,3.175586,0,-1,0,3.175586,0,0,4.440892E-16,0,0,3.342722,3.175586,0,0,25.8475,6.33623,0,3.342722,-3.342722,10.95545,28.09084,0.199857,3.493145,0,0,6.33623
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,2.881319,2.843832,0,-1,0,2.843832,0,0,0.03748668,0.3256186,0,2.993508,2.843832,0,0,29.56163,2.993508,0,2.993508,-2.993508,7.800015,20,0.199857,3.169451,0,0,2.993508
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.43512,0,0,-1,0,0,0,0,1.43512,1.578632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199857,1.578632,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.44741,0,0,-1,0,0,0,0,2.44741,2.692151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199857,2.692151,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.436515,0,0,-1,0,0,0,0,2.436515,2.680166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199857,2.680166,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.207572,1.207572,10.00757,0,2.867916,1.207572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998809,1.32833,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1998776,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,7.461283,7.461283,12,0,3.372,7.461283,36.03854,0,0,0,2.688938,0,0,4.538717,4.311781,16.16775,15.048,7.000719,0,7.000719,30.30346,77.70104,0.1999251,8.207411,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,9.331727,9.331727,12,0,3.372,9.331727,64.276,0,0,0,5.998061,0,0,2.668273,2.534859,9.167034,21.34865,8.53292,0,8.53292,38.39851,98.4575,0.1999767,10.2649,4.798449,12,27.34671
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.053562,5.053562,0,-1,0,5.053562,161.7993,2.222975,0,0,8.176628,5.319539,5.053562,0,0,0.6341141,29.02827,0.6341141,0,0.6341141,39.00008,100,0.1999665,5.558918,6.541303,0,37.2049
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3075594,0.3075594,0,0,0,0.3075594,3595.569,10.73477,0,0,11.05851,0.3237467,0.3075594,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,0.3383153,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,8.459405,8.459405,3,0,1.095,8.459405,132.8565,5.492128,0,0,11.23887,5.746742,5.459405,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,9.305346,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,0,9.144491,0,41.02959
