Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,4.824196,4.824196,0,0,0,4.824196,243.3474,6.661457,0,0,11.73956,5.078102,4.824196,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,5.306616,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.556312,2.556312,0,-1,0,2.556312,389.425,7.264065,0,0,9.954921,2.690855,2.556312,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,2.811944,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,15.71518,15.71518,10.80256,0,3.069048,15.71518,32.90565,0,0,0,5.171184,5.171184,4.912624,0,0,0,29.59898,0,0,0,39.00008,100,0.1999665,17.2867,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.040956,7.040956,0,0,0,7.040956,33.67302,0,8.881784E-16,0,2.370903,7.411532,7.040956,0,0,0,29.59898,0,5.040629,-5.040629,33.68679,86.37621,0.1999665,7.745051,1.896722,0,31.96988
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.081116,3.081116,0,0,0,3.081116,0,0,4.440892E-16,0,0,3.24328,3.081116,0,0,5.600699,24.55835,0,3.24328,-3.24328,30.26807,77.61028,0.1999665,3.389227,0,0,24.55835
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,9.543642,8.36,0,-1,0,8.36,0,0,1.183642,2.138006,0,8.8,8.36,0,0,9.204344,21.31507,0,8.8,-8.8,20.99206,53.82568,0.1999665,10.49801,0,0,21.31507
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,9.798878,8.36,0,-1,0,8.36,0,0,1.438877,2.418765,0,8.8,8.36,0,0,18.98212,12.51507,0,8.8,-8.8,11.71604,30.04107,0.1999665,10.77876,0,0,12.51507
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,8.362513,3.529315,0,-1,0,3.529315,0,0,4.833198,5.669449,0,3.715069,3.529315,0,0,28.7599,3.715069,0,3.715069,-3.715069,7.800015,20,0.1999665,9.198764,0,0,3.715069
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,1.929099,0,0,-1,0,0,0,0,1.929099,2.122009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,2.122009,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,4.799448,0,0,-1,0,0,0,0,4.799448,5.279393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,5.279393,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,4.765479,0,0,-1,0,0,0,0,4.765479,5.242026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,5.242026,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.775827,0,0,-1,0,0,0,0,2.775827,3.05341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,3.05341,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.278687,0,0,-1,0,0,0,0,2.278687,2.506556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999665,2.506556,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.805014,2.805014,11.60501,0,3.272069,2.805014,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000261,3.085515,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.7429906,0.7429906,9.542991,0,2.750377,0.7429906,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000395,0.8172896,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.647701,3.647701,11.42011,0,3.225287,3.647701,71.99897,0,0,0,2.626307,0,0,7.772406,7.383786,16.16775,15.048,10.01009,0,10.01009,33.15841,85.02139,0.2000685,4.012471,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,0.9625904,0.9625904,0,0,0,0.9625904,582.3901,0,0,0,5.606031,1.013253,0.9625904,0,0,6.157661,24.05708,4.592778,0,4.592778,37.5155,96.1934,0.1999954,1.058849,4.484825,0,29.66311
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,10.4299,8.36,0,-1,0,8.36,100.5512,0,2.069903,3.112893,8.406077,8.8,8.36,0,0,1.564883,28.19058,0,0.3939231,-0.3939231,37.10027,95.1287,0.1999954,11.47289,6.724862,0,36.59666
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,5.334024,5.334024,0,0,0,5.334024,200.3298,3.068305,0,0,10.68564,5.614763,5.334024,0,0,2.002575,27.79666,2.002575,0,2.002575,39.00008,100,0.1999635,5.867427,8.548514,0,38.4823
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,6.748847,6.748847,0,0,0,6.748847,184.4308,5.342906,0,0,12.44695,7.10405,6.748847,0,0,0,29.59898,0,0,0,39.00008,100,0.1999635,7.423732,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.8134513,0.8134513,0,0,0,0.8134513,1526.768,11.56325,0,0,12.41952,0.8562645,0.8134513,0,0,0,29.59898,0,0,0,39.00008,100,0.1999635,0.8947964,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.811286,2.811286,0,0,0,2.811286,430.3099,9.137995,0,0,12.09724,2.959249,2.811286,0,0,0,29.59898,0,0,0,39.00008,100,0.1999635,3.092415,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.251831,4.251831,0,-1,0,4.251831,260.4227,6.597122,0,0,11.07273,4.475612,4.251831,0,0,0,29.59898,0,0,0,39.00008,100,0.1999635,4.677014,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,14.31613,14.31613,6.78384,0,2.052311,14.31613,55.38317,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.1999635,15.74775,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.052631,5.052631,0,0,0,5.052631,102.4021,8.881784E-16,0,0,5.173998,5.318559,5.052631,0,0,0,29.59898,0,0.1445606,-0.1445606,38.8477,99.60928,0.1999635,5.557894,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.072512,5.072512,0,0,0,5.072512,46.77402,0,8.881784E-16,0,2.372617,5.339486,5.072512,0,0,0.1606229,29.45442,0,2.966869,-2.966869,35.72034,91.59044,0.1999635,5.579763,1.898094,0,31.82704
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.8363683,0.8363683,0,0,0,0.8363683,0,0,1.110223E-16,0,0,0.8803877,0.8363683,0,0,3.457144,26.48755,0,0.8803877,-0.8803877,34.79233,89.21093,0.1999635,0.9200051,0,0,26.48755
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,6.878396,6.878396,0,-1,0,6.878396,0,0,8.881784E-16,0,0,7.240417,6.878396,0,0,4.435352,25.60716,0,7.240417,-7.240417,27.16026,69.64156,0.1999635,7.566236,0,0,25.60716
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,8.604198,8.36,0,-1,0,8.36,0,0,0.2441976,1.104617,0,8.8,8.36,0,0,12.48026,18.36674,0,8.8,-8.8,17.88425,45.85696,0.1999635,9.464618,0,0,18.36674
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.8456685,0.8456685,0,-1,0,0.8456685,0,0,1.110223E-16,0,0,0.8901774,0.8456685,0,0,22.25804,9.566745,0,0.8901774,-0.8901774,16.94592,43.45099,0.1999635,0.9302353,0,0,9.566745
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.225531,4.225531,0,-1,0,4.225531,0,0,8.881784E-16,0,0,4.447927,4.225531,0,0,23.24712,8.676567,0,4.447927,-4.447927,12.25739,31.42915,0.1999635,4.648084,0,0,8.676567
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.134688,3.134688,0,-1,0,3.134688,0,0,4.440892E-16,0,0,3.299672,3.134688,0,0,28.18926,4.22864,0,3.299672,-3.299672,8.779234,22.51081,0.1999635,3.448157,0,0,4.22864
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.320778,0.8825195,0,-1,0,0.8825195,0,0,3.438258,3.870336,0,0.9289679,0.8825195,0,0,31.85557,0.9289679,0,0.9289679,-0.9289679,7.800015,20,0.1999635,4.752856,0,0,0.9289679
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999635,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.068769,0,0,-1,0,0,0,0,3.068769,3.375645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999635,3.375645,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3012858,0,0,-1,0,0,0,0,0.3012858,0.3314144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999635,0.3314144,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4019783,0,0,-1,0,0,0,0,0.4019783,0.4421762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999635,0.4421762,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.9980037,0.9980037,9.798003,0,2.814895,0.9980037,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999825,1.097804,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.8003,1.8003,10.6003,0,3.017876,1.8003,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000194,1.98033,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,12.40658,12.40658,12,0,3.372,12.40658,22.47085,0,0,0,2.787864,0.4279794,0.4065805,0,0,16.16775,15.048,2.359885,0,2.359885,25.90078,66.41213,0.200032,13.64724,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,6.414496,6.414496,12,0,3.372,6.414496,74.23045,0,0,0,4.761509,0,0,5.585504,5.306229,13.80787,17.1719,10.06774,0,10.06774,35.45188,90.90207,0.200073,7.055945,3.809207,12,21.9334
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,4.664742,0,0,8.404873,0,0,0,0,3.74013,26.23286,3.74013,0,3.74013,39.00008,100,0.2000136,0,6.723898,0,34.63773
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,13.4619,13.4619,5.101896,0,1.62678,13.4619,77.18828,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2000136,14.80809,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000136,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,10.60093,10.60093,3,0,1.095,10.60093,97.78845,2.365506,0,0,10.36649,8.000981,7.600933,0,0,0,29.59898,0,0,0,39.00008,100,0.2000136,11.66103,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000136,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,11.34551,8.36,0,-1,0,8.36,98.11433,0,2.98551,4.12006,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.2000136,12.48006,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,0.9556133,0.9556133,0,0,0,0.9556133,629.7341,4.347868,0,0,6.017823,1.005909,0.9556133,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.2000031,1.051175,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000031,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000031,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,9.314522,9.314522,9.314522,0,2.692574,9.314522,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000031,10.24597,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,13.12478,8.36,0,-1,0,8.36,0,0,4.764782,6.07726,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2000031,14.43726,0,0,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,12.11534,8.36,0,-1,0,8.36,0,0,3.755335,4.966868,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2000031,13.32687,0,0,20.79898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.116592,5.116592,0,-1,0,5.116592,0,0,8.881784E-16,0,0,5.385887,5.116592,0,0,19.55556,11.99898,0,5.385887,-5.385887,14.77083,37.87384,0.2000031,5.628252,0,0,11.99898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4014327,0.4014327,0,-1,0,0.4014327,0,0,5.551115E-17,0,0,0.4225608,0.4014327,0,0,25.53988,6.613091,0,0.4225608,-0.4225608,14.32541,36.73174,0.2000031,0.441576,0,0,6.613091
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4616375,0.4616375,0,-1,0,0.4616375,0,0,5.551115E-17,0,0,0.4859342,0.4616375,0,0,26.00939,6.19053,0,0.4859342,-0.4859342,13.81319,35.41836,0.2000031,0.5078013,0,0,6.19053
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.486346,4.486346,0,-1,0,4.486346,0,0,0,0,0,4.72247,4.486346,0,0,26.54931,5.704596,0,4.72247,-4.72247,8.835268,22.65449,0.2000031,4.934981,0,0,5.704596
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1430695,0.1430695,0,-1,0,0.1430695,0,0,0,0,0,0.1505995,0.1430695,0,0,31.7965,0.9821264,0,0.1505995,-0.1505995,8.676522,22.24745,0.2000031,0.1573764,0,0,0.9821264
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1864164,0.1864164,0,-1,0,0.1864164,0,0,2.775558E-17,0,0,0.1962278,0.1864164,0,0,31.96383,0.831527,0,0.1962278,-0.1962278,8.46968,21.71708,0.2000031,0.205058,0,0,0.831527
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.078368,0.6035343,0,-1,0,0.6035343,0,0,1.474834,1.682671,0,0.6352992,0.6035343,0,0,32.18187,0.6352992,0,0.6352992,-0.6352992,7.800015,20,0.2000031,2.286205,0,0,0.6352992
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,2.989367,0,0,-1,0,0,0,0,2.989367,3.288304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000031,3.288304,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.739292,1.739292,10.53929,0,3.002441,1.739292,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000385,1.913221,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.623768,4.623768,12,0,3.372,4.623768,0,0,0,0,0,0,0,7.376232,7.00742,24.52775,7.524,7.00742,0,7.00742,22.37883,57.3815,0.2000918,5.086145,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.308422,5.308422,12,0,3.372,5.308422,23.96058,0,0,0,1.271928,0,0,6.691578,6.356999,17.52033,13.83068,7.628928,0,7.628928,29.61627,75.939,0.2001468,5.839264,1.017543,12,15.10261
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,7.42724,0,2.215092,0,0,0,0,0,2.835528,0,0,7.42724,7.055878,9.891406,20.69671,9.891406,0,9.891406,39.00008,100,0.2000886,0,2.268422,12,23.53224
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.096674,6.096674,0,-1,0,6.096674,81.06029,0,0,0,4.941982,6.417552,6.096674,0,0,0,29.59898,0,1.47557,-1.47557,37.44469,96.01183,0.2000886,6.706342,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,7.437165,7.437165,0,0,0,7.437165,71.21954,0,8.881784E-16,0,5.296714,7.828595,7.437165,0,0,1.639523,28.12341,0,2.53188,-2.53188,34.77585,89.16868,0.2000886,8.180882,4.237371,0,33.42012
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,11.34496,11.34496,8.985997,0,2.609457,11.34496,61.13589,8.881784E-16,0,0,6.935842,2.483119,2.358963,0,0,4.452723,25.59153,4.452723,0,4.452723,39.00008,100,0.2001122,12.47945,5.548674,12,32.52737
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,14.32633,14.32633,7.306328,0,2.184501,14.32633,51.57969,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2001122,15.75897,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,13.54946,13.54946,5.455746,0,1.716304,13.54946,62.87851,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2001122,14.9044,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,13.57469,8.36,0,-1,0,8.36,69.44329,0,5.214686,6.572155,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.2001122,14.93216,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.2000598,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,8.469161,8.469161,6.855873,0,2.070536,8.469161,20.23252,3.400058E-16,0,0,1.713524,1.698199,1.613289,0,0,0.01532556,29.58519,0.01532556,0,0.01532556,39.00008,100,0.2000598,9.316077,1.370819,12,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,9.70263,9.70263,8.35425,0,2.449625,9.70263,14.62849,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2000598,10.67289,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,13.25801,13.25801,12,0,3.372,13.25801,0,0,0,0,0,1.324217,1.258006,0,0,0,29.59898,0,1.324217,-1.324217,37.60423,96.42091,0.2000598,14.58381,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,11.11794,8.36,0,-1,0,8.36,0,0,2.757941,3.869735,0,8.8,8.36,0,0,1.471352,28.27476,0,8.8,-8.8,28.32822,72.63631,0.2000598,12.22974,0,0,28.27476
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,12.39701,8.36,0,-1,0,8.36,0,0,4.037006,5.276707,0,8.8,8.36,0,0,11.24913,19.47476,0,8.8,-8.8,19.0522,48.8517,0.2000598,13.63671,0,0,19.47476
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.390757,1.390757,0,-1,0,1.390757,0,0,0,0,0,1.463955,1.390757,0,0,21.02691,10.67476,0,1.463955,-1.463955,17.50906,44.89493,0.2000598,1.529833,0,0,10.67476
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65352,9.210806,0,0,0,17.50906,44.89493,0.2000598,0,0,0,9.210806
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.537616,4.537616,0,-1,0,4.537616,0,0,8.881784E-16,0,0,4.776438,4.537616,0,0,22.65352,9.210806,0,4.776438,-4.776438,12.47425,31.98519,0.2000598,4.991377,0,0,9.210806
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.748277,1.748277,0,-1,0,1.748277,0,0,2.220446E-16,0,0,1.840292,1.748277,0,0,27.96068,4.434369,0,1.840292,-1.840292,10.53441,27.01126,0.2000598,1.923105,0,0,4.434369
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.08542425,0.08542425,0,-1,0,0.08542425,0,0,0,0,0,0.08992027,0.08542425,0,0,30.00545,2.594077,0,0.08992027,-0.08992027,10.43963,26.76822,0.2000598,0.09396668,0,0,2.594077
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.537222,2.378949,0,-1,0,2.378949,0,0,1.158273,1.511995,0,2.504157,2.378949,0,0,30.10536,2.504157,0,2.504157,-2.504157,7.800015,20,0.2000598,3.890944,0,0,2.504157
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000598,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.60544,0,0,-1,0,0,0,0,3.60544,3.965984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000598,3.965984,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.3840207,0.3840207,9.184021,0,2.659557,0.3840207,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200065,0.4224228,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.037992,1.037992,9.837992,0,2.825012,1.037992,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000848,1.141791,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,6.632387,6.632387,12,0,3.372,6.632387,32.95626,0,0,0,2.185787,0,0,5.367613,5.099233,16.16775,15.048,7.285019,0,7.285019,30.57318,78.3926,0.2001349,7.295626,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,7.985963,7.985963,11.0652,0,3.135495,7.985963,70.64189,0,0,0,5.641435,0,0,3.079234,2.925272,8.882734,21.60452,8.566708,0,8.566708,38.70027,99.23126,0.2001785,8.784559,4.513148,12,27.24595
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,7.762612,7.762612,0,-1,0,7.762612,109.615,0.02178771,0,0.1788738,8.508986,8.171171,7.762612,0,0,0.3160267,29.31455,0.3160267,0,0.3160267,39.00008,100,0.2001736,8.538874,6.807189,0,37.82354
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.391911,4.391911,0,0,0,4.391911,239.2735,5.885613,0,0,10.50868,4.623064,4.391911,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,4.831102,8.406941,0,40.10765
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,10.64967,10.64967,3,0,1.095,10.64967,109.4001,3.598461,0,0,11.65074,8.052283,7.649669,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,11.71464,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,11.9379,11.9379,4.038429,0,1.357723,11.9379,69.65406,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,13.13169,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1631083,0.1631083,0,0,0,0.1631083,2415.258,3.767795,0,0,3.939488,0.171693,0.1631083,0,0,0,29.59898,0,0,0,39.00008,100,0.2001736,0.1794192,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,6.760304,6.760304,0,0,0,6.760304,19.26525,0,8.881784E-16,0,1.30239,7.11611,6.760304,0,0,0,29.59898,0,5.81372,-5.81372,32.87188,84.2867,0.2001736,7.436335,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,10.83316,10.83316,12,0,3.372,10.83316,0,0,0,0,0,0,0,1.166842,1.1085,6.459689,23.78526,1.1085,0,1.1085,33.9235,86.98315,0.2001819,11.91647,0,12,23.78526
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,5.827167,5.827167,0,-1,0,5.827167,0,0,0,0,0,6.13386,5.827167,0,0,5.351189,24.78291,0,6.13386,-6.13386,27.45784,70.40457,0.2001819,6.409883,0,0,24.78291
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.7257093,0.7257093,0,-1,0,0.7257093,0,0,1.110223E-16,0,0,0.7639045,0.7257093,0,0,12.16659,18.64905,0,0.7639045,-0.7639045,26.65261,68.3399,0.2001819,0.7982802,0,0,18.64905
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,7.811876,7.811876,0,-1,0,7.811876,0,0,0,0.2330634,0,8.223027,7.811876,0,0,13.01537,17.88515,0,8.223027,-8.223027,17.98478,46.11473,0.2001819,8.593063,0,0,17.88515
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.62348,2.62348,0,-1,0,2.62348,0,0,4.440892E-16,0,0,2.761558,2.62348,0,0,22.15207,9.662117,0,2.761558,-2.761558,15.07384,38.65081,0.2001819,2.885828,0,0,9.662117
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.7923097,0.7923097,0,-1,0,0.7923097,0,0,1.110223E-16,0,0,0.8340102,0.7923097,0,0,25.22046,6.90056,0,0.8340102,-0.8340102,14.19472,36.39664,0.2001819,0.8715407,0,0,6.90056
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14714,6.06655,0,0,0,14.19472,36.39664,0.2001819,0,0,0,6.06655
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.543966,1.543966,0,-1,0,1.543966,0,0,2.220446E-16,0,0,1.625227,1.543966,0,0,26.14714,6.06655,0,1.625227,-1.625227,12.48158,32.00399,0.2001819,1.698363,0,0,6.06655
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95295,4.441322,0,0,0,12.48158,32.00399,0.2001819,0,0,0,4.441322
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.134802,4.219256,0,-1,0,4.219256,0,0,0.9155457,1.429026,0,4.441322,4.219256,0,0,27.95295,4.441322,0,4.441322,-4.441322,7.800015,20,0.2001819,5.648282,0,0,4.441322
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.431963,0,0,-1,0,0,0,0,4.431963,4.875159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001819,4.875159,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.595271,2.595271,11.39527,0,3.219003,2.595271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002361,2.854798,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.698583,3.698583,12,0,3.372,3.698583,0,0,0,0,0,0,0,8.301417,7.886346,24.52775,7.524,7.886346,0,7.886346,23.21265,59.5195,0.2002955,4.068441,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,6.446767,6.446767,12,0,3.372,6.446767,33.17182,0,0,0,2.13851,0,0,5.553233,5.275572,16.64141,14.62171,7.414082,0,7.414082,30.24627,77.55438,0.2003465,7.091443,1.710808,12,16.76022
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.70959,3.70959,7.998055,0,2.359508,3.70959,127.0532,0,0,0,4.713152,0,0,4.288465,4.074041,9.227325,21.29439,8.787193,0,8.787193,38.58253,98.92937,0.2003185,4.08055,3.770522,12,26.00754
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,11.15182,8.36,0,-1,0,8.36,87.8248,0,2.791824,3.907006,7.342153,8.8,8.36,0,0,0.4401319,29.20286,0,1.457847,-1.457847,37.04583,94.98911,0.2003185,12.26701,5.873723,0,36.54501
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.16825,3.16825,0,0,0,3.16825,308.6555,4.384016,0,0,9.778978,3.335,3.16825,0,0,2.059962,27.74501,2.059962,0,2.059962,39.00008,100,0.200286,3.485075,7.823183,0,37.52399
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.415501,4.415501,0,0,0,4.415501,259.7392,6.82089,0,0,11.46879,4.647895,4.415501,0,0,0,29.59898,0,0,0,39.00008,100,0.200286,4.857051,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,10.7577,10.7577,3,0,1.095,10.7577,106.1698,3.255434,0,0,11.42144,8.166004,7.757704,0,0,0,29.59898,0,0,0,39.00008,100,0.200286,11.83347,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,7.355849,7.355849,0,0,0,7.355849,137.8608,2.397836,0,0,10.14083,7.742999,7.355849,0,0,0,29.59898,0,0,0,39.00008,100,0.200286,8.091434,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,10.3468,8.36,0,-1,0,8.36,111.3751,0.5109593,1.986803,3.021483,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200286,11.38148,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,4.782055,4.782055,0,0,0,4.782055,129.8858,1.177467,0,0,6.211209,5.033742,4.782055,0,0,0,29.59898,0,0,0,39.00008,100,0.200286,5.260261,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.566945,5.566945,0,0,0,5.566945,84.8092,0,8.881784E-16,0,4.721282,5.859942,5.566945,0,0,0,29.59898,0,1.13866,-1.13866,37.79982,96.92243,0.200286,6.12364,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.646329,2.646329,0,0,0,2.646329,92.20523,0,0,0,2.440053,2.785609,2.646329,0,0,1.265178,28.46032,0,0.3455558,-0.3455558,37.43558,95.98846,0.200286,2.910962,1.952043,0,30.90037
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,15.26894,15.26894,12,0,3.372,15.26894,0,0,0,0,0,3.440985,3.268936,0,0,1.649129,28.11476,0,3.440985,-3.440985,33.80846,86.68819,0.200286,16.79583,0,12,28.11476
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,7.811684,7.811684,0,-1,0,7.811684,0,0,8.881784E-16,0.2328527,0,8.222825,7.811684,0,0,5.472446,24.67378,0,8.222825,-8.222825,25.14084,64.46356,0.200286,8.592853,0,0,24.67378
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.189999,4.189999,0,-1,0,4.189999,0,0,0,0,0,4.410525,4.189999,0,0,14.60892,16.45095,0,4.410525,-4.410525,20.49174,52.54282,0.200286,4.608999,0,0,16.45095
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.528244,2.528244,0,-1,0,2.528244,0,0,4.440892E-16,0,0,2.66131,2.528244,0,0,19.5095,12.04043,0,2.66131,-2.66131,17.68647,45.34984,0.200286,2.781069,0,0,12.04043
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46651,9.379116,0,0,0,17.68647,45.34984,0.200286,0,0,0,9.379116
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46651,9.379116,0,0,0,17.68647,45.34984,0.200286,0,0,0,9.379116
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.127425,4.127425,0,-1,0,4.127425,0,0,0,0,0,4.344658,4.127425,0,0,22.46651,9.379116,0,4.344658,-4.344658,13.1068,33.60711,0.200286,4.540167,0,0,9.379116
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.068611,1.068611,0,-1,0,1.068611,0,0,2.220446E-16,0,0,1.124853,1.068611,0,0,27.29391,5.034459,0,1.124853,-1.124853,11.9211,30.56687,0.200286,1.175472,0,0,5.034459
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.315444,1.315444,0,-1,0,1.315444,0,0,0,0,0,1.384678,1.315444,0,0,28.54375,3.909605,0,1.384678,-1.384678,10.46152,26.82436,0.200286,1.446988,0,0,3.909605
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.079034,2.079034,0,-1,0,2.079034,0,0,4.440892E-16,0,0,2.188457,2.079034,0,0,30.08228,2.524927,0,2.188457,-2.188457,8.154686,20.90941,0.200286,2.286938,0,0,2.524927
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.217139,0.3196467,0,-1,0,0.3196467,0,0,0.8974921,1.019206,0,0.3364702,0.3196467,0,0,32.5139,0.3364702,0,0.3364702,-0.3364702,7.800015,20,0.200286,1.338853,0,0,0.3364702
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,2.90823,2.90823,11.70823,0,3.298182,2.90823,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003469,3.199053,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003434,0,0,12,7.524
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,10.08269,10.08269,12,0,3.372,10.08269,17.35025,0,0,0,1.749371,0,0,1.917313,1.821447,16.16775,15.048,3.570818,0,3.570818,27.04958,69.35775,0.2003662,11.09096,1.399497,12,16.79737
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,7.732916,0,2.292428,0,0,8.881784E-16,0,0,5.250665,0,0,7.732916,7.346271,12.59694,18.26174,12.59694,0,12.59694,39.00008,100,0.2002726,0,4.200532,12,23.5124
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,17.12123,8.36,0,-1,0,8.36,86.2149,0,8.761234,10.47336,7.207566,8.8,8.36,0,0,0,29.59898,0,1.592434,-1.592434,37.32151,95.69598,0.2002726,18.83336,5.766053,0,36.80655
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.311152,5.311152,0,0,0,5.311152,187.1421,2.579344,0,0,9.939401,5.590686,5.311152,0,0,1.769371,28.00654,1.769371,0,1.769371,39.00008,100,0.2002447,5.842267,7.951521,0,37.94595
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.739059,0.739059,0,0,0,0.739059,1523.825,10.48401,0,0,11.26197,0.7779568,0.739059,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,0.8129649,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,4.814036,4.814036,0,0,0,4.814036,262.0678,7.548632,0,0,12.61604,5.067406,4.814036,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,5.29544,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,4.836646,4.836646,0,0,0,4.836646,233.0575,6.18096,0,0,11.27217,5.091206,4.836646,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,5.320311,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,10.9783,8.36,0,-1,0,8.36,116.0439,0.9012702,2.618299,3.716129,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,12.07613,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.675982,2.675982,0,0,0,2.675982,278.2751,4.629767,0,0,7.44659,2.816823,2.675982,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,2.94358,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,8.742025,8.742025,7.045337,0,2.11847,8.742025,20.42991,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.2002447,9.616228,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,16.85406,16.85406,12,0,3.372,16.85406,0,0,0,0,0,5.109535,4.854058,0,0,0,29.59898,0,5.109535,-5.109535,33.61415,86.18997,0.2002447,18.53946,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.86507,1.86507,0,-1,0,1.86507,0,0,2.220446E-16,0,0,1.963232,1.86507,0,0,5.677261,24.48944,0,1.963232,-1.963232,31.54473,80.88376,0.2002447,2.051577,0,0,24.48944
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.713608,2.713608,0,-1,0,2.713608,0,0,4.440892E-16,0,0,2.856429,2.713608,0,0,7.85863,22.52621,0,2.856429,-2.856429,28.53379,73.16341,0.2002447,2.984968,0,0,22.52621
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,15.75698,8.36,0,-1,0,8.36,0,0,7.396981,8.972679,0,8.8,8.36,0,0,11.03244,19.66978,0,8.8,-8.8,19.25777,49.3788,0.2002447,17.33268,0,0,19.66978
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.014075,1.014075,0,-1,0,1.014075,0,0,0,0,0,1.067448,1.014075,0,0,20.81022,10.86978,0,1.067448,-1.067448,18.13258,46.49371,0.2002447,1.115483,0,0,10.86978
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.323294,2.323294,0,-1,0,2.323294,0,0,4.440892E-16,0,0,2.445573,2.323294,0,0,21.99627,9.802335,0,2.445573,-2.445573,15.55472,39.88383,0.2002447,2.555624,0,0,9.802335
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.40042,1.40042,0,-1,0,1.40042,0,0,2.220446E-16,0,0,1.474126,1.40042,0,0,24.71357,7.356762,0,1.474126,-1.474126,14.00086,35.89957,0.2002447,1.540462,0,0,7.356762
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.604411,2.604411,0,-1,0,2.604411,0,0,0,0,0,2.741485,2.604411,0,0,26.35149,5.882636,0,2.741485,-2.741485,11.11108,28.48989,0.2002447,2.864852,0,0,5.882636
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.360768,1.360768,0,-1,0,1.360768,0,0,2.220446E-16,0,0,1.432388,1.360768,0,0,29.39759,3.141151,0,1.432388,-1.432388,9.60121,24.61844,0.2002447,1.496845,0,0,3.141151
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.241741,1.241741,0,-1,0,1.241741,0,0,0,0,0,1.307096,1.241741,0,0,30.98913,1.708763,0,1.307096,-1.307096,8.22341,21.08562,0.2002447,1.365916,0,0,1.708763
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.9435899,0.3815835,0,-1,0,0.3815835,0,0,0.5620064,0.6563653,0,0.4016668,0.3815835,0,0,32.44146,0.4016668,0,0.4016668,-0.4016668,7.800015,20,0.2002447,1.037949,0,0,0.4016668
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.9684185,0.9684185,9.768418,0,2.80741,0.9684185,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002627,1.06526,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002593,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,9.262533,9.262533,12,0,3.372,9.262533,4.28536,0,0,0,0.3969329,0,0,2.737467,2.600593,16.16775,15.048,2.997526,0,2.997526,26.5057,67.9632,0.2002808,10.18879,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,6.767708,6.767708,12,0,3.372,6.767708,14.43771,0,0,0,0.9771022,0,0,5.232292,4.970678,13.17023,17.74577,5.94778,0,5.94778,32.14826,82.43128,0.2003231,7.444479,0.7816818,12,18.72288
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.117904,1.117904,0,-1,0,1.117904,129.4517,0,0,0,1.447146,1.176741,1.117904,0,0,7.222447,23.09878,0.2704045,0,0.2704045,32.40479,83.08904,0.2003189,1.229695,1.157717,0,24.54592
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,10.31727,10.31727,12,0,3.372,10.31727,23.56057,0,0,0,2.430808,0,0,1.682728,1.598592,6.952043,23.34214,4.029399,0,4.029399,36.22742,92.89062,0.2003436,11.349,1.944646,12,25.77295
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.373574,3.373574,0,0,0,3.373574,105.2812,0,0,0,3.551741,3.551131,3.373574,0,0,2.922643,26.9686,0.0006102908,0,0.0006102908,36.22799,92.89211,0.2003436,3.710932,2.841393,0,30.52034
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,2.922033,26.96915,2.351907,0,2.351907,38.45921,98.61316,0.2003067,0,1.881526,0,29.32106
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.072549,7.072549,0,0,0,7.072549,10.60086,0,8.881784E-16,0,0.7497512,7.444788,7.072549,0,0,0.5701253,29.08587,0,6.695037,-6.695037,31.40202,80.51784,0.2003067,7.779804,0.599801,0,29.83562
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,8.009056,22.39083,0.0552393,0,0.0552393,31.45443,80.65221,0.2003058,0,0.04419144,0,22.44607
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,11.83558,11.83558,12,0,3.372,11.83558,6.261897,0,0,0,0.741132,0,0,0.1644171,0.1561963,7.953816,22.44054,0.8973283,0,0.8973283,32.30571,82.83498,0.2003109,13.01914,0.5929056,12,23.18167
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.188585,5.188585,0,0,0,5.188585,0.7705333,0,8.881784E-16,0,0.03997977,5.461668,5.188585,0,0,7.056488,23.24814,0,5.421689,-5.421689,26.59074,68.18126,0.2003109,5.707443,0.03198382,0,23.28812
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,13.08059,17.82645,0.1359952,0,0.1359952,26.71976,68.51207,0.2003087,0,0.1087962,0,17.96245
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94459,17.94884,0,0,0,26.71976,68.51207,0.2003087,0,0,0,17.94884
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.409453,1.409453,0,-1,0,1.409453,0,0,0,0,0,1.483635,1.409453,0,0,12.94459,17.94884,0,1.483635,-1.483635,25.15587,64.50211,0.2003087,1.550398,0,0,17.94884
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.59307,16.46521,0,0,0,25.15587,64.50211,0.2003087,0,0,0,16.46521
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.557536,5.557536,0,-1,0,5.557536,0,0,8.881784E-16,0,0,5.850038,5.557536,0,0,14.59307,16.46521,0,5.850038,-5.850038,18.98939,48.69065,0.2003087,6.113289,0,0,16.46521
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.2976435,0.2976435,0,-1,0,0.2976435,0,0,0,0,0,0.313309,0.2976435,0,0,21.09312,10.61517,0,0.313309,-0.313309,18.65913,47.84384,0.2003087,0.3274079,0,0,10.61517
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.7582637,0.7582637,0,-1,0,0.7582637,0,0,1.110223E-16,0,0,0.7981724,0.7582637,0,0,21.44124,10.30186,0,0.7981724,-0.7981724,17.81779,45.68654,0.2003087,0.8340901,0,0,10.30186
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.422658,3.422658,0,-1,0,3.422658,0,0,4.440892E-16,0,0,3.602798,3.422658,0,0,22.3281,9.503692,0,3.602798,-3.602798,14.0201,35.94891,0.2003087,3.764924,0,0,9.503692
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.625022,3.625022,0,-1,0,3.625022,0,0,4.440892E-16,0,0,3.815813,3.625022,0,0,26.33121,5.900894,0,3.815813,-3.815813,9.997884,25.63555,0.2003087,3.987525,0,0,5.900894
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,4.732429,1.980827,0,-1,0,1.980827,0,0,2.751602,3.224845,0,2.085081,1.980827,0,0,30.571,2.085081,0,2.085081,-2.085081,7.800015,20,0.2003087,5.205672,0,0,2.085081
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.391821,0,0,-1,0,0,0,0,1.391821,1.531003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003087,1.531003,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.802012,0,0,-1,0,0,0,0,1.802012,1.982213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003087,1.982213,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.049098,3.049098,11.8491,0,3.333822,3.049098,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003712,3.354007,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.7705942,0.7705942,9.570594,0,2.75736,0.7705942,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003847,0.8476536,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.16775,15.048,10.41157,0,10.41157,33.53929,85.998,0.2003491,0,1.641259,12,17.09958
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,8.907622,8.907622,11.41967,0,3.225178,8.907622,34.93541,0,0,0,3.111914,0,0,2.512052,2.386449,5.756179,24.41842,5.498363,0,5.498363,38.75549,99.37286,0.2003831,9.798385,2.489531,12,27.53033
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,4.342876,0,0,4.600692,0,0,0,0,0.2578158,29.36694,0.2578158,0,0.2578158,39.00008,100,0.2003791,0,3.680553,0,33.96764
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.5701957,0.5701957,0,0,0,0.5701957,1205.711,6.274704,0,0,6.87491,0.600206,0.5701957,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,0.6272153,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,8.971743,8.971743,3,0,1.095,8.971743,73.36328,0.2959196,0,0,6.581965,6.286045,5.971743,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,9.868917,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.616076,5.616076,0,0,0,5.616076,125.663,1.145671,0,0,7.05733,5.911659,5.616076,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,6.177684,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,8.676403,8.676403,3,0,1.095,8.676403,85.06841,1.405717,0,0,7.380878,5.975161,5.676403,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,9.544044,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,11.05316,8.36,0,-1,0,8.36,108.2922,0.2532272,2.693162,3.798479,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,12.15848,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,19.4845,19.4845,12,0,3.372,19.4845,38.44493,0,0,1.072953,7.490802,7.878423,7.484502,0,0,0,29.59898,0,0.387621,-0.387621,38.59149,98.95234,0.2003791,21.43295,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,3.759863,3.759863,0,0,0,3.759863,90.68176,0,0,0,3.40951,3.95775,3.759863,0,0,0.43069,29.21136,0,0.5482403,-0.5482403,38.01359,97.47056,0.2003791,4.135849,2.727608,0,32.62087
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2041991,0.2041991,0,0,0,0.2041991,1016.154,0.8201841,0,0,2.074976,0.2149464,0.2041991,0,0,1.039846,28.66312,1.039846,0,1.039846,39.00008,100,0.2003628,0.224619,1.659981,0,30.73809
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,2.927006,2.927006,0,0,0,2.927006,0,0,4.440892E-16,0,0,3.081059,2.927006,0,0,0,29.59898,0,3.081059,-3.081059,35.75236,91.67252,0.2003628,3.219707,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.410891,5.410891,0,-1,0,5.410891,0,0,0,0,0,5.695675,5.410891,0,0,3.423399,26.51792,0,5.695675,-5.695675,29.74859,76.27827,0.2003628,5.95198,0,0,26.51792
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,6.997865,6.997865,0,-1,0,6.997865,0,0,8.881784E-16,0,0,7.366174,6.997865,0,0,9.751927,20.82224,0,7.366174,-7.366174,21.98396,56.36901,0.2003628,7.697651,0,0,20.82224
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,27.40886,8.36,0,-1,0,8.36,0,0,19.04886,21.78975,0,8.8,8.36,0,0,17.93657,13.45607,0,8.8,-8.8,12.70794,32.58441,0.2003628,30.14975,0,0,13.45607
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.043473,2.043473,0,-1,0,2.043473,0,0,0,0,0,2.151024,2.043473,0,0,27.71434,4.65607,0,2.151024,-2.151024,10.44057,26.77063,0.2003628,2.24782,0,0,4.65607
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.472805,2.379794,0,-1,0,2.379794,0,0,2.093011,2.540291,0,2.505046,2.379794,0,0,30.10437,2.505046,0,2.505046,-2.505046,7.800015,20,0.2003628,4.920085,0,0,2.505046
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.9125252,0,0,-1,0,0,0,0,0.9125252,1.003778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003628,1.003778,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.433794,0,0,-1,0,0,0,0,1.433794,1.577173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003628,1.577173,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,1.960759,0,0,-1,0,0,0,0,1.960759,2.156834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003628,2.156834,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003628,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.720501,0,0,-1,0,0,0,0,2.720501,2.992552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003628,2.992552,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.181507,6.181507,12,0,3.372,6.181507,0,0,0,0,0,0,0,5.818493,5.527568,32.88775,0,5.527568,0,5.527568,13.04393,33.4459,0.200404,6.799658,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.501691,4.501691,12,0,3.372,4.501691,0,0,0,0,0,0,0,7.498309,7.123393,27.36019,4.974812,7.123393,0,7.123393,19.80177,50.77367,0.2004571,4.951861,0,12,4.974812
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.683419,4.683419,12,0,3.372,4.683419,21.99542,0,0,0,1.030138,0,0,7.316581,6.950752,20.23679,11.38587,7.980889,0,7.980889,27.37311,70.18732,0.2005141,5.151761,0.8241103,12,12.416
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,8.133566,8.133566,12,0,3.372,8.133566,22.66843,0,0,0,1.843752,0,0,3.866434,3.673112,12.2559,18.56867,5.516864,0,5.516864,32.60686,83.60718,0.200551,8.946922,1.475001,12,20.41242
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.425539,1.425539,0,-1,0,1.425539,306.7449,0,0,0,4.372769,1.500568,1.425539,0,0,6.739038,23.53384,2.872201,0,2.872201,35.33167,90.59386,0.2005061,1.568093,3.498215,0,27.90661
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.277699,4.277699,0,0,0,4.277699,178.899,0,0,0,7.652761,4.502841,4.277699,0,0,3.866837,26.11882,3.14992,0,3.14992,38.31995,98.25609,0.2004569,4.705468,6.122209,0,33.77159
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,13.92036,13.92036,6.556161,0,1.994709,13.92036,60.83682,9.992007E-16,0,0,8.468704,7.751788,7.364198,0,0,0.7169167,28.95375,0.7169167,0,0.7169167,39.00008,100,0.2004606,15.3124,6.774963,12,37.42246
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004606,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,6.483862,6.483862,0,0,0,6.483862,107.3651,0.1362859,0,0,6.961404,6.825118,6.483862,0,0,0,29.59898,0,0,0,39.00008,100,0.2004606,7.132248,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,3.969049,3.969049,0,-1,0,3.969049,224.1466,4.71854,0,0,8.896485,4.177946,3.969049,0,0,0,29.59898,0,0,0,39.00008,100,0.2004606,4.365953,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.614275,4.614275,0,0,0,4.614275,127.539,1.02787,0,0,5.885003,4.857132,4.614275,0,0,0,29.59898,0,0,0,39.00008,100,0.2004606,5.075703,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,12.52407,12.52407,10.93038,0,3.101387,12.52407,13.39475,8.881784E-16,0,0,1.677568,1.677568,1.59369,0,0,0,29.59898,0,0,0,39.00008,100,0.2004606,13.77648,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,3.916643,3.916643,0,0,0,3.916643,18.5245,0,0,0,0.7255384,4.122782,3.916643,0,0,0,29.59898,0,3.397243,-3.397243,35.41907,90.81795,0.2004606,4.308307,0.5804307,0,30.32452
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,10.82333,10.82333,12,0,3.372,10.82333,0,0,0,0,0,0,0,1.176668,1.117835,3.774715,26.20173,1.117835,0,1.117835,36.47954,93.53709,0.2004689,11.90566,0,12,26.20173
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,3.916964,3.916964,0,-1,0,3.916964,0,0,0,0,0,4.12312,3.916964,0,0,2.65688,27.20779,0,4.12312,-4.12312,32.13339,82.39314,0.2004689,4.30866,0,0,27.20779
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.238124,23.08467,0,0,0,32.13339,82.39314,0.2004689,0,0,0,23.08467
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.499353,4.499353,0,-1,0,4.499353,0,0,8.881784E-16,0,0,4.736161,4.499353,0,0,7.238124,23.08467,0,4.736161,-4.736161,27.14104,69.59227,0.2004689,4.949288,0,0,23.08467
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4253925,0.4253925,0,-1,0,0.4253925,0,0,5.551115E-17,0,0,0.4477816,0.4253925,0,0,12.50053,18.34851,0,0.4477816,-0.4477816,26.66903,68.382,0.2004689,0.4679318,0,0,18.34851
