Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.56696,1.56696,0,-1,0,1.56696,0,0,2.220446E-16,0,0,1.649432,1.56696,0,0,12.99806,17.90072,0,1.649432,-1.649432,24.93038,63.92393,0.2004689,1.723656,0,0,17.90072
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.035848,1.035848,0,-1,0,1.035848,0,0,0,0,0,1.090366,1.035848,0,0,14.83076,16.25129,0,1.090366,-1.090366,23.78103,60.97689,0.2004689,1.139433,0,0,16.25129
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04228,15.16093,0,0,0,23.78103,60.97689,0.2004689,0,0,0,15.16093
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.09327246,0.09327246,0,-1,0,0.09327246,0,0,1.387779E-17,0,0,0.09818153,0.09327246,0,0,16.04228,15.16093,0,0.09818153,-0.09818153,23.67754,60.71152,0.2004689,0.1025997,0,0,15.16093
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,2.94319,2.94319,0,-1,0,2.94319,0,0,0,0,0,3.098094,2.94319,0,0,16.15137,15.06274,0,3.098094,-3.098094,20.41186,52.33801,0.2004689,3.237509,0,0,15.06274
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.683503,1.683503,0,-1,0,1.683503,0,0,2.220446E-16,0,0,1.772108,1.683503,0,0,19.5937,11.96465,0,1.772108,-1.772108,18.5439,47.54836,0.2004689,1.851853,0,0,11.96465
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,4.83843,4.83843,0,0,0,4.83843,0,0,0,0,0,5.093084,4.83843,0,0,21.56271,10.19254,0,5.093084,-5.093084,13.17532,33.78279,0.2004689,5.322273,0,0,10.19254
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.677812,3.677812,0,0,0,3.677812,0,0,4.440892E-16,0,0,3.871381,3.677812,0,0,27.22169,5.099457,0,3.871381,-3.871381,9.094522,23.31924,0.2004689,4.045593,0,0,5.099457
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,11.99753,11.99753,12,0,3.372,11.99753,10.86247,0,0,0,1.303227,0,0,0.002474666,0.002350933,31.52322,1.228076,1.305578,0,1.305578,10.3331,26.49508,0.2004757,13.19728,1.042582,12,2.531304
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,11.03679,11.03679,12,0,3.372,11.03679,30.80246,0,0,0,3.399604,0,0,0.9632059,0.9150456,30.21765,2.403097,4.31465,0,4.31465,14.42634,36.99054,0.2005001,12.14047,2.719683,12,5.802701
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,5.843439,5.843439,0,-1,0,5.843439,135.2052,0,0,0,7.900635,6.150989,5.843439,0,0,25.903,6.286282,1.749647,0,1.749647,16.0862,41.24658,0.2004728,6.427783,6.320508,0,14.18692
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,10.48773,10.48773,12,0,3.372,10.48773,97.12702,0,0,0,10.18642,0,0,1.512268,1.436655,24.15335,7.860963,11.62308,0,11.62308,27.11282,69.51991,0.2004884,11.53651,8.149137,12,18.04739
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,10.23497,10.23497,12,0,3.372,10.23497,83.83644,0,0,0,8.580632,0,0,1.765033,1.676781,12.53027,18.32173,10.25741,0,10.25741,36.84385,94.47123,0.2005252,11.25846,6.864506,12,26.90236
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,7.987072,7.987072,3,0,1.095,7.987072,107.913,1.096681,0,0,8.61909,5.249549,4.987072,0,0,2.27286,27.5534,2.27286,0,2.27286,39.00008,100,0.2004898,8.785779,6.895272,12,36.17249
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,8.67466,8.67466,3,0,1.095,8.67466,80.86502,1.041439,0,0,7.014765,5.973326,5.67466,0,0,0,29.59898,0,0,0,39.00008,100,0.2004898,9.542126,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,6.708597,6.708597,0,-1,0,6.708597,91.92146,0,0,0,6.16664,7.06168,6.708597,0,0,0,29.59898,0,0.8950408,-0.8950408,38.05662,97.58089,0.2004898,7.379456,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,8.530845,8.530845,3.186186,0,1.142105,8.530845,77.606,2.220446E-16,0,0,6.620447,5.625957,5.34466,0,0,0.9944898,28.70394,0.9944898,0,0.9944898,39.00008,100,0.2004783,9.383929,5.296358,12,35.32438
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,12.17415,12.17415,8.900462,0,2.587817,12.17415,28.30579,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.2004783,13.39157,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004783,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004783,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,7.896775,7.896775,0,-1,0,7.896775,0,0,8.881784E-16,0.3264528,0,8.312395,7.896775,0,0,0,29.59898,0,8.312395,-8.312395,30.23804,77.53329,0.2004783,8.686453,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,18.39744,8.36,0,-1,0,8.36,0,0,10.03744,11.87719,0,8.8,8.36,0,0,9.235994,21.28658,0,8.8,-8.8,20.96203,53.74869,0.2004783,20.23719,0,0,21.28658
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.622665,1.622665,0,-1,0,1.622665,0,0,2.220446E-16,0,0,1.708068,1.622665,0,0,19.01377,12.48658,0,1.708068,-1.708068,19.16157,49.13213,0.2004783,1.784931,0,0,12.48658
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.287081,2.287081,0,-1,0,2.287081,0,0,4.440892E-16,0,0,2.407454,2.287081,0,0,20.91162,10.77851,0,2.407454,-2.407454,16.62389,42.62527,0.2004783,2.51579,0,0,10.77851
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,3.917128,3.917128,0,-1,0,3.917128,0,0,4.440892E-16,0,0,4.123292,3.917128,0,0,23.58657,8.371061,0,4.123292,-4.123292,12.27756,31.48085,0.2004783,4.308841,0,0,8.371061
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.579613,3.579613,0,-1,0,3.579613,0,0,4.440892E-16,0,0,3.768014,3.579613,0,0,28.16801,4.247769,0,3.768014,-3.768014,8.305721,21.29668,0.2004783,3.937575,0,0,4.247769
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.786682,0.455767,0,-1,0,0.455767,0,0,1.330915,1.509583,0,0.4797547,0.455767,0,0,32.35469,0.4797547,0,0.4797547,-0.4797547,7.800015,20,0.2004783,1.965351,0,0,0.4797547
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.576248,0,0,-1,0,0,0,0,1.576248,1.733873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004783,1.733873,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004783,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4625821,0,0,-1,0,0,0,0,0.4625821,0.5088403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004783,0.5088403,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.5528603,0.5528603,9.35286,0,2.702274,0.5528603,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004869,0.6081463,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.175478,2.175478,10.97548,0,3.112796,2.175478,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2005308,2.393026,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.44608,4.44608,11.67648,0,3.290149,4.44608,51.09855,0,0,0,2.271883,0,0,7.2304,6.86888,16.16775,15.048,9.140762,0,9.140762,32.33369,82.90673,0.2005777,4.890688,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,14.94672,14.94672,12,0,3.372,14.94672,38.10177,0,0,0,5.694965,3.101811,2.946721,0,0,7.026991,23.27469,2.593154,0,2.593154,34.79377,89.21461,0.2005911,16.44139,4.555972,12,28.96965
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,14.34693,8.36,0,-1,0,8.36,98.51527,0,5.986933,7.421627,8.235877,8.8,8.36,0,0,4.433837,25.60852,0,0.564123,-0.564123,34.19913,87.68991,0.2005911,15.78163,6.588702,0,33.8444
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.073388,3.073388,0,0,0,3.073388,354.7661,2.60755,0,0,10.90334,3.235145,3.073388,0,0,5.060641,25.0444,5.060641,0,5.060641,39.00008,100,0.2005125,3.380726,8.722669,0,35.94774
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,12.40428,12.40428,4.044284,0,1.359204,12.40428,99.13602,3.497115,0,0,12.29711,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005125,13.64471,9.837691,12,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,6.678318,6.678318,0,0,0,6.678318,182.3733,5.149663,0,0,12.17947,7.029809,6.678318,0,0,0,29.59898,0,0,0,39.00008,100,0.2005125,7.34615,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.8938857,0.8938857,0,0,0,0.8938857,1260.105,10.32296,0,0,11.2639,0.9409323,0.8938857,0,0,0,29.59898,0,0,0,39.00008,100,0.2005125,0.9832742,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005125,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005125,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005125,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.419695,4.419695,0,0,0,4.419695,52.36427,0,8.881784E-16,0,2.314341,4.65231,4.419695,0,0,0,29.59898,0,2.337969,-2.337969,36.53564,93.68095,0.2005125,4.861664,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,2.822353,2.822353,0,0,0,2.822353,0,0,0,0,0,2.970898,2.822353,0,0,2.597744,27.26101,0,2.970898,-2.970898,33.40404,85.65121,0.2005125,3.104588,0,0,27.26101
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,13.74051,8.36,0,-1,0,8.36,0,0,5.380513,6.754564,0,8.8,8.36,0,0,5.898741,24.29011,0,8.8,-8.8,24.12803,61.86661,0.2005125,15.11456,0,0,24.29011
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67652,15.49011,0,0,0,24.12803,61.86661,0.2005125,0,0,0,15.49011
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,3.994408,3.994408,0,-1,0,3.994408,0,0,8.881784E-16,0,0,4.20464,3.994408,0,0,15.67652,15.49011,0,4.20464,-4.20464,19.69595,50.50233,0.2005125,4.393849,0,0,15.49011
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.6228366,0.6228366,0,-1,0,0.6228366,0,0,1.110223E-16,0,0,0.6556175,0.6228366,0,0,20.34834,11.28547,0,0.6556175,-0.6556175,19.00487,48.73032,0.2005125,0.6851203,0,0,11.28547
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2477271,0.2477271,0,-1,0,0.2477271,0,0,2.775558E-17,0,0,0.2607653,0.2477271,0,0,21.07681,10.62985,0,0.2607653,-0.2607653,18.72999,48.02553,0.2005125,0.2724998,0,0,10.62985
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36654,10.36909,0,0,0,18.72999,48.02553,0.2005125,0,0,0,10.36909
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.143061,1.143061,0,-1,0,1.143061,0,0,0,0,0,1.203222,1.143061,0,0,21.36654,10.36909,0,1.203222,-1.203222,17.46169,44.77346,0.2005125,1.257367,0,0,10.36909
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70346,9.165866,0,0,0,17.46169,44.77346,0.2005125,0,0,0,9.165866
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.70346,9.165866,0,0,0,17.46169,44.77346,0.2005125,0,0,0,9.165866
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,1.887391,1.887391,0,-1,0,1.887391,0,0,2.220446E-16,0,0,1.986728,1.887391,0,0,22.70346,9.165866,0,1.986728,-1.986728,15.36749,39.40374,0.2005125,2.076131,0,0,9.165866
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.162412,2.162412,0,0,0,2.162412,0,0,0,0,0,2.276223,2.162412,0,0,24.91093,7.179138,0,2.276223,-2.276223,12.96814,33.25158,0.2005125,2.378653,0,0,7.179138
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.190037,2.190037,0,0,0,2.190037,0,0,0,0,0,2.305303,2.190037,0,0,27.44007,4.902915,0,2.305303,-2.305303,10.53814,27.02081,0.2005125,2.409041,0,0,4.902915
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.021284,4.021284,12,0,3.372,4.021284,69.32916,0,0,0,2.787922,0,0,7.978716,7.579781,30.00152,2.597612,10.3677,0,10.3677,20.37381,52.24042,0.2005474,4.423412,2.230338,12,5.385534
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.534011,0,0,8.8,8.36,19.63382,11.92854,13.89401,0,13.89401,33.55482,86.03783,0.200458,0,4.427209,12,17.46255
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.8796113,0.8796113,0,-1,0,0.8796113,847.5621,0.7895415,0,0,7.455252,0.9259065,0.8796113,0,0,5.739804,24.43316,5.739804,0,5.739804,39.00008,100,0.2003691,0.9675723,5.964201,0,31.88841
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.217869,5.217869,0,0,0,5.217869,162.3584,2.979157,0,0,8.471651,5.492494,5.217869,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,5.739656,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.057671,5.057671,0,0,0,5.057671,152.5717,2.392709,0,0,7.716573,5.323864,5.057671,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,5.563438,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,8.771055,8.771055,3,0,1.095,8.771055,93.18477,2.098492,0,0,8.173287,6.074795,5.771055,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,9.648161,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.8329986,0.8329986,0,-1,0,0.8329986,1296.276,9.921121,0,0,10.79796,0.8768407,0.8329986,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,0.9162985,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,6.318361,6.318361,0,0,0,6.318361,124.4185,1.210306,0,0,7.861213,6.650907,6.318361,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,6.950198,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,11.8675,11.8675,6.36839,0,1.947203,11.8675,48.7764,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,13.05425,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003691,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,18.60096,8.36,0,-1,0,8.36,0,0,10.24096,12.10106,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2003691,20.46106,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,16.51544,8.36,0,-1,0,8.36,0,0,8.15544,9.806985,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2003691,18.16698,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,18.8287,8.36,0,-1,0,8.36,0,0,10.4687,12.35157,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2003691,20.71157,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.2003691,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.9489055,0.9489055,0,-1,0,0.9489055,0,0,1.110223E-16,0,0,0.9988479,0.9489055,0,0,29.33333,3.198978,0,0.9988479,-0.9988479,10.11916,25.9465,0.2003691,1.043796,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.568682,1.568682,0,-1,0,1.568682,0,0,2.220446E-16,0,0,1.651245,1.568682,0,0,30.44316,2.20013,0,1.651245,-1.651245,8.378592,21.48353,0.2003691,1.725551,0,0,2.20013
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,1.931821,0.5214413,0,-1,0,0.5214413,0,0,1.41038,1.603562,0,0.5488855,0.5214413,0,0,32.27788,0.5488855,0,0.5488855,-0.5488855,7.800015,20,0.2003691,2.125003,0,0,0.5488855
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.214702,0,0,-1,0,0,0,0,2.214702,2.436172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003691,2.436172,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.744084,0,0,-1,0,0,0,0,1.744084,1.918492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003691,1.918492,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.518905,0,0,-1,0,0,0,0,2.518905,2.770795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003691,2.770795,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,1.944778,1.944778,10.74478,0,3.054429,1.944778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004079,2.139256,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.59279,2.59279,11.39279,0,3.218376,2.59279,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004606,2.852069,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.042137,4.042137,12,0,3.372,4.042137,53.27893,0,0,0,2.153608,0,0,7.957863,7.55997,16.16775,15.048,9.713577,0,9.713577,32.87711,84.30011,0.2005056,4.446351,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,4.926986,4.926986,0,0,0,4.926986,101.1106,8.881784E-16,0,0,4.981704,5.186301,4.926986,0,0,6.454176,23.79022,0,0.2045971,-0.2045971,32.66145,83.74712,0.2005056,5.419685,3.985363,0,28.77192
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5293707,0.5293707,0,-1,0,0.5293707,1243.54,0,0,0,6.582938,0.5572323,0.5293707,0,0,6.681506,23.58562,6.025705,0,6.025705,38.37793,98.40475,0.2004125,0.5823078,5.26635,0,30.16856
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,4.914286,4.914286,0,0,0,4.914286,195.4619,3.776822,0,0,9.605556,5.172933,4.914286,0,0,0.6558008,29.00876,0.6558008,0,0.6558008,39.00008,100,0.2004023,5.405715,7.684444,0,38.61431
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,16.19252,16.19252,7.832519,0,2.317627,16.19252,65.77731,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,17.81177,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.230895,2.230895,0,0,0,2.230895,541.3706,9.729098,0,0,12.07741,2.34831,2.230895,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,2.453984,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,10.16971,10.16971,3,0,1.095,10.16971,104.4957,3.079844,0,0,10.62691,7.547062,7.169709,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,11.18668,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,10.88056,8.36,0,-1,0,8.36,129.6982,2.042771,2.52056,3.608616,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,11.96862,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,16.73586,16.73586,8.375857,0,2.455092,16.73586,52.86375,0.04720181,0,0,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,18.40944,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004023,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.439137,1.439137,0,0,0,1.439137,0,0,0,0,0,1.514881,1.439137,0,0,0,29.59898,0,1.514881,-1.514881,37.40325,95.90559,0.2004023,1.583051,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,8.175353,8.175353,0,-1,0,8.175353,0,0,1.776357E-15,0.6328888,0,8.605636,8.175353,0,0,1.683201,28.0841,0,8.605636,-8.605636,28.33212,72.64631,0.2004023,8.992888,0,0,28.0841
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,6.386983,6.386983,0,-1,0,6.386983,0,0,8.881784E-16,0,0,6.723141,6.386983,0,0,11.24502,19.47846,0,6.723141,-6.723141,21.2453,54.47503,0.2004023,7.025682,0,0,19.47846
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6158356,0.6158356,0,-1,0,0.6158356,0,0,1.110223E-16,0,0,0.648248,0.6158356,0,0,18.71517,12.75532,0,0.648248,-0.648248,20.56199,52.72295,0.2004023,0.6774192,0,0,12.75532
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.480826,2.480826,0,-1,0,2.480826,0,0,0,0,0,2.611396,2.480826,0,0,19.43545,12.10707,0,2.611396,-2.611396,17.80934,45.66488,0.2004023,2.728909,0,0,12.10707
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.6388209,0.6388209,0,-1,0,0.6388209,0,0,1.110223E-16,0,0,0.672443,0.6388209,0,0,22.337,9.495677,0,0.672443,-0.672443,17.10052,43.8474,0.2004023,0.702703,0,0,9.495677
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.403566,2.403566,0,-1,0,2.403566,0,0,4.440892E-16,0,0,2.53007,2.403566,0,0,23.08416,8.823235,0,2.53007,-2.53007,14.43359,37.00914,0.2004023,2.643923,0,0,8.823235
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,3.872629,3.872629,0,-1,0,3.872629,0,0,8.881784E-16,0,0,4.076452,3.872629,0,0,25.89535,6.293165,0,4.076452,-4.076452,10.13664,25.99132,0.2004023,4.259892,0,0,6.293165
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.042964,2.105877,0,-1,0,2.105877,0,0,0.9370871,1.241384,0,2.216713,2.105877,0,0,30.42474,2.216713,0,2.216713,-2.216713,7.800015,20,0.2004023,3.347261,0,0,2.216713
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.438936,0,0,-1,0,0,0,0,1.438936,1.58283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004023,1.58283,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.632068,0,0,-1,0,0,0,0,2.632068,2.895274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004023,2.895274,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.493492,1.493492,10.29349,0,2.940253,1.493492,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004312,1.642842,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,1.965863,1.965863,10.76586,0,3.059763,1.965863,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004703,2.16245,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,8.903516,8.903516,12,0,3.372,8.903516,24.66926,0,0,0,2.196431,0,0,3.096485,2.94166,16.16775,15.048,5.138092,0,5.138092,28.53642,73.17017,0.2005031,9.793867,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,8.971622,8.971622,12,0,3.372,8.971622,65.13904,0,0,0,5.844028,0,0,3.028378,2.87696,11.02966,19.67228,8.720987,0,8.720987,36.80988,94.38411,0.2005541,9.868784,4.675222,12,25.51631
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,6.545446,6.545446,0,-1,0,6.545446,134.5014,0,0,0,8.803715,6.889943,6.545446,0,0,2.308674,27.52117,1.913772,0,1.913772,38.62544,99.0394,0.2005246,7.19999,7.042972,0,36.32489
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.248257,5.248257,0,0,0,5.248257,193.5295,4.237544,0,0,10.15693,5.524481,5.248257,0,0,0.3949019,29.24357,0.3949019,0,0.3949019,39.00008,100,0.2005185,5.773083,8.125542,0,39.40049
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.509495,0.509495,0,0,0,0.509495,2078.307,10.05256,0,0,10.58887,0.5363104,0.509495,0,0,0,29.59898,0,0,0,39.00008,100,0.2005185,0.5604444,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,10.24608,10.24608,3,0,1.095,10.24608,114.5254,4.106915,0,0,11.73437,7.627455,7.246082,0,0,0,29.59898,0,0,0,39.00008,100,0.2005185,11.27069,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,15.48731,15.48731,7.127307,0,2.139209,15.48731,74.1304,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005185,17.03604,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,10.15939,8.36,0,-1,0,8.36,120.7002,1.29054,1.799389,2.815328,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005185,11.17533,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,12.93569,12.93569,4.57569,0,1.493649,12.93569,69.78694,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005185,14.22926,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005185,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,2.943361,2.943361,0,0,0,2.943361,92.58838,0,0,0,2.72521,3.098275,2.943361,0,0,0,29.59898,0,0.3730645,-0.3730645,38.60683,98.99168,0.2005185,3.237697,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.432105,1.432105,0,0,0,1.432105,0,0,2.220446E-16,0,0,1.507479,1.432105,0,0,0.4145161,29.22591,0,1.507479,-1.507479,37.01781,94.91727,0.2005185,1.575315,0,0,29.22591
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,9.696914,8.36,0,-1,0,8.36,0,0,1.336913,2.306605,0,8.8,8.36,0,0,2.089492,27.71844,0,8.8,-8.8,27.7418,71.13267,0.2005185,10.6666,0,0,27.71844
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,7.568592,7.568592,0,-1,0,7.568592,0,0,8.881784E-16,0,0,7.966939,7.568592,0,0,11.86727,18.91843,0,7.966939,-7.966939,19.34391,49.59966,0.2005185,8.325451,0,0,18.91843
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.056868,3.056868,0,-1,0,3.056868,0,0,4.440892E-16,0,0,3.217756,3.056868,0,0,20.71943,10.9515,0,3.217756,-3.217756,15.95209,40.90272,0.2005185,3.362555,0,0,10.9515
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.21137,1.21137,0,-1,0,1.21137,0,0,2.220446E-16,0,0,1.275127,1.21137,0,0,24.29471,7.73374,0,1.275127,-1.275127,14.60799,37.45631,0.2005185,1.332507,0,0,7.73374
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.460484,1.460484,0,-1,0,1.460484,0,0,2.220446E-16,0,0,1.537352,1.460484,0,0,25.71152,6.458613,0,1.537352,-1.537352,12.98748,33.30117,0.2005185,1.606532,0,0,6.458613
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,2.912209,2.912209,0,-1,0,2.912209,0,0,4.440892E-16,0,0,3.065483,2.912209,0,0,27.41969,4.921261,0,3.065483,-3.065483,9.756178,25.01579,0.2005185,3.20343,0,0,4.921261
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.280708,1.762989,0,-1,0,1.762989,0,0,1.517719,1.845789,0,1.855778,1.762989,0,0,30.82578,1.855778,0,1.855778,-1.855778,7.800015,20,0.2005185,3.608779,0,0,1.855778
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.304422,0,0,-1,0,0,0,0,5.304422,5.834864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005185,5.834864,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,4.947073,0,0,-1,0,0,0,0,4.947073,5.44178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005185,5.44178,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.143032,0,0,-1,0,0,0,0,4.143032,4.557335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005185,4.557335,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.519741,2.519741,11.31974,0,3.199894,2.519741,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005695,2.771715,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.334652,2.334652,11.13465,0,3.153067,2.334652,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2006163,2.568118,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,8.297643,8.297643,12,0,3.372,8.297643,32.87321,0,0,0,2.727702,0,0,3.702357,3.517239,16.16775,15.048,6.244941,0,6.244941,29.58647,75.86259,0.2006559,9.127407,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,15.15106,15.15106,12,0,3.372,15.15106,35.26957,0,0,0,5.343712,3.3169,3.151055,0,0,9.922812,20.66845,2.026813,0,2.026813,31.50928,80.79285,0.2006663,16.66616,4.27497,12,26.01216
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,14.2311,8.36,0,-1,0,8.36,70.6674,0,5.871103,7.294213,5.907795,8.8,8.36,0,0,7.895999,22.49258,0,2.892205,-2.892205,28.46062,72.97581,0.2006663,15.65421,4.726236,0,28.40037
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,11.95068,11.95068,12,0,3.372,11.95068,63.68846,0,0,0,7.611204,0,0,0.04931953,0.04685355,11.10956,19.60037,7.658058,0,7.658058,35.7257,91.60416,0.2007054,13.14575,6.088963,12,27.21158
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,15.42598,15.42598,11.72171,0,3.301594,15.42598,47.65162,1.776357E-15,0,0,7.350728,3.899225,3.704263,0,0,3.451503,26.49263,3.451503,0,3.451503,39.00008,100,0.2007229,16.96857,5.880582,12,33.84335
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.352979,4.352979,0,0,0,4.352979,213.2588,4.701028,0,0,9.283112,4.582083,4.352979,0,0,0,29.59898,0,0,0,39.00008,100,0.2007229,4.788277,7.426489,0,38.88209
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,7.900872,7.900872,3,0,1.095,7.900872,95.40254,2.37882,0,0,7.537632,5.158813,4.900872,0,0,0,29.59898,0,0,0,39.00008,100,0.2007229,8.690959,6.030106,12,37.13661
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,9.47064,8.36,0,-1,0,8.36,96.67824,0,1.11064,2.057704,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.2007229,10.4177,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,6.78126,6.78126,0,0,0,6.78126,124.8,0.527398,0,0,8.463011,7.138169,6.78126,0,0,0.7974439,28.88128,0.7974439,0,0.7974439,39.00008,100,0.2007107,7.459386,6.770409,0,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,13.5789,13.5789,8.122516,0,2.390996,13.5789,42.2977,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.2007107,14.93679,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,9.211299,9.211299,6.886954,0,2.078399,9.211299,26.56171,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.2007107,10.13243,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,8.240428,8.240428,8.240428,0,2.420828,8.240428,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007107,9.064471,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,21.96377,8.36,0,-1,0,8.36,0,0,13.60377,15.80015,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2007107,24.16015,0,0,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,12.21347,8.36,0,-1,0,8.36,0,0,3.853469,5.074816,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2007107,13.43482,0,0,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,15.92663,8.36,0,-1,0,8.36,0,0,7.566634,9.159297,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2007107,17.5193,0,0,11.99898
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.38366,1.38366,0,-1,0,1.38366,0,0,0,0,0,1.456484,1.38366,0,0,29.33333,3.198978,0,1.456484,-1.456484,9.636765,24.7096,0.2007107,1.522026,0,0,3.198978
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.008543,1.008543,0,-1,0,1.008543,0,0,2.220446E-16,0,0,1.061625,1.008543,0,0,30.95165,1.742494,0,1.061625,-1.061625,8.517715,21.84025,0.2007107,1.109398,0,0,1.742494
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4249488,0.4249488,0,-1,0,0.4249488,0,0,5.551115E-17,0,0,0.4473145,0.4249488,0,0,32.13123,0.680869,0,0.4473145,-0.4473145,8.046204,20.63125,0.2007107,0.4674436,0,0,0.680869
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,2.847278,0.2218768,0,-1,0,0.2218768,0,0,2.625401,2.910129,0,0.2335546,0.2218768,0,0,32.62825,0.2335546,0,0.2335546,-0.2335546,7.800015,20,0.2007107,3.132005,0,0,0.2335546
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.288788,0,0,-1,0,0,0,0,1.288788,1.417667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007107,1.417667,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2130143,0,0,-1,0,0,0,0,0.2130143,0.2343158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007107,0.2343158,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.452731,0,0,-1,0,0,0,0,3.452731,3.798004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007107,3.798004,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.854247,1.854247,10.65425,0,3.031525,1.854247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200747,2.039672,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.665937,0.665937,9.465937,0,2.730882,0.665937,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2007576,0.7325307,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.206892,5.206892,12,0,3.372,5.206892,19.11666,0,0,0,0.9953842,0,0,6.793108,6.453452,16.16775,15.048,7.448836,0,7.448836,30.72859,78.79109,0.2008097,5.727582,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.710161,2.710161,9.640886,0,2.775144,2.710161,78.76759,0,0,0,2.134729,0,0,6.930725,6.584188,8.718917,21.75195,8.718917,0,8.718917,39.00008,100,0.2008185,2.981177,1.707783,12,23.88668
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,7.111465,7.111465,0,-1,0,7.111465,75.65252,0,0,0,5.380002,7.485753,7.111465,0,0,0,29.59898,0,2.105751,-2.105751,36.78042,94.30859,0.2008185,7.822612,4.304002,0,34.97898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,9.230656,9.230656,5.047701,0,1.613068,9.230656,73.04825,0,0,0,6.742832,4.40311,4.182954,0,0,2.339723,27.49323,2.339723,0,2.339723,39.00008,100,0.2008266,10.15372,5.394266,12,34.23606
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008266,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.266995,5.266995,0,0,0,5.266995,190.472,4.487944,0,0,10.03215,5.544205,5.266995,0,0,0,29.59898,0,0,0,39.00008,100,0.2008266,5.793694,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,6.823519,6.823519,0,0,0,6.823519,124.4018,1.30593,0,0,8.488583,7.182652,6.823519,0,0,0,29.59898,0,0,0,39.00008,100,0.2008266,7.505871,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.51778,1.51778,0,-1,0,1.51778,418.6603,4.75668,0,0,6.354344,1.597664,1.51778,0,0,0,29.59898,0,0,0,39.00008,100,0.2008266,1.669558,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,11.03269,11.03269,3.928934,0,1.33002,11.03269,67.77708,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2008266,12.13595,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3592568,0.3592568,0,0,0,0.3592568,977.3091,3.132885,0,0,3.51105,0.378165,0.3592568,0,0,0,29.59898,0,0,0,39.00008,100,0.2008266,0.3951825,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.313228,1.313228,0,0,0,1.313228,100.1224,0,2.220446E-16,0,1.314836,1.382346,1.313228,0,0,0,29.59898,0,0.06750993,-0.06750993,38.92892,99.81754,0.2008266,1.444551,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,8.735184,8.735184,8.814142,0,2.565978,8.735184,0,0,0,0,0,0,0,0.07895897,0.07501102,0.07501102,29.53147,0.07501102,0,0.07501102,39.00008,100,0.2008272,9.608702,0,12,29.53147
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,8.85533,8.36,0,-1,0,8.36,0,0,0.4953303,1.380863,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2008272,9.740864,0,0,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,9.870177,8.36,0,-1,0,8.36,0,0,1.510177,2.497195,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2008272,10.85719,0,0,20.79898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.512577,3.512577,0,-1,0,3.512577,0,0,4.440892E-16,0,0,3.697449,3.512577,0,0,19.55556,11.99898,0,3.697449,-3.697449,16.55059,42.43734,0.2008272,3.863835,0,0,11.99898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.733038,3.733038,0,-1,0,3.733038,0,0,4.440892E-16,0,0,3.929514,3.733038,0,0,23.66383,8.301529,0,3.929514,-3.929514,12.40852,31.81667,0.2008272,4.106342,0,0,8.301529
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.9956328,0.9956328,0,-1,0,0.9956328,0,0,0,0,0,1.048035,0.9956328,0,0,28.02996,4.372015,0,1.048035,-1.048035,11.3038,28.98404,0.2008272,1.095196,0,0,4.372015
