Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.938958,2.938958,0,-1,0,2.938958,0,0,4.440892E-16,0,0,3.09364,2.938958,0,0,0,29.59898,0,3.09364,-3.09364,35.73909,91.63852,0,3.232853,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.406078,5.406078,0,-1,0,5.406078,0,0,0,0,0,5.690609,5.406078,0,0,3.437377,26.50534,0,5.690609,-5.690609,29.74067,76.25797,0,5.946686,0,0,26.50534
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.460694,5.460694,0,-1,0,5.460694,0,0,0,0,0,5.748099,5.460694,0,0,9.760276,20.81473,0,5.748099,-5.748099,23.68164,60.72203,0,6.006763,0,0,20.81473
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,4.988668,4.988668,0,0,0,4.988668,0,0,8.881784E-16,0,0,5.25123,4.988668,0,0,16.14705,15.06663,0,5.25123,-5.25123,18.14636,46.52903,0,5.487535,0,0,15.06663
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.68127,1.68127,0,0,0,1.68127,0,0,2.220446E-16,0,0,1.769758,1.68127,0,0,21.98175,9.815401,0,1.769758,-1.769758,16.28087,41.74574,0,1.849397,0,0,9.815401
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.621119,4.621119,0,0,0,4.621119,16.15812,0,0,0,0.7466863,4.864336,4.621119,0,0,23.94815,8.045644,0,4.11765,-4.11765,11.94048,30.61657,0,5.083231,0.597349,0,8.79233
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,4.735496,4.735496,3,0,1.095,4.735496,35.3849,0,0,0,1.675651,1.826838,1.735496,0,0,28.52332,3.927994,0,0.1511872,-0.1511872,11.78112,30.20794,0,5.209045,1.340521,12,5.603644
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,9.830776,6.692294,0,-1,0,6.692294,48.82801,0,3.138482,6.605022,3.267714,7.04452,6.692294,0,0,28.6913,3.776806,0,3.776806,-3.776806,7.800015,20,0,10.81385,2.614171,0,7.04452
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.959145,2.959145,11.75914,0,3.311064,2.959145,26.9107,1.776357E-15,0,0,0.7963266,0,0,8.8,8.36,32.88775,0,9.156326,0,9.156326,16.48647,42.27291,0.2689171,3.25506,0.6370612,12,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,11.90818,11.90818,12,0,3.372,11.90818,5.410654,0,0,0,0.6443101,0,0,0.09182493,0.08723368,23.73143,8.240694,0.7315438,0,0.7315438,17.18047,44.05241,0.2690339,13.09899,0.5154481,12,8.885004
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,10.33119,10.33119,12,0,3.372,10.33119,33.88022,0,0,0,3.500231,0,0,1.668807,1.585367,22.99988,8.899083,5.085598,0,5.085598,22.00509,56.42321,0.2714167,11.36431,2.800185,12,12.39931
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,7.84371,7.84371,12,0,3.372,7.84371,39.42757,0,0,0,3.092585,0,0,4.15629,3.948476,17.91429,13.47612,7.04106,0,7.04106,28.68483,73.5507,0.2751965,8.62808,2.474068,12,16.56871
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,4.764892,4.764892,0,-1,0,4.764892,27.49155,0,0,0,1.309943,5.015676,4.764892,0,0,10.87323,19.81308,0,3.705733,-3.705733,24.77864,63.53486,0.2751965,5.241381,1.047954,0,21.12302
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,14.99071,16.10734,0.7423225,0,0.7423225,25.48287,65.34058,0.2662196,0,0.593858,0,16.84966
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,6.370611,6.370611,0,0,0,6.370611,22.97723,0,8.881784E-16,0,1.46379,6.705906,6.370611,0,0,14.24838,16.77543,0,5.242116,-5.242116,19.9572,51.1722,0.2662196,7.007672,1.171032,0,18.23922
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,0,0,0,0,0,0,0,0.7700023,0,0,0,0,20.07296,11.53332,0.7700023,0,0.7700023,20.68769,53.04525,0.2575066,0,0.6160018,0,12.30332
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,6.669005,6.669005,12,0,3.372,6.669005,0,0,0,0,0,0,0,5.330995,5.064445,19.30296,12.22632,5.064445,0,5.064445,25.49224,65.36459,0.2643085,7.335906,0,12,12.22632
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,9.22293,8.36,0,-1,0,8.36,0,0,0.8629296,1.785223,0,8.8,8.36,0,0,14.23851,16.78432,0,8.8,-8.8,16.21623,41.57999,0.2643085,10.14522,0,0,16.78432
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,12.8652,7.585104,0,-1,0,7.585104,0,0,5.280092,6.566612,0,7.98432,7.585104,0,0,24.01629,7.98432,0,7.98432,-7.98432,7.800015,20,0.2643085,14.15172,0,0,7.98432
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,15.20596,0,0,-1,0,0,0,0,15.20596,16.72655,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2643085,16.72655,0,0,8.426001E-16
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2384354,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2384354,0.2622789,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2643085,0.2622789,0,0,8.426001E-16
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.9889713,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9889713,1.087868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2643085,1.087868,0,0,8.426001E-16
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.02462,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.02462,3.327082,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2643085,3.327082,0,0,8.426001E-16
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.247188,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.247188,1.371907,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2643085,1.371907,0,0,8.426001E-16
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2643085,0,0,0,8.426001E-16
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.397579,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.397579,4.837337,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2643085,4.837337,0,0,8.426001E-16
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2643085,0,0,0,8.426001E-16
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.7156124,0.7156124,9.515613,0,2.74345,0.7156124,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2540786,0.7871736,0,12,8.426001E-16
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2431839,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.020719,3.020719,11.37036,0,3.2127,3.020719,37.76661,0,0,0,1.140823,0,0,8.349636,7.932155,16.16775,15.048,9.072978,0,9.072978,32.26938,82.74184,0.2458795,3.322791,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.000019,2.000019,0,0,0,2.000019,157.8749,0,0,0,3.157528,2.105283,2.000019,0,0,7.094776,23.21368,1.052245,0,1.052245,33.26763,85.30145,0.2412124,2.200021,2.526022,0,26.37121
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.358285,2.358285,0,-1,0,2.358285,246.8868,0,0,0,5.822294,2.482405,2.358285,0,0,6.042531,24.1607,3.339888,0,3.339888,36.43613,93.42578,0.2275059,2.594114,4.657835,0,29.98299
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,6.746414,0,0,9.449057,0,0,0,0,2.702642,27.1666,2.702642,0,2.702642,39.00008,100,0.2175046,0,7.559246,0,36.61566
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2175046,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.402506,6.402506,0,0,0,6.402506,198.154,5.94734,0,0,12.68682,6.73948,6.402506,0,0,0,29.59898,0,0,0,39.00008,100,0.2175046,7.042757,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,11.63379,11.63379,3.27379,0,1.164269,11.63379,99.76186,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2175046,12.79717,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,11.24287,8.36,0,-1,0,8.36,137.158,2.666409,2.882865,4.007152,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2175046,12.36715,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.98076,2.98076,0,0,0,2.98076,273.7403,5.021899,0,0,8.159541,3.137642,2.98076,0,0,0,29.59898,0,0,0,39.00008,100,0.2175046,3.278836,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,6.948029,6.948029,0,0,0,6.948029,45.10014,0,8.881784E-16,0,3.13357,7.313715,6.948029,0,0,0,29.59898,0,4.180144,-4.180144,34.59382,88.70192,0.2175046,7.642831,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,9.766876,9.766876,11.95836,0,3.361464,9.766876,23.93584,0,0,0,2.337784,0,0,2.19148,2.081906,4.644605,25.41883,4.41969,0,4.41969,38.78671,99.45289,0.2217394,10.74356,1.870227,12,27.75662
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2249151,29.39655,0,0,0,38.78671,99.45289,0.2217394,0,0,0,29.39655
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.612824,2.612824,0,-1,0,2.612824,0,0,4.440892E-16,0,0,2.750342,2.612824,0,0,0.2249151,29.39655,0,2.750342,-2.750342,35.88759,92.01928,0.2217394,2.874107,0,0,29.39655
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,6.880328,6.880328,0,-1,0,6.880328,0,0,8.881784E-16,0,0,7.24245,6.880328,0,0,3.28085,26.64621,0,7.24245,-7.24245,28.25338,72.44441,0.2217394,7.56836,0,0,26.64621
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32802,19.40376,0,0,0,28.25338,72.44441,0.2217394,0,0,0,19.40376
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32802,19.40376,0,0,0,28.25338,72.44441,0.2217394,0,0,0,19.40376
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.574526,2.574526,0,-1,0,2.574526,0,0,0,0,0,2.710028,2.574526,0,0,11.32802,19.40376,0,2.710028,-2.710028,25.39676,65.11976,0.2217394,2.831979,0,0,19.40376
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.14032,3.14032,0,-1,0,3.14032,0,0,4.440892E-16,0,0,3.3056,3.14032,0,0,14.33916,16.69374,0,3.3056,-3.3056,21.91235,56.1854,0.2217394,3.454352,0,0,16.69374
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3349375,0.3349375,0,-1,0,0.3349375,0,0,5.551115E-17,0,0,0.3525659,0.3349375,0,0,18.01205,13.38813,0,0.3525659,-0.3525659,21.54071,55.23249,0.2217394,0.3684313,0,0,13.38813
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.8327707,0.8327707,0,-1,0,0.8327707,0,0,1.110223E-16,0,0,0.8766007,0.8327707,0,0,18.40379,13.03557,0,0.8766007,-0.8766007,20.61669,52.86321,0.2217394,0.9160478,0,0,13.03557
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.533622,4.533622,0,-1,0,4.533622,0,0,0,0,0,4.772233,4.533622,0,0,19.37779,12.15897,0,4.772233,-4.772233,15.58632,39.96484,0.2217394,4.986984,0,0,12.15897
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.141459,3.141459,0,-1,0,3.141459,0,0,0,0,0,3.306799,3.141459,0,0,24.68027,7.386735,0,3.306799,-3.306799,12.10065,31.02724,0.2217394,3.455605,0,0,7.386735
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,4.758698,4.758698,12,0,3.372,4.758698,0,0,0,0,0,0,0,7.241302,6.879238,28.35449,4.079937,6.879238,0,6.879238,18.62686,47.76109,0.2287499,5.234567,0,12,4.079937
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.842987,1.842987,10.64299,0,3.028676,1.842987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.47525,10.27125,8.36,0,8.36,26.55786,68.09693,0.2316607,2.027286,0,12,10.27125
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,13.11525,17.79525,10.83857,0,10.83857,36.84023,94.46194,0.2220884,0,1.982857,12,20.27382
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,6.429309,6.429309,0,0,0,6.429309,79.80647,0,0,0,5.131004,6.767694,6.429309,0,0,2.276682,27.54996,0,1.636689,-1.636689,35.11501,90.0383,0.2220884,7.07224,4.104804,0,32.68097
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,8.593358,8.36,0,-1,0,8.36,90.4198,0,0.2333577,1.092693,7.559095,8.8,8.36,0,0,4.095226,25.91327,0,1.240905,-1.240905,33.80698,86.68439,0.2220884,9.452694,6.047276,0,33.47237
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,5.762382,5.762382,0,0,0,5.762382,187.7425,0,0,0,10.81844,6.065665,5.762382,0,0,5.474009,24.67237,4.752777,0,4.752777,38.31586,98.24559,0.2111762,6.33862,8.654754,0,35.49081
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,16.45035,16.45035,8.090345,0,2.382858,16.45035,78.42872,3.380563,0,0,12.9018,8.8,8.36,0,0,0.721232,28.94987,0.721232,0,0.721232,39.00008,100,0.2096132,18.09538,10.32144,12,41.85167
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.523782,3.523782,0,0,0,3.523782,385.3649,9.870175,0,0,13.57942,3.709245,3.523782,0,0,0,29.59898,0,0,0,39.00008,100,0.2096132,3.876161,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,5.78633,5.78633,0,0,0,5.78633,228.5831,7.135701,0,0,13.22657,6.090874,5.78633,0,0,0,29.59898,0,0,0,39.00008,100,0.2096132,6.364964,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.659949,3.659949,0,-1,0,3.659949,319.4447,7.838936,0,0,11.69151,3.852578,3.659949,0,0,0,29.59898,0,0,0,39.00008,100,0.2096132,4.025944,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,10.13207,10.13207,3,0,1.095,10.13207,86.46581,1.253334,0,0,8.760775,7.507441,7.132069,0,0,0,29.59898,0,0,0,39.00008,100,0.2096132,11.14528,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,8.584461,8.584461,3,0,1.095,8.584461,68.5057,0.002464937,0,0,5.880845,5.87838,5.584461,0,0,0,29.59898,0,0,0,39.00008,100,0.2096132,9.442907,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,20.57475,20.36,12,0,3.372,20.36,13.15333,0,0.2147447,2.272219,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.2096132,22.63222,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,10.34247,10.34247,12,0,3.372,10.34247,0,0,0,0,0,0,0,1.657529,1.574652,6.802202,23.477,1.574652,0,1.574652,34.04079,87.2839,0.2109855,11.37672,0,12,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.22755,24.89418,0,0,0,34.04079,87.2839,0.2109855,0,0,0,24.89418
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,10.15643,8.36,0,-1,0,8.36,0,0,1.796426,2.812068,0,8.8,8.36,0,0,5.22755,24.89418,0,8.8,-8.8,24.76477,63.49929,0.2109855,11.17207,0,0,24.89418
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,11.20181,8.36,0,-1,0,8.36,0,0,2.84181,3.961991,0,8.8,8.36,0,0,15.00533,16.09418,0,8.8,-8.8,15.48876,39.71469,0.2109855,12.32199,0,0,16.09418
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.074639,5.074639,0,-1,0,5.074639,0,0,0,0,0,5.341725,5.074639,0,0,24.78311,7.294184,0,5.341725,-5.341725,9.858088,25.2771,0.2109855,5.582103,0,0,7.294184
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.305196,1.854835,0,-1,0,1.854835,0,0,1.450361,1.780881,0,1.952458,1.854835,0,0,30.71836,1.952458,0,1.952458,-1.952458,7.800015,20,0.2109855,3.635716,0,0,1.952458
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.220116,0,0,-1,0,0,0,0,1.220116,1.342127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2109855,1.342127,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.549839,0,0,-1,0,0,0,0,4.549839,5.004823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2109855,5.004823,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,3.93364,0,0,-1,0,0,0,0,3.93364,4.327004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2109855,4.327004,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.8082601,0,0,-1,0,0,0,0,0.8082601,0.8890861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2109855,0.8890861,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02975898,0,0,-1,0,0,0,0,0.02975898,0.03273487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2109855,0.03273487,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.841603,1.841603,10.6416,0,3.028326,1.841603,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2145642,2.025764,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.122921,3.122921,11.92292,0,3.352499,3.122921,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2204393,3.435213,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.2175836,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1468689,0.1468689,0,0,0,0.1468689,1599.029,0,0,0,2.348476,0.1545988,0.1468689,0,0,7.155215,23.15928,2.193878,0,2.193878,34.29334,87.93147,0.2138235,0.1615558,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.961338,25.13377,4.823226,0,4.823226,38.86905,99.66404,0.2059971,0,3.858581,0,29.957
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,19.01241,19.01241,12,0,3.372,19.01241,19.21797,8.881784E-16,0,0.553645,3.653798,7.381478,7.012404,0,0,0.1381111,29.47468,0,3.72768,-3.72768,34.93974,89.58888,0.2059971,20.91364,2.923039,12,33.12848
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,8.186535,8.186535,10.94255,0,3.104464,8.186535,16.84367,0,0,0,1.378913,0,0,2.756012,2.618211,4.279978,25.747,3.997124,0,3.997124,38.73174,99.31195,0.208351,9.005188,1.10313,12,27.12591
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.133492,2.133492,0,0,0,2.133492,169.8707,1.095542,0,0,3.624177,2.24578,2.133492,0,0,0.2828539,29.34441,0.2828539,0,0.2828539,39.00008,100,0.2079179,2.346841,2.899341,0,32.96859
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,6.716333,6.716333,0,0,0,6.716333,94.43422,0,0,0,6.342516,7.069824,6.716333,0,0,0,29.59898,0,0.7273076,-0.7273076,38.23343,98.03423,0.2079179,7.387966,5.074013,0,35.94149
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,9.081751,8.36,0,-1,0,8.36,16.76448,0,0.721751,1.629926,1.401511,8.8,8.36,0,0,0.8081195,28.87167,0,7.398489,-7.398489,30.43474,78.03763,0.2079179,9.989926,1.121209,0,30.27318
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.797198,2.797198,0,0,0,2.797198,60.0156,0,4.440892E-16,0,1.678755,2.944419,2.797198,0,0,9.028663,21.47318,0,1.265664,-1.265664,29.10061,74.6168,0.2079179,3.076917,1.343004,0,23.15194
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,10.43496,20.20752,1.069994,0,1.069994,30.11569,77.21957,0.2062955,0,0.8559952,0,21.27751
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.539736,2.539736,0,0,0,2.539736,24.7113,0,4.440892E-16,0,0.6276017,2.673406,2.539736,0,0,9.364962,21.17051,0,2.045805,-2.045805,27.95923,71.69019,0.2062955,2.79371,0.5020813,0,21.79811
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,13.19608,13.19608,12,0,3.372,13.19608,0,0,0,0,0,1.259032,1.19608,0,0,11.63808,19.12471,0,1.259032,-1.259032,26.63209,68.28728,0.2062955,14.51569,0,12,19.12471
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,8.133098,8.133098,0,-1,0,8.133098,0,0,1.776357E-15,0.5864074,0,8.561155,8.133098,0,0,13.037,17.86567,0,8.561155,-8.561155,17.60784,45.14822,0.2062955,8.946407,0,0,17.86567
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.925134,1.925134,0,-1,0,1.925134,0,0,4.440892E-16,0,0,2.026457,1.925134,0,0,22.5494,9.304521,0,2.026457,-2.026457,15.47177,39.67112,0.2062955,2.117647,0,0,9.304521
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,9.571642,6.91416,0,-1,0,6.91416,0,0,2.657481,3.614645,0,7.278064,6.91416,0,0,24.80102,7.278064,0,7.278064,-7.278064,7.800015,20,0.2062955,10.52881,0,0,7.278064
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.678021,0,0,-1,0,0,0,0,2.678021,2.945823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,2.945823,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.681958,0,0,-1,0,0,0,0,2.681958,2.950154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,2.950154,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2710856,0,0,-1,0,0,0,0,0.2710856,0.2981942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,0.2981942,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.011041,0,0,-1,0,0,0,0,2.011041,2.212145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,2.212145,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.324585,0,0,-1,0,0,0,0,1.324585,1.457044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,1.457044,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.230893,0,0,-1,0,0,0,0,5.230893,5.753982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,5.753982,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.808413,0,0,-1,0,0,0,0,0.808413,0.8892543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2062955,0.8892543,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.548914,4.548914,12,0,3.372,4.548914,0,0,0,0,0,0,0,7.451086,7.078531,32.88775,0,7.078531,0,7.078531,14.5153,37.21864,0.2106942,5.003806,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.8718966,0.8718966,9.671897,0,2.78299,0.8718966,0,0,0,0,0,0,0,8.8,8.36,25.80922,6.370678,8.36,0,8.36,22.44629,57.55448,0.2114424,0.9590862,0,12,6.370678
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,17.44922,13.89468,9.330274,0,9.330274,31.29777,80.25053,0.2093276,0,0.7762187,12,14.86495
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.053288,6.053288,0,0,0,6.053288,34.90458,0,0,0,2.112875,6.371882,6.053288,0,0,8.118949,22.29192,0,4.259007,-4.259007,26.80838,68.7393,0.2093276,6.658617,1.6903,0,24.4048
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.614873,5.614873,0,-1,0,5.614873,41.78943,0,0,0,2.346423,5.910393,5.614873,0,0,12.85118,18.03292,0,3.563969,-3.563969,23.05163,59.10661,0.2093276,6.17636,1.877139,0,20.37934
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,3.896948,3.896948,0,0,0,3.896948,95.23421,0,0,0,3.711228,4.102051,3.896948,0,0,16.81115,14.46895,0,0.390823,-0.390823,22.63966,58.0503,0.2093276,4.286643,2.968982,0,18.18018
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.8807302,0.8807302,0,0,0,0.8807302,370.9096,0,0,0,3.266713,0.9270844,0.8807302,0,0,17.24539,14.07812,2.339628,0,2.339628,24.85923,63.74148,0.2063456,0.9688032,2.61337,0,17.34484
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,14.90576,16.18379,5.266679,0,5.266679,29.85564,76.55276,0.199934,0,4.213343,0,21.45047
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,13.29913,13.29913,12,0,3.372,13.29913,7.632017,0,0,0,1.014992,1.367506,1.299131,0,0,9.639086,20.9238,0,0.3525142,-0.3525142,29.48406,75.59999,0.199934,14.62904,0.8119935,12,21.93879
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,10.03077,20.57129,3.32663,0,3.32663,32.63997,83.69207,0.1960856,0,2.661304,0,23.89792
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,17.38923,17.38923,12,0,3.372,17.38923,20.15583,0,0,0,3.504945,5.672875,5.389232,0,0,6.704139,23.56525,0,2.167931,-2.167931,30.35477,77.8326,0.1960856,19.12815,2.803956,12,27.0702
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,6.841456,0,2.066888,0,0,0,0,0,2.613567,0,0,6.841456,6.499383,9.11295,21.39732,9.11295,0,9.11295,39.00008,100,0.1921995,0,2.090854,12,24.01089
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.018544,5.018544,0,0,0,5.018544,20.46831,0,0,0,1.027211,5.282678,5.018544,0,0,0,29.59898,0,4.255467,-4.255467,34.51442,88.49834,0.1921995,5.520399,0.8217691,0,30.62619
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.6638224,0.6638224,0,0,0,0.6638224,0,0,0,0,0,0.6987604,0.6638224,0,0,4.728297,25.34351,0,0.6987604,-0.6987604,33.77786,86.60973,0.1921995,0.7302046,0,0,25.34351
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.082563,5.082563,0,-1,0,5.082563,0,0,8.881784E-16,0,0,5.350067,5.082563,0,0,5.504697,24.64475,0,5.350067,-5.350067,28.1384,72.1496,0.1921995,5.59082,0,0,24.64475
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.236788,4.236788,0,-1,0,4.236788,0,0,8.881784E-16,0,0,4.459777,4.236788,0,0,11.44922,19.29468,0,4.459777,-4.459777,23.43738,60.09573,0.1921995,4.660467,0,0,19.29468
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40452,14.83491,0,0,0,23.43738,60.09573,0.1921995,0,0,0,14.83491
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.734033,1.734033,0,-1,0,1.734033,0,0,2.220446E-16,0,0,1.825298,1.734033,0,0,16.40452,14.83491,0,1.825298,-1.825298,21.51335,55.16232,0.1921995,1.907436,0,0,14.83491
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.317593,2.317593,0,-1,0,2.317593,0,0,4.440892E-16,0,0,2.439571,2.317593,0,0,18.43263,13.00961,0,2.439571,-2.439571,18.94181,48.56866,0.1921995,2.549352,0,0,13.00961
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.326787,3.326787,0,-1,0,3.326787,0,0,0,0,0,3.501881,3.326787,0,0,21.14327,10.57004,0,3.501881,-3.501881,15.25051,39.10379,0.1921995,3.659465,0,0,10.57004
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.727234,1.727234,0,-1,0,1.727234,0,0,2.220446E-16,0,0,1.818141,1.727234,0,0,25.03425,7.068157,0,1.818141,-1.818141,13.33402,34.18972,0.1921995,1.899958,0,0,7.068157
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.533572,2.533572,0,-1,0,2.533572,0,0,0,0,0,2.666918,2.533572,0,0,27.0544,5.250016,0,2.666918,-2.666918,10.52284,26.98159,0.1921995,2.786929,0,0,5.250016
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1968974,0.1968974,0,-1,0,0.1968974,0,0,0,0,0,0.2072605,0.1968974,0,0,30.01764,2.583098,0,0.2072605,-0.2072605,10.30437,26.4214,0.1921995,0.2165872,0,0,2.583098
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.358517,2.257046,0,-1,0,2.257046,0,0,3.101471,3.637323,0,2.375837,2.257046,0,0,30.24793,2.375837,0,2.375837,-2.375837,7.800015,20,0.1921995,5.894369,0,0,2.375837
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,3.783321,3.783321,12,0,3.372,3.783321,0,0,0,0,0,0,0,8.216679,7.805845,32.88775,0,7.805845,0,7.805845,15.20529,38.98785,0.1964658,4.161654,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.265448,3.265448,12,0,3.372,3.265448,0,0,0,0,0,0,0,8.734551,8.297824,25.08191,7.02526,8.297824,0,8.297824,23.0773,59.17244,0.2006323,3.591993,0,12,7.02526
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.097633,1.097633,9.897633,0,2.840101,1.097633,187.9626,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,16.78408,14.4933,10.42314,0,10.42314,32.96555,84.52689,0.1999021,1.207396,1.650511,12,16.55644
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.360946,23.87413,5.731556,0,5.731556,38.40298,98.469,0.1945531,0,4.585245,0,29.60568
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,8.488642,0,0,9.118032,0,0,0,0,0.6293901,29.03253,0.6293901,0,0.6293901,39.00008,100,0.1939831,0,7.294426,0,38.15056
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,5.751977,5.751977,0,0,0,5.751977,186.1528,4.652754,0,0,10.70747,6.054713,5.751977,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,6.327175,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,8.255284,8.255284,3,0,1.095,8.255284,153.9294,7.175435,0,0,12.70731,5.531878,5.255284,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,9.080812,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.453466,1.453466,0,-1,0,1.453466,769.6331,9.65639,0,0,11.18635,1.529964,1.453466,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,1.598812,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,12.07123,12.07123,3.711229,0,1.274941,12.07123,78.14191,0.6326892,0,0,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,13.27835,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.62437,3.62437,0,0,0,3.62437,188.0077,2.998968,0,0,6.814095,3.815126,3.62437,0,0,0,29.59898,0,0,0,39.00008,100,0.1939831,3.986807,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,6.639482,6.639482,0,0,0,6.639482,43.07342,0,8.881784E-16,0,2.859852,6.988929,6.639482,0,0,0,29.59898,0,4.129077,-4.129077,34.64765,88.83995,0.1939831,7.303431,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.587863,25.4699,0,0,0,34.64765,88.83995,0.1939831,0,0,0,25.4699
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,6.637055,6.637055,0,-1,0,6.637055,0,0,8.881784E-16,0,0,6.986374,6.637055,0,0,4.587863,25.4699,0,6.986374,-6.986374,27.28336,69.95721,0.1939831,7.300761,0,0,25.4699
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.7000441,0.7000441,0,-1,0,0.7000441,0,0,1.110223E-16,0,0,0.7368885,0.7000441,0,0,12.3505,18.48353,0,0.7368885,-0.7368885,26.50661,67.96555,0.1939831,0.7700485,0,0,18.48353
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.16927,17.74664,0,0,0,26.50661,67.96555,0.1939831,0,0,0,17.74664
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.765091,2.765091,0,-1,0,2.765091,0,0,4.440892E-16,0,0,2.910622,2.765091,0,0,13.16927,17.74664,0,2.910622,-2.910622,23.43855,60.09872,0.1939831,3.0416,0,0,17.74664
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.9074212,0.9074212,0,-1,0,0.9074212,0,0,1.110223E-16,0,0,0.9551802,0.9074212,0,0,16.40329,14.83602,0,0.9551802,-0.9551802,22.4317,57.51707,0.1939831,0.9981633,0,0,14.83602
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.7847597,0.7847597,0,-1,0,0.7847597,0,0,1.110223E-16,0,0,0.8260628,0.7847597,0,0,17.4646,13.88084,0,0.8260628,-0.8260628,21.56096,55.28439,0.1939831,0.8632357,0,0,13.88084
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.763181,1.763181,0,-1,0,1.763181,0,0,2.220446E-16,0,0,1.85598,1.763181,0,0,18.38245,13.05477,0,1.85598,-1.85598,19.60458,50.26805,0.1939831,1.939499,0,0,13.05477
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.624316,4.624316,0,-1,0,4.624316,0,0,8.881784E-16,0,0,4.867702,4.624316,0,0,20.44465,11.19879,0,4.867702,-4.867702,14.47357,37.11165,0.1939831,5.086748,0,0,11.19879
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.8400496,0.8400496,0,-1,0,0.8400496,0,0,0,0,0,0.8842627,0.8400496,0,0,25.85321,6.331092,0,0.8842627,-0.8842627,13.54148,34.72167,0.1939831,0.9240545,0,0,6.331092
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.034084,2.034084,0,-1,0,2.034084,0,0,4.440892E-16,0,0,2.141141,2.034084,0,0,26.83572,5.446829,0,2.141141,-2.141141,11.28452,28.9346,0.1939831,2.237492,0,0,5.446829
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.264841,2.264841,0,0,0,2.264841,0,0,4.440892E-16,0,0,2.384043,2.264841,0,0,29.21477,3.305688,0,2.384043,-2.384043,8.771515,22.49102,0.1939831,2.491325,0,0,3.305688
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.8637,0.9216449,0,0,0,8.771515,22.49102,0.1939831,0,0,0,0.9216449
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,31.8637,0.9216449,1.574391,0,1.574391,10.26511,26.32075,0.1925718,0,1.259512,0,2.496035
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.09162,3.09162,11.42905,0,3.227549,3.09162,124.5514,0,0,0,3.850656,0,0,8.337428,7.920557,30.28931,2.338596,11.77121,0,11.77121,21.43227,54.95442,0.1930219,3.400782,3.080524,12,6.189252
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.691135,2.691135,0,-1,0,2.691135,265.534,0,0,0,7.145879,2.832774,2.691135,0,0,18.5181,12.93269,4.313106,0,4.313106,25.52404,65.44611,0.1894409,2.960249,5.716703,0,20.07857
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,13.3613,13.3613,12,0,3.372,13.3613,78.23018,0,0,0,10.45257,1.432943,1.361296,0,0,14.205,16.81448,9.019623,0,9.019623,34.0808,87.3865,0.1905122,14.69743,8.362053,12,27.26705
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.8504997,0.8504997,0,0,0,0.8504997,1158.191,3.769778,0,0,9.850413,0.8952629,0.8504997,0,0,5.185372,24.93214,5.185372,0,5.185372,39.00008,100,0.1865077,0.9355497,7.880331,0,34.78255
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.999662,1.999662,0,-1,0,1.999662,540.531,8.703887,0,0,10.80879,2.104908,1.999662,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,2.199628,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2084943,0.2084943,0,0,0,0.2084943,4319.742,8.786948,0,0,9.006416,0.2194677,0.2084943,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,0.2293438,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,12.98995,12.98995,6.906186,0,2.083265,12.98995,49.29935,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,14.28894,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.77902,1.77902,0,0,0,1.77902,169.3768,1.140594,0,0,3.013247,1.872653,1.77902,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,1.956922,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865077,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,5.690036,5.690036,0,-1,0,5.690036,0,0,8.881784E-16,0,0,5.989512,5.690036,0,0,0,29.59898,0,5.989512,-5.989512,32.68658,83.81157,0.1865077,6.25904,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.517039,5.517039,0,-1,0,5.517039,0,0,0,0,0,5.80741,5.517039,0,0,6.655014,23.60947,0,5.80741,-5.80741,26.56503,68.11533,0.1865077,6.068743,0,0,23.60947
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.10769,17.80206,0,0,0,26.56503,68.11533,0.1865077,0,0,0,17.80206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.083618,1.083618,0,-1,0,1.083618,0,0,2.220446E-16,0,0,1.14065,1.083618,0,0,13.10769,17.80206,0,1.14065,-1.14065,25.36268,65.03238,0.1865077,1.19198,0,0,17.80206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3603585,0.3603585,0,-1,0,0.3603585,0,0,5.551115E-17,0,0,0.3793247,0.3603585,0,0,14.37508,16.66141,0,0.3793247,-0.3793247,24.96284,64.00714,0.1865077,0.3963943,0,0,16.66141
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.272727,1.272727,0,-1,0,1.272727,0,0,0,0,0,1.339713,1.272727,0,0,14.79655,16.28208,0,1.339713,-1.339713,23.55066,60.38617,0.1865077,1.4,0,0,16.28208
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.114786,3.114786,0,-1,0,3.114786,0,0,4.440892E-16,0,0,3.278722,3.114786,0,0,16.28512,14.94237,0,3.278722,-3.278722,20.09458,51.52446,0.1865077,3.426264,0,0,14.94237
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.388382,1.388382,0,-1,0,1.388382,0,0,0,0,0,1.461455,1.388382,0,0,19.92815,11.66365,0,1.461455,-1.461455,18.55407,47.57444,0.1865077,1.52722,0,0,11.66365
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.05741,1.05741,0,-1,0,1.05741,0,0,0,0,0,1.113063,1.05741,0,0,21.55198,10.20219,0,1.113063,-1.113063,17.3808,44.56606,0.1865077,1.163151,0,0,10.20219
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.956869,2.956869,0,-1,0,2.956869,0,0,4.440892E-16,0,0,3.112493,2.956869,0,0,22.78872,9.089128,0,3.112493,-3.112493,14.09994,36.15363,0.1865077,3.252555,0,0,9.089128
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.24705,5.976635,0,0,0,14.09994,36.15363,0.1865077,0,0,0,5.976635
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.531181,2.531181,0,0,0,2.531181,0,0,0,0,0,2.664401,2.531181,0,0,26.24705,5.976635,0,2.664401,-2.664401,11.29142,28.95229,0.1865077,2.784299,0,0,5.976635
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.035303,2.035303,0,0,0,2.035303,123.1506,0,0,0,2.506489,2.142425,2.035303,0,0,29.20749,3.312234,0.3640642,0,0.3640642,11.6368,29.83788,0.1862329,2.238834,2.005191,0,5.818723
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,6.266819,6.266819,12,0,3.372,6.266819,81.23438,0,0,0,5.090811,0,0,5.733181,5.446522,28.84343,3.639892,10.53733,0,10.53733,21.63339,55.47012,0.1884364,6.893501,4.072649,12,8.730703
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,6.612782,6.612782,0,-1,0,6.612782,97.21952,0,0,0,6.428916,6.960824,6.612782,0,0,18.3061,13.12349,0,0.5319082,-0.5319082,21.07271,54.03248,0.1884364,7.27406,5.143132,0,19.55241
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,13.92266,13.92266,12,0,3.372,13.92266,64.58929,0,0,0,8.992547,2.023852,1.922659,0,0,18.8971,12.59158,6.968695,0,6.968695,27.68379,70.98395,0.1903129,15.31493,7.194037,12,21.58413
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,15.49718,15.49718,12,0,3.372,15.49718,63.11037,0,0,0,9.78033,3.681244,3.497182,0,0,11.92841,18.86341,6.099085,0,6.099085,33.46989,85.82008,0.1910749,17.0469,7.824264,12,28.64374
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2390641,0.2390641,0,0,0,0.2390641,4893.746,5.618222,0,0,11.69919,0.2516465,0.2390641,0,0,5.829324,24.35259,5.829324,0,5.829324,39.00008,100,0.1870464,0.2629706,9.359354,0,36.05178
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,12.12494,12.12494,3.764935,0,1.288528,12.12494,98.50002,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870464,13.33743,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,9.467089,8.36,0,-1,0,8.36,129.0872,1.991687,1.107089,2.053798,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1870464,10.4138,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.236609,6.236609,0,0,0,6.236609,131.0646,1.609136,0,0,8.173987,6.564852,6.236609,0,0,0,29.59898,0,0,0,39.00008,100,0.1870464,6.860271,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,11.41374,11.41374,6.335718,0,1.938937,11.41374,46.83203,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.1870464,12.55511,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,7.455795,7.455795,0,0,0,7.455795,36.22242,8.881784E-16,0,0,2.70067,7.848205,7.455795,0,0,0,29.59898,0,5.147536,-5.147536,33.5741,86.08726,0.1870464,8.201375,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,9.175397,9.175397,12,0,3.372,9.175397,0,-4.440892E-16,0,0,0,0,0,2.824603,2.683373,5.719484,24.45144,2.683373,0,2.683373,36.11977,92.61461,0.1880928,10.09294,0,12,24.45144
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,17.79717,8.36,0,-1,0,8.36,0,0,9.437172,11.21689,0,8.8,8.36,0,0,3.036111,26.86648,0,8.8,-8.8,26.84376,68.83,0.1880928,19.57689,0,0,26.86648
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,15.45206,8.36,0,-1,0,8.36,0,0,7.092062,8.637269,0,8.8,8.36,0,0,12.81389,18.06648,0,8.8,-8.8,17.56774,45.0454,0.1880928,16.99727,0,0,18.06648
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,8.871097,8.36,0,-1,0,8.36,0,0,0.5110965,1.398206,0,8.8,8.36,0,0,22.59167,9.266478,0,8.8,-8.8,8.291727,21.2608,0.1880928,9.758206,0,0,9.266478
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.407305,0.4431541,0,-1,0,0.4431541,0,0,2.964151,3.304881,0,0.466478,0.4431541,0,0,32.36945,0.466478,0,0.466478,-0.466478,7.800015,20,0.1880928,3.748035,0,0,0.466478
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.357983,0,0,-1,0,0,0,0,2.357983,2.593781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,2.593781,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.597624,0,0,-1,0,0,0,0,2.597624,2.857386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,2.857386,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.921523,0,0,-1,0,0,0,0,2.921523,3.213675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,3.213675,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.997221,0,0,-1,0,0,0,0,2.997221,3.296943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,3.296943,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,3.786701,0,0,-1,0,0,0,0,3.786701,4.165371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,4.165371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880928,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.006913,3.006913,11.80691,0,3.323149,3.006913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1912275,3.307604,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,9.997623,9.997623,12,0,3.372,9.997623,16.10994,0,0,0,1.610611,0,0,2.002377,1.902258,24.52775,7.524,3.512869,0,3.512869,19.06361,48.88095,0.1923313,10.99739,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,8.864098,8.864098,12,0,3.372,8.864098,45.52464,0,0,0,4.035348,0,0,3.135902,2.979107,21.01488,10.68558,7.014455,0,7.014455,25.71811,65.94373,0.1943782,9.750507,3.228279,12,14.72093
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,10.07179,8.36,0,-1,0,8.36,78.98936,0,1.711791,2.71897,6.60351,8.8,8.36,0,0,14.00043,16.99859,0,2.19649,-2.19649,23.4028,60.00706,0.1943782,11.07897,5.282808,0,23.6021
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.561079,2.561079,0,0,0,2.561079,404.5717,0,0,0,10.3614,2.695872,2.561079,0,0,16.44097,14.8021,7.665526,0,7.665526,30.67496,78.65358,0.1895045,2.817187,8.289119,0,25.1635
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,3.797151,3.797151,0,0,0,3.797151,294.1835,0,0,0,11.17059,3.997001,3.797151,0,0,8.775448,21.70107,7.17359,0,7.17359,37.48042,96.10345,0.1851599,4.176866,8.936473,0,32.87167
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,15.6323,15.6323,7.272299,0,2.175892,15.6323,83.46652,2.645878,0,0,13.04774,8.8,8.36,0,0,1.601858,28.15731,1.601858,0,1.601858,39.00008,100,0.1842168,17.19553,10.43819,12,41.20504
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.197689,5.197689,0,0,0,5.197689,254.3922,7.751262,0,0,13.22251,5.471251,5.197689,0,0,0,29.59898,0,0,0,39.00008,100,0.1842168,5.717458,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.414493,4.414493,0,-1,0,4.414493,254.1923,6.574466,0,0,11.2213,4.646835,4.414493,0,0,0,29.59898,0,0,0,39.00008,100,0.1842168,4.855942,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,14.66902,14.66902,6.309023,0,1.932183,14.66902,60.31231,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842168,16.13593,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,13.9617,13.9617,8.389436,0,2.458527,13.9617,42.01164,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1842168,15.35787,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.504502,3.504502,0,0,0,3.504502,82.96572,0,0,0,2.907535,3.68895,3.504502,0,0,0,29.59898,0,0.7814142,-0.7814142,38.1764,97.888,0.1842168,3.854952,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,20.94653,20.36,12,0,3.372,20.36,0,0,0.5865278,2.68118,0,8.8,8.36,0,0,0.868238,28.81756,0,8.8,-8.8,28.90038,74.10339,0.1842168,23.04118,0,12,28.81756
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,23.83524,8.36,0,-1,0,8.36,0,0,15.47524,17.85876,0,8.8,8.36,0,0,10.64602,20.01756,0,8.8,-8.8,19.62437,50.31879,0.1842168,26.21876,0,0,20.01756
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,20.4605,8.36,0,-1,0,8.36,0,0,12.1005,14.14655,0,8.8,8.36,0,0,20.42379,11.21756,0,8.8,-8.8,10.34835,26.53418,0.1842168,22.50655,0,0,11.21756
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.20157,2.417564,0,0,0,10.34835,26.53418,0.1842168,0,0,0,2.417564
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.755104,2.296686,0,-1,0,2.296686,0,0,0.458418,0.7339284,0,2.417564,2.296686,0,0,30.20157,2.417564,0,2.417564,-2.417564,7.800015,20,0.1842168,3.030614,0,0,2.417564
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.927363,0,0,-1,0,0,0,0,1.927363,2.120099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842168,2.120099,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842168,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842168,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.219945,0,0,-1,0,0,0,0,1.219945,1.34194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842168,1.34194,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.713822,0,0,-1,0,0,0,0,1.713822,1.885204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842168,1.885204,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.8396554,0,0,-1,0,0,0,0,0.8396554,0.9236209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842168,0.9236209,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.511205,1.511205,10.3112,0,2.944735,1.511205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858125,1.662325,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.51072,1.51072,10.31072,0,2.944612,1.51072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873273,1.661793,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1863344,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.395971,6.395971,0,0,0,6.395971,75.36353,0,0,0,4.82023,6.732601,6.395971,0,0,5.652582,24.51165,0,1.912371,-1.912371,31.62175,81.08125,0.1863344,7.035568,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.00958,4.00958,0,-1,0,4.00958,187.0499,0,0,0,7.499916,4.220611,4.00958,0,0,7.777439,22.59928,3.279305,0,3.279305,34.73277,89.05822,0.1845633,4.410538,5.999933,0,30.0992
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,10.05463,10.05463,4.082229,0,1.368804,10.05463,107.2627,0,0,0,10.78487,6.286737,5.9724,0,0,4.498133,25.55066,4.498133,0,4.498133,39.00008,100,0.1830585,11.06009,8.627896,12,36.33553
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,17.5859,17.5859,9.225903,0,2.670153,17.5859,66.09589,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1830585,19.34449,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830585,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,9.393692,9.393692,3,0,1.095,9.393692,107.0138,3.322344,0,0,10.05255,6.730202,6.393692,0,0,0,29.59898,0,0,0,39.00008,100,0.1830585,10.33306,8.042037,12,39.65152
