Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,16.0409,16.0409,7.680905,0,2.279269,16.0409,68.38134,2.168986,0,0,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,17.645,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,9.898104,9.898104,3,0,1.095,9.898104,118.8248,4.500242,0,0,11.7614,7.261162,6.898104,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,10.88791,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.035517,4.035517,0,0,0,4.035517,321.6949,8.734138,0,0,12.98205,4.247913,4.035517,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,4.439069,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,2.841442,2.841442,0,-1,0,2.841442,354.5225,7.082559,0,0,10.07355,2.990992,2.841442,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,3.125586,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.08914,4.08914,0,0,0,4.08914,222.3997,4.789876,0,0,9.094234,4.304358,4.08914,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,4.498055,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3693958,0.3693958,0,0,0,0.3693958,1801.482,6.26576,0,0,6.654598,0.3888377,0.3693958,0,0,0,29.59898,0,0,0,39.00008,100,0.1869251,0.4063354,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.082006,7.082006,0,0,0,7.082006,34.30649,0,0,0,2.429588,7.454743,7.082006,0,0,0,29.59898,0,5.025156,-5.025156,33.7031,86.41803,0.1869251,7.790207,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,7.957026,7.957026,12,0,3.372,7.957026,9.625913,0,0,0,0.7659363,0,0,4.042974,3.840826,5.583507,24.57382,4.606762,0,4.606762,38.07346,97.62405,0.1876119,8.752728,0.612749,12,25.33976
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,13.68047,8.36,0,-1,0,8.36,0,0,5.32047,6.688518,0,8.8,8.36,0,0,0.9767445,28.71991,0,8.8,-8.8,28.79744,73.83945,0.1876119,15.04852,0,0,28.71991
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,14.0553,8.36,0,-1,0,8.36,0,0,5.695302,7.100833,0,8.8,8.36,0,0,10.75452,19.91991,0,8.8,-8.8,19.52143,50.05484,0.1876119,15.46083,0,0,19.91991
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.171703,5.171703,0,-1,0,5.171703,0,0,0,0,0,5.443898,5.171703,0,0,20.5323,11.11991,0,5.443898,-5.443898,13.78306,35.3411,0.1876119,5.688873,0,0,11.11991
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.427636,2.427636,0,-1,0,2.427636,0,0,0,0,0,2.555407,2.427636,0,0,26.58108,5.67601,0,2.555407,-2.555407,11.08942,28.43435,0.1876119,2.6704,0,0,5.67601
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.5498724,0.5498724,0,-1,0,0.5498724,0,0,1.110223E-16,0,0,0.5788131,0.5498724,0,0,29.42042,3.120604,0,0.5788131,-0.5788131,10.4793,26.86994,0.1876119,0.6048597,0,0,3.120604
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.782939,1.782939,0,-1,0,1.782939,0,0,2.220446E-16,0,0,1.876778,1.782939,0,0,30.06354,2.54179,0,1.876778,-1.876778,8.501,21.79739,0.1876119,1.961233,0,0,2.54179
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.331,0.6317617,0,-1,0,0.6317617,0,0,1.699238,1.932338,0,0.6650122,0.6317617,0,0,32.14885,0.6650122,0,0.6650122,-0.6650122,7.800015,20,0.1876119,2.5641,0,0,0.6650122
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.6886027,0,0,-1,0,0,0,0,0.6886027,0.757463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876119,0.757463,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.324097,0,0,-1,0,0,0,0,1.324097,1.456506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876119,1.456506,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.412535,0,0,-1,0,0,0,0,4.412535,4.853788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876119,4.853788,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.7901242,0.7901242,9.590124,0,2.762301,0.7901242,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1880136,0.8691366,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.813755,1.813755,10.61375,0,3.02128,1.813755,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1888081,1.99513,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,10.89392,10.89392,12,0,3.372,10.89392,15.42785,0,0,0,1.680698,0,0,1.106079,1.050775,16.16775,15.048,2.731473,0,2.731473,26.2533,67.31602,0.1891479,11.98331,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.392607,0,2.45933,0,0,0,0,0,5.463304,0,0,8.392607,7.972977,13.43628,17.50632,13.43628,0,13.43628,39.00008,100,0.1877464,0,4.370643,12,22.96963
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.217757,2.217757,0,-1,0,2.217757,292.0477,4.142428,0,0,6.47691,2.334481,2.217757,0,0,0,29.59898,0,0,0,39.00008,100,0.1877464,2.439533,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.499961,7.499961,0,0,0,7.499961,97.86378,8.881784E-16,0,0,7.339746,7.894696,7.499961,0,0,0,29.59898,0,0.55495,-0.55495,38.41511,98.50008,0.1877464,8.249957,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.163407,2.163407,0,0,0,2.163407,440.0258,6.625665,0,0,9.519547,2.27727,2.163407,0,0,0.6166111,29.04403,0.6166111,0,0.6166111,39.00008,100,0.1875883,2.379747,7.615637,0,38.56358
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.300708,7.300708,0,0,0,7.300708,157.0483,3.780679,0,0,11.46563,7.684956,7.300708,0,0,0,29.59898,0,0,0,39.00008,100,0.1875883,8.030779,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.16987,1.16987,0,0,0,1.16987,964.5845,10.05294,0,0,11.28438,1.231442,1.16987,0,0,0,29.59898,0,0,0,39.00008,100,0.1875883,1.286857,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,12.30977,8.36,0,-1,0,8.36,125.1729,1.664456,3.949774,5.180751,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1875883,13.54075,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,17.44017,17.44017,11.67318,0,3.289314,17.44017,34.80769,0,0,0,6.070521,6.070521,5.766995,0,0,0,29.59898,0,0,0,39.00008,100,0.1875883,19.18419,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,10.71379,10.71379,7.154913,0,2.146193,10.71379,34.96603,0,0,0,3.746187,3.746187,3.558878,0,0,0,29.59898,0,0,0,39.00008,100,0.1875883,11.78517,2.99695,12,33.34517
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.118397,3.118397,0,0,0,3.118397,76.52293,0,0,0,2.386289,3.282524,3.118397,0,0,0,29.59898,0,0.8962344,-0.8962344,38.05536,97.57766,0.1875883,3.430237,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,9.956296,9.956296,10.19012,0,2.914099,9.956296,7.529807,0,0,0,0.7496899,0,0,0.2338198,0.2221289,0.995816,28.70274,0.9718187,0,0.9718187,38.97731,99.94163,0.1877024,10.95193,0.5997519,12,29.45243
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,14.45715,8.36,0,-1,0,8.36,0,0,6.097155,7.54287,0,8.8,8.36,0,0,0.0239973,29.57738,0,8.8,-8.8,29.7013,76.15702,0.1877024,15.90287,0,0,29.57738
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,9.796762,8.36,0,-1,0,8.36,0,0,1.436762,2.416438,0,8.8,8.36,0,0,9.801775,20.77738,0,8.8,-8.8,20.42528,52.37242,0.1877024,10.77644,0,0,20.77738
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.119533,6.119533,0,-1,0,6.119533,0,0,8.881784E-16,0,0,6.441614,6.119533,0,0,19.57955,11.97738,0,6.441614,-6.441614,13.63523,34.96205,0.1877024,6.731486,0,0,11.97738
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.297694,1.297694,0,-1,0,1.297694,0,0,2.220446E-16,0,0,1.365994,1.297694,0,0,26.7369,5.535767,0,1.365994,-1.365994,12.19534,31.27005,0.1877024,1.427464,0,0,5.535767
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.68403,2.68403,0,-1,0,2.68403,0,0,4.440892E-16,0,0,2.825295,2.68403,0,0,28.25467,4.169773,0,2.825295,-2.825295,9.217219,23.63385,0.1877024,2.952433,0,0,4.169773
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.740603,1.277254,0,-1,0,1.277254,0,0,2.463349,2.83741,0,1.344478,1.277254,0,0,31.39389,1.344478,0,1.344478,-1.344478,7.800015,20,0.1877024,4.114664,0,0,1.344478
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.880925,0,0,-1,0,0,0,0,2.880925,3.169018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,3.169018,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,7.855289,0,0,-1,0,0,0,0,7.855289,8.640818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,8.640818,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877024,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,3.831932,3.831932,12,0,3.372,3.831932,0,0,0,0,0,0,0,8.168069,7.759665,32.88775,0,7.759665,0,7.759665,15.16148,38.87551,0.1888353,4.215125,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.559086,1.559086,10.35909,0,2.956849,1.559086,0,0,0,0,0,0,0,8.8,8.36,25.12809,6.983698,8.36,0,8.36,23.09247,59.21135,0.1894892,1.714995,0,12,6.983698
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,14.44483,14.44483,12,0,3.372,14.44483,14.08252,0,0,0,2.034196,2.573507,2.444831,0,0,16.76809,14.5077,0,0.5393108,-0.5393108,22.52399,57.7537,0.1894892,15.88931,1.627357,12,16.54189
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,10.49768,10.49768,12,0,3.372,10.49768,45.27272,0,0,0,4.752584,0,0,1.502321,1.427205,17.36732,13.96839,6.17979,0,6.17979,28.38665,72.78614,0.1901781,11.54745,3.802068,12,18.72097
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,6.640326,6.640326,0,-1,0,6.640326,95.51562,0,8.881784E-16,0,6.342549,6.989817,6.640326,0,0,11.18753,19.5302,0,0.6472679,-0.6472679,27.70437,71.03671,0.1901781,7.304359,5.074039,0,25.87275
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,11.90672,18.88293,9.485437,0,9.485437,36.70305,94.11019,0.1878204,0,7.58835,0,28.36837
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,13.59875,13.59875,5.238752,0,1.661404,13.59875,85.536,0.410546,0,0,11.63183,8.8,8.36,0,0,2.421282,27.41982,2.421282,0,2.421282,39.00008,100,0.1872279,14.95863,9.305463,12,39.05165
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,9.6717,9.6717,3,0,1.095,9.6717,105.369,3.168132,0,0,10.19097,7.022843,6.6717,0,0,0,29.59898,0,0,0,39.00008,100,0.1872279,10.63887,8.15278,12,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.233227,3.233227,0,0,0,3.233227,363.1458,8.337934,0,0,11.74133,3.403397,3.233227,0,0,0,29.59898,0,0,0,39.00008,100,0.1872279,3.55655,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,15.83168,8.36,0,-1,0,8.36,128.9512,1.980324,7.471679,9.054847,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1872279,17.41485,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.137713,9.137713,3,0,1.095,9.137713,92.58719,1.999601,0,0,8.460352,6.460751,6.137713,0,0,0,29.59898,0,0,0,39.00008,100,0.1872279,10.05149,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872279,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,12.33506,12.33506,9.476845,0,2.733642,12.33506,24.39101,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1872279,13.56856,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,29.25055,20.36,12,0,3.372,20.36,2.63672,0,8.890553,11.81561,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1872279,32.17561,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1872279,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,16.85431,8.36,0,-1,0,8.36,0,0,8.494308,10.17974,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1872279,18.53974,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,15.70794,8.36,0,-1,0,8.36,0,0,7.34794,8.918734,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1872279,17.27873,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.526934,2.526934,0,-1,0,2.526934,0,0,4.440892E-16,0,0,2.659931,2.526934,0,0,28.73685,3.735814,0,2.659931,-2.659931,8.934096,22.90789,0.1872279,2.779628,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.887197,1.022089,0,-1,0,1.022089,0,0,0.8651081,1.053828,0,1.075884,1.022089,0,0,31.69233,1.075884,0,1.075884,-1.075884,7.800015,20,0.1872279,2.075917,0,0,1.075884
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.26195,0,0,-1,0,0,0,0,2.26195,2.488145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872279,2.488145,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.077222,0,0,-1,0,0,0,0,2.077222,2.284944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872279,2.284944,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.482638,0,0,-1,0,0,0,0,1.482638,1.630902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872279,1.630902,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.124949,0,0,-1,0,0,0,0,3.124949,3.437444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872279,3.437444,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.9437684,0,0,-1,0,0,0,0,0.9437684,1.038145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1872279,1.038145,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.142009,1.142009,9.942009,0,2.851328,1.142009,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1877257,1.25621,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.211745,2.211745,11.01175,0,3.121972,2.211745,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1885963,2.43292,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.054409,5.054409,12,0,3.372,5.054409,12.01894,0,0,0,0.6074865,0,0,6.945591,6.598311,16.16775,15.048,7.205798,0,7.205798,30.49802,78.1999,0.1895512,5.55985,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.9218485,0.9218485,8.288201,0,2.432915,0.9218485,213.0416,0,0,0,1.963921,0,0,7.366353,6.998035,8.961956,21.53322,8.961956,0,8.961956,39.00008,100,0.1892861,1.014033,1.571136,12,23.49714
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892861,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1892861,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,19.87386,19.87386,11.51386,0,3.249007,19.87386,52.55094,1.643902,0,1.501249,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892861,21.86125,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.294541,2.294541,0,0,0,2.294541,493.4141,8.906283,0,0,11.32159,2.415307,2.294541,0,0,0,29.59898,0,0,0,39.00008,100,0.1892861,2.523995,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.728175,1.728175,0,0,0,1.728175,433.8511,5.678574,0,0,7.497705,1.819131,1.728175,0,0,0,29.59898,0,0,0,39.00008,100,0.1892861,1.900992,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.126575,8.126575,0,-1,0,8.126575,80.61594,0,0,0.5792335,6.551316,8.554291,8.126575,0,0,0,29.59898,0,2.002975,-2.002975,36.88876,94.58636,0.1892861,8.939234,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,4.050169,0,0,6.275696,0,0,0,0,2.225527,27.596,2.225527,0,2.225527,39.00008,100,0.1887612,0,5.020557,0,33.8717
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,10.8824,10.8824,8.006264,0,2.361585,10.8824,27.82027,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.1887612,11.97064,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.272232,3.272232,0,0,0,3.272232,11.55726,0,4.440892E-16,0,0.3781803,3.444455,3.272232,0,0,0,29.59898,0,3.066274,-3.066274,35.76794,91.71249,0.1887612,3.599455,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,3.406971,26.5327,0.2829847,0,0.2829847,36.0364,92.40085,0.1886947,0,0.2263878,0,26.81569
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,7.977641,7.977641,0,-1,0,7.977641,0,0,8.881784E-16,0.4154047,0,8.397516,7.977641,0,0,3.123987,26.78739,0,8.397516,-8.397516,27.18464,69.70408,0.1886947,8.775405,0,0,26.78739
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,16.77047,8.36,0,-1,0,8.36,0,0,8.410473,10.08752,0,8.8,8.36,0,0,12.45456,18.38987,0,8.8,-8.8,17.90863,45.91947,0.1886947,18.44752,0,0,18.38987
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23234,9.589873,0,0,0,17.90863,45.91947,0.1886947,0,0,0,9.589873
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.570273,3.570273,0,-1,0,3.570273,0,0,4.440892E-16,0,0,3.758182,3.570273,0,0,22.23234,9.589873,0,3.758182,-3.758182,13.94716,35.76187,0.1886947,3.9273,0,0,9.589873
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.393718,3.393718,0,-1,0,3.393718,0,0,4.440892E-16,0,0,3.572335,3.393718,0,0,26.4081,5.831691,0,3.572335,-3.572335,10.18159,26.10658,0.1886947,3.73309,0,0,5.831691
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.060728,2.060728,0,-1,0,2.060728,0,0,4.440892E-16,0.1204125,0,2.169187,2.060728,0,0,30.37736,2.259356,0,2.169187,-2.169187,7.895062,20.24371,0.1886947,2.266801,0,0,2.259356
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.2563553,0.08566031,0,-1,0,0.08566031,0,0,0.170695,0.1963305,0,0.09016874,0.08566031,0,0,32.78757,0.09016874,0,0.09016874,-0.09016874,7.800015,20,0.1886947,0.2819909,0,0,0.09016874
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.140905,0,0,-1,0,0,0,0,3.140905,3.454995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886947,3.454995,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.116707,0,0,-1,0,0,0,0,1.116707,1.228378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886947,1.228378,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.81509,0,0,-1,0,0,0,0,2.81509,3.096599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886947,3.096599,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886947,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.582813,1.582813,10.38281,0,2.962852,1.582813,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893084,1.741094,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.547245,5.547245,12,0,3.372,5.547245,17.4828,0,0,0,0.969814,0,0,6.452755,6.130117,24.52775,7.524,7.099931,0,7.099931,22.46659,57.60654,0.190199,6.10197,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,11.45811,11.45811,12,0,3.372,11.45811,30.97009,0,0,0,3.548587,0,0,0.5418909,0.5147963,17.42782,13.91394,4.063384,0,4.063384,26.32146,67.49078,0.1905968,12.60392,2.83887,12,17.46252
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.193457,8.193457,0,-1,0,8.193457,95.4164,0,0,0.6528024,7.817902,8.624691,8.193457,0,0,13.36444,17.57098,0,0.8067892,-0.8067892,25.47103,65.3102,0.1905968,9.012802,6.254322,0,25.38889
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,13.0727,13.0727,12,0,3.372,13.0727,64.81847,0,0,0,8.473521,1.129153,1.072696,0,0,14.26087,16.76419,7.344368,0,7.344368,32.43851,83.17549,0.1912735,14.37996,6.778817,12,25.23771
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,3.296878,0,0,10.21338,0,0,0,0,6.916503,23.37412,6.916503,0,6.916503,39.00008,100,0.1896924,0,8.170705,0,33.58751
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896924,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.748146,2.748146,0,0,0,2.748146,242.2146,3.763624,0,0,6.65641,2.892785,2.748146,0,0,0,29.59898,0,0,0,39.00008,100,0.1896924,3.02296,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,11.89962,8.36,0,-1,0,8.36,74.96288,0,3.53962,4.729582,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1896924,13.08958,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,12.59046,12.59046,10.75395,0,3.056749,12.59046,37.70893,0,0,0,4.747728,1.933168,1.83651,0,0,2.814559,27.06587,2.814559,0,2.814559,39.00008,100,0.1899518,13.8495,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,2.07288,0,0,2.07288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899518,0,1.658304,0,31.67186
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,12.72413,12.72413,10.56481,0,3.008897,12.72413,17.86342,0,0,0,2.272964,2.272964,2.159316,0,0,0,29.59898,0,0,0,39.00008,100,0.1899518,13.99654,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,13.86683,13.86683,12,0,3.372,13.86683,4.722553,0,0,0,0.6548684,1.965086,1.866832,0,0,0,29.59898,0,1.310218,-1.310218,37.61899,96.45875,0.1899518,15.25352,0.5238947,12,30.25385
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,7.614369,7.614369,0,-1,0,7.614369,0,0,0,0.0158058,0,8.015125,7.614369,0,0,1.455798,28.28876,0,8.015125,-8.015125,29.1703,74.7955,0.1899518,8.375806,0,0,28.28876
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.500307,6.500307,0,-1,0,6.500307,0,0,8.881784E-16,0,0,6.842428,6.500307,0,0,10.36149,20.27364,0,6.842428,-6.842428,21.95775,56.30182,0.1899518,7.150337,0,0,20.27364
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,6.674874,6.674874,0,-1,0,6.674874,0,0,8.881784E-16,0,0,7.026183,6.674874,0,0,17.96419,13.43121,0,7.026183,-7.026183,14.5515,37.31147,0.1899518,7.342361,0,0,13.43121
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.369258,2.369258,0,-1,0,2.369258,0,0,4.440892E-16,0,0,2.493956,2.369258,0,0,25.77106,6.405025,0,2.493956,-2.493956,11.92264,30.57082,0.1899518,2.606184,0,0,6.405025
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.54212,3.911068,0,0,0,11.92264,30.57082,0.1899518,0,0,0,3.911068
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.21494,0.21494,0,-1,0,0.21494,0,0,2.775558E-17,0,0,0.2262526,0.21494,0,0,28.54212,3.911068,0,0.2262526,-0.2262526,11.68415,29.9593,0.1899518,0.236434,0,0,3.911068
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.79351,3.684816,0,0,0,11.68415,29.9593,0.1899518,0,0,0,3.684816
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.79351,3.684816,0,0,0,11.68415,29.9593,0.1899518,0,0,0,3.684816
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,3.777692,3.500575,0,-1,0,3.500575,0,0,0.2771168,0.6548859,0,3.684816,3.500575,0,0,28.79351,3.684816,0,3.684816,-3.684816,7.800015,20,0.1899518,4.155461,0,0,3.684816
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1899518,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.972587,1.972587,10.77259,0,3.061465,1.972587,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1906558,2.169846,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7229879,0.7229879,9.522988,0,2.745316,0.7229879,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1909359,0.7952867,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.498242,4.498242,11.98945,0,3.369331,4.498242,45.81428,0,0,0,2.060837,0,0,7.49121,7.116649,16.16775,15.048,9.177486,0,9.177486,32.36853,82.99606,0.1918311,4.948066,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,17.44472,17.44472,12,0,3.372,17.44472,27.03134,0,0,0,4.715542,5.731286,5.444722,0,0,6.990267,23.30774,0,1.015744,-1.015744,31.29784,80.25071,0.1918311,19.18919,3.772434,12,28.02328
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.544651,2.544651,0,-1,0,2.544651,279.7699,0,0,0,7.119169,2.67858,2.544651,0,0,8.118872,22.29199,4.440588,0,4.440588,35.51055,91.05251,0.1908518,2.799116,5.695335,0,29.41116
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.011368,1.011368,0,0,0,1.011368,879.6815,4.153938,0,0,8.896819,1.064598,1.011368,0,0,3.678283,26.28852,3.678283,0,3.678283,39.00008,100,0.1900482,1.112505,7.117455,0,35.18534
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,11.68135,11.68135,3.321346,0,1.1763,11.68135,88.09045,1.49015,0,0,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,12.84948,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,15.86025,15.86025,7.500254,0,2.233564,15.86025,77.33286,3.465187,0,0,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,17.44628,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.773275,2.773275,0,0,0,2.773275,339.8759,6.506456,0,0,9.425693,2.919237,2.773275,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,3.050602,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.282012,5.282012,0,-1,0,5.282012,108.0814,0.1488594,0,0,5.708872,5.560013,5.282012,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,5.810214,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900482,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,10.62927,8.36,0,-1,0,8.36,0,0,2.26927,3.332198,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1900482,11.6922,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.467302,3.467302,0,-1,0,3.467302,0,0,4.440892E-16,0,0,3.649791,3.467302,0,0,9.777778,20.79898,0,3.649791,-3.649791,25.87685,66.35075,0.1900482,3.814032,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.8331,17.14919,0,0,0,25.87685,66.35075,0.1900482,0,0,0,17.14919
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.9617862,0.9617862,0,-1,0,0.9617862,0,0,1.110223E-16,0,0,1.012407,0.9617862,0,0,13.8331,17.14919,0,1.012407,-1.012407,24.80968,63.61443,0.1900482,1.057965,0,0,17.14919
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.589726,1.589726,0,-1,0,1.589726,0,0,0,0,0,1.673396,1.589726,0,0,14.958,16.13678,0,1.673396,-1.673396,23.04576,59.09158,0.1900482,1.748699,0,0,16.13678
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.696831,3.696831,0,-1,0,3.696831,0,0,4.440892E-16,0,0,3.891401,3.696831,0,0,16.81733,14.46338,0,3.891401,-3.891401,18.94386,48.57392,0.1900482,4.066514,0,0,14.46338
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5367038,0.5367038,0,-1,0,0.5367038,0,0,1.110223E-16,0,0,0.5649514,0.5367038,0,0,21.1411,10.57198,0,0.5649514,-0.5649514,18.34835,47.04697,0.1900482,0.5903742,0,0,10.57198
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.9338266,0.9338266,0,-1,0,0.9338266,0,0,0,0,0,0.9829754,0.9338266,0,0,21.76883,10.00703,0,0.9829754,-0.9829754,17.31221,44.39019,0.1900482,1.027209,0,0,10.00703
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.404645,2.404645,0,-1,0,2.404645,0,0,4.440892E-16,0,0,2.531205,2.404645,0,0,22.86102,9.024057,0,2.531205,-2.531205,14.64408,37.54885,0.1900482,2.64511,0,0,9.024057
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67347,6.492852,0,0,0,14.64408,37.54885,0.1900482,0,0,0,6.492852
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.67347,6.492852,0,0,0,14.64408,37.54885,0.1900482,0,0,0,6.492852
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.420992,1.420992,0,0,0,1.420992,0,0,2.220446E-16,0,0,1.495781,1.420992,0,0,25.67347,6.492852,0,1.495781,-1.495781,13.06739,33.50606,0.1900482,1.563091,0,0,6.492852
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,27.33545,4.997071,2.060858,0,2.060858,15.02249,38.51913,0.1896009,0,1.648687,0,7.05793
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.141146,9.141146,12,0,3.372,9.141146,53.50182,0,0,0,4.89068,0,0,2.858855,2.715912,25.27459,6.851844,7.606592,0,7.606592,22.23874,57.02229,0.1903567,10.05526,3.912544,12,11.74252
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1066876,0.1066876,0,-1,0,0.1066876,7185.312,0,0,0,7.665833,0.1123027,0.1066876,0,0,17.668,13.69778,7.553531,0,7.553531,29.40465,75.39639,0.1887425,0.1173563,6.132667,0,21.36361
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.345791,3.345791,0,0,0,3.345791,327.3069,0,0,0,10.951,3.521885,3.345791,0,0,10.11447,20.49595,7.429119,0,7.429119,36.45253,93.46783,0.1871814,3.68037,8.760802,0,31.44696
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,9.772615,0,0,12.45797,0,0,0,0,2.685353,27.18216,2.685353,0,2.685353,39.00008,100,0.1866234,0,9.966375,0,39.64013
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.541165,5.541165,0,0,0,5.541165,234.9497,7.186143,0,0,13.01895,5.832805,5.541165,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,6.095282,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,4.853362,4.853362,0,0,0,4.853362,179.1226,3.584667,0,0,8.693469,5.108802,4.853362,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,5.338698,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,11.36791,11.36791,5.225029,0,1.657932,11.36791,56.88107,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,12.5047,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,9.290559,9.290559,6.461855,0,1.970849,9.290559,32.04956,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,10.21961,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866234,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,6.620809,6.620809,0,-1,0,6.620809,0,0,8.881784E-16,0,0,6.969273,6.620809,0,0,0,29.59898,0,6.969273,-6.969273,31.65382,81.16348,0.1866234,7.28289,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.743637,22.62971,0,0,0,31.65382,81.16348,0.1866234,0,0,0,22.62971
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.196959,3.196959,0,-1,0,3.196959,0,0,4.440892E-16,0,0,3.36522,3.196959,0,0,7.743637,22.62971,0,3.36522,-3.36522,28.10657,72.06798,0.1866234,3.516654,0,0,22.62971
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.346364,3.346364,0,-1,0,3.346364,0,0,4.440892E-16,0,0,3.522488,3.346364,0,0,11.48277,19.26449,0,3.522488,-3.522488,24.39354,62.54741,0.1866234,3.681,0,0,19.26449
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.699208,1.699208,0,-1,0,1.699208,0,0,2.220446E-16,0,0,1.78864,1.699208,0,0,15.39665,15.742,0,1.78864,-1.78864,22.50815,57.71308,0.1866234,1.869129,0,0,15.742
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.541905,3.541905,0,-1,0,3.541905,0,0,4.440892E-16,0,0,3.728321,3.541905,0,0,17.38402,13.95336,0,3.728321,-3.728321,18.57815,47.63618,0.1866234,3.896096,0,0,13.95336
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.5266,10.22504,0,0,0,18.57815,47.63618,0.1866234,0,0,0,10.22504
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,3.883632,3.883632,0,-1,0,3.883632,0,0,8.881784E-16,0,0,4.088034,3.883632,0,0,21.5266,10.22504,0,4.088034,-4.088034,14.26898,36.58707,0.1866234,4.271995,0,0,10.22504
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8080231,0.8080231,0,-1,0,0.8080231,0,0,1.110223E-16,0,0,0.8505506,0.8080231,0,0,26.06886,6.137002,0,0.8505506,-0.8505506,13.37243,34.2882,0.1866234,0.8888254,0,0,6.137002
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.205966,1.205966,0,-1,0,1.205966,0,0,0,0,0,1.269438,1.205966,0,0,27.01392,5.286452,0,1.269438,-1.269438,12.03432,30.85717,0.1866234,1.326563,0,0,5.286452
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,3.784467,3.784467,12,0,3.372,3.784467,0,0,0,0,0,0,0,8.215532,7.804756,28.4244,4.017014,7.804756,0,7.804756,19.43856,49.84237,0.187562,4.162914,0,12,4.017014
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.699625,1.699625,10.49963,0,2.992405,1.699625,0,1.776357E-15,0,0,0,0,0,8.8,8.36,20.61965,11.04129,8.36,0,8.36,27.36955,70.1782,0.1881511,1.869588,0,12,11.04129
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.475588,5.475588,12,0,3.372,5.475588,13.54273,0,0,0,0.7415442,0,0,6.524412,6.198191,12.25965,18.56529,6.939735,0,6.939735,33.95316,87.05922,0.1889373,6.023147,0.5932353,12,19.30684
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.049691,9.049691,11.4971,0,3.244766,9.049691,30.3181,0,0,0,2.743694,0,0,2.447408,2.325038,5.319913,24.81106,5.068732,0,5.068732,38.76179,99.389,0.1894357,9.954659,2.194955,12,27.55475
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,14.6002,8.36,0,-1,0,8.36,57.26345,0,6.240205,7.700225,4.787224,8.8,8.36,0,0,0.2511814,29.37292,0,4.012776,-4.012776,34.53195,88.54328,0.1894357,16.06022,3.829779,0,34.16014
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.059422,7.059422,0,0,0,7.059422,54.95163,0,0,0,3.879267,7.43097,7.059422,0,0,4.709821,25.36014,0,3.551703,-3.551703,30.78813,78.94376,0.1894357,7.765364,3.103414,0,29.23941
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,9.547404,9.547404,12,0,3.372,9.547404,49.67873,0,0,0,4.743029,0,0,2.452596,2.329966,8.656157,21.80844,7.072995,0,7.072995,37.49816,96.14893,0.1900939,10.50214,3.794423,12,26.55146
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.037279,8.037279,3,0,1.095,8.037279,85.70573,0.002846984,0,0,6.888409,5.302399,5.037279,0,0,1.583163,28.17413,1.583163,0,1.583163,39.00008,100,0.189773,8.841007,5.510727,12,35.06254
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,12.7179,12.7179,7.774543,0,2.302959,12.7179,40.91505,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.189773,13.98969,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189773,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,11.89677,11.89677,7.201902,0,2.158081,11.89677,41.54043,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.189773,13.08645,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189773,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189773,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189773,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,12.006,8.36,0,-1,0,8.36,0,0,3.646002,4.846601,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.189773,13.2066,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.111417,2.111417,0,-1,0,2.111417,0,0,0,0,0,2.222544,2.111417,0,0,9.777778,20.79898,0,2.222544,-2.222544,27.3813,70.20831,0.189773,2.322559,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,11.36714,8.36,0,-1,0,8.36,0,0,3.007135,4.143848,0,8.8,8.36,0,0,12.24727,18.57643,0,8.8,-8.8,18.10528,46.42371,0.189773,12.50385,0,0,18.57643
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.621141,3.621141,0,-1,0,3.621141,0,0,4.440892E-16,0,0,3.811728,3.621141,0,0,22.02505,9.776434,0,3.811728,-3.811728,14.08737,36.12138,0.189773,3.983255,0,0,9.776434
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.9953158,0.9953158,0,-1,0,0.9953158,0,0,2.220446E-16,0,0,1.047701,0.9953158,0,0,26.2603,5.964706,0,1.047701,-1.047701,12.98299,33.28966,0.189773,1.094847,0,0,5.964706
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.468372,1.468372,0,-1,0,1.468372,0,0,2.220446E-16,0,0,1.545655,1.468372,0,0,27.42441,4.917006,0,1.545655,-1.545655,11.35373,29.11207,0.189773,1.615209,0,0,4.917006
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.327029,2.327029,0,-1,0,2.327029,0,0,4.440892E-16,0,0,2.449505,2.327029,0,0,29.14181,3.37135,0,2.449505,-2.449505,8.771727,22.49156,0.189773,2.559732,0,0,3.37135
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.509139,0.8757535,0,-1,0,0.8757535,0,0,1.633386,1.8843,0,0.9218458,0.8757535,0,0,31.86348,0.9218458,0,0.9218458,-0.9218458,7.800015,20,0.189773,2.760053,0,0,0.9218458
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.11964,0,0,-1,0,0,0,0,1.11964,1.231604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189773,1.231604,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.160175,0,0,-1,0,0,0,0,1.160175,1.276192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189773,1.276192,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.8875637,0.8875637,9.687564,0,2.786954,0.8875637,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1900832,0.97632,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.026097,1.026097,9.826097,0,2.822003,1.026097,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1904287,1.128707,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.646844,4.646844,12,0,3.372,4.646844,23.0391,0,0,0,1.070591,0,0,7.353156,6.985498,16.16775,15.048,8.056089,0,8.056089,31.30468,80.26824,0.1912795,5.111529,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.192883,5.192883,0,0,0,5.192883,62.72466,0,0,0,3.257218,5.466192,5.192883,0,0,8.111665,22.29848,0,2.208974,-2.208974,28.97622,74.29784,0.1912795,5.712171,2.605775,0,25.5557
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,10.13061,8.36,0,-1,0,8.36,78.06899,0,1.770609,2.783669,6.526567,8.8,8.36,0,0,10.56608,20.08951,0,2.273432,-2.273432,26.57981,68.15321,0.1912795,11.14367,5.221254,0,26.61607
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0,0,0,9.314061,0,0,0,0,13.09212,17.81607,9.314061,0,9.314061,35.4159,90.80982,0.1894462,0,7.451249,0,27.13013
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,9.933078,9.933078,7.383189,0,2.203947,9.933078,65.05686,0,0,0,6.462148,2.684093,2.549888,0,0,3.778055,26.19873,3.778055,0,3.778055,39.00008,100,0.1897468,10.92638,5.169719,12,32.66088
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,5.882887,5.882887,0,0,0,5.882887,163.647,3.434658,0,0,9.627171,6.192513,5.882887,0,0,0,29.59898,0,0,0,39.00008,100,0.1897468,6.471176,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1897468,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3436396,0.3436396,0,-1,0,0.3436396,2674.333,8.828341,0,0,9.190066,0.3617259,0.3436396,0,0,0,29.59898,0,0,0,39.00008,100,0.1897468,0.3780035,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.360553,1.360553,0,0,0,1.360553,403.6476,4.059679,0,0,5.49184,1.432161,1.360553,0,0,0,29.59898,0,0,0,39.00008,100,0.1897468,1.496608,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.003709,6.003709,0,0,0,6.003709,46.95723,0,8.881784E-16,0,2.819176,6.319694,6.003709,0,0,0,29.59898,0,3.500518,-3.500518,35.31021,90.53881,0.1897468,6.60408,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,7.816534,7.816534,9.414603,0,2.717895,7.816534,28.23868,0,0,0,2.207286,0,0,1.59807,1.518166,3.889464,26.09846,3.725452,0,3.725452,38.84448,99.60104,0.1900856,8.598187,1.765829,12,28.30575
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,1.075567,0,0,1.23958,0,0,0,0,0.1640124,29.45137,0.1640124,0,0.1640124,39.00008,100,0.1900537,0,0.9916637,0,30.69095
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1900537,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,20.76719,8.36,0,-1,0,8.36,0,0,12.4072,14.48392,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1900537,22.84391,0,0,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1900537,0,0,0,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.763817,1.763817,0,-1,0,1.763817,0,0,2.220446E-16,0,0,1.85665,1.763817,0,0,9.777778,20.79898,0,1.85665,-1.85665,27.76698,71.19725,0.1900537,1.940199,0,0,20.79898
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2139432,0.2139432,0,-1,0,0.2139432,0,0,2.775558E-17,0,0,0.2252033,0.2139432,0,0,11.84072,18.94233,0,0.2252033,-0.2252033,27.5296,70.58857,0.1900537,0.2353375,0,0,18.94233
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09095,18.71712,0,0,0,27.5296,70.58857,0.1900537,0,0,0,18.71712
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.568429,3.568429,0,-1,0,3.568429,0,0,4.440892E-16,0,0,3.756241,3.568429,0,0,12.09095,18.71712,0,3.756241,-3.756241,23.57017,60.43621,0.1900537,3.925272,0,0,18.71712
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.604468,2.604468,0,-1,0,2.604468,0,0,4.440892E-16,0,0,2.741545,2.604468,0,0,16.26455,14.96088,0,2.741545,-2.741545,20.68033,53.02638,0.1900537,2.864914,0,0,14.96088
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.241998,1.241998,0,-1,0,1.241998,0,0,2.220446E-16,0,0,1.307366,1.241998,0,0,19.31071,12.21934,0,1.307366,-1.307366,19.30224,49.49284,0.1900537,1.366197,0,0,12.21934
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.76334,10.91197,0,0,0,19.30224,49.49284,0.1900537,0,0,0,10.91197
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76334,10.91197,0,0,0,19.30224,49.49284,0.1900537,0,0,0,10.91197
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.172265,4.172265,0,0,0,4.172265,0,0,0,0,0,4.391858,4.172265,0,0,20.76334,10.91197,0,4.391858,-4.391858,14.67282,37.62254,0.1900537,4.589491,0,0,10.91197
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,14.68203,14.68203,12,0,3.372,14.68203,5.408851,0,0,0,0.7941289,2.823185,2.682026,0,0,25.64318,6.520115,0,2.029057,-2.029057,12.53401,32.13842,0.1900537,16.15023,0.6353031,12,7.314244
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,3.976077,3.976077,11.78469,0,3.317528,3.976077,38.95591,0,0,0,1.548917,0,0,7.808617,7.418186,27.89769,4.491059,8.967103,0,8.967103,21.04095,53.95104,0.1908279,4.373685,1.239134,12,6.039976
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,18.93059,12.56145,6.959314,0,6.959314,27.64313,70.87968,0.1894938,0,5.567451,0,19.52077
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,11.97127,18.82483,7.038933,0,7.038933,34.32085,88.00201,0.1881632,0,5.631147,0,25.86377
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.372404,3.372404,0,0,0,3.372404,223.467,0,0,0,7.536211,3.549899,3.372404,0,0,4.932338,25.15987,3.986312,0,3.986312,38.1026,97.69878,0.1874179,3.709645,6.028969,0,32.69608
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,4.879071,0,0,5.825097,0,0,0,0,0.9460261,28.74755,0.9460261,0,0.9460261,39.00008,100,0.1872419,0,4.660078,0,34.57265
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.5846426,0.5846426,0,0,0,0.5846426,1242.78,6.650408,0,0,7.265821,0.6154132,0.5846426,0,0,0,29.59898,0,0,0,39.00008,100,0.1872419,0.6431068,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,3.813016,3.813016,0,-1,0,3.813016,141.9999,1.400777,0,0,5.414478,4.013701,3.813016,0,0,0,29.59898,0,0,0,39.00008,100,0.1872419,4.194318,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,14.33702,14.33702,8.842886,0,2.57325,14.33702,40.33822,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1872419,15.77072,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,5.837497,5.837497,0,0,0,5.837497,39.38123,0,8.881784E-16,0,2.298878,6.144734,5.837497,0,0,0,29.59898,0,3.845856,-3.845856,34.94619,89.60544,0.1872419,6.421247,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,9.94083,9.94083,12,0,3.372,9.94083,17.099,0,0,0,1.699783,0,0,2.05917,1.956211,4.273173,25.75312,3.655994,0,3.655994,38.41457,98.4987,0.1875863,10.93491,1.359826,12,27.45291
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,13.26991,13.26991,12,0,3.372,13.26991,12.06314,0,0,0,1.600767,1.336743,1.269905,0,0,0.6171787,29.04352,0.2640248,0,0.2640248,38.66505,99.14095,0.1876071,14.5969,1.280614,12,30.64429
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,8.936687,8.36,0,-1,0,8.36,0,0,0.5766873,1.470356,0,8.8,8.36,0,0,0.353154,29.28114,0,8.8,-8.8,29.38903,75.35634,0.1876071,9.830356,0,0,29.28114
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.825459,2.825459,0,-1,0,2.825459,0,0,0,0,0,2.974167,2.825459,0,0,10.13093,20.48114,0,2.974167,-2.974167,26.25398,67.31777,0.1876071,3.108005,0,0,20.48114
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,9.244987,8.36,0,-1,0,8.36,0,0,0.8849869,1.809486,0,8.8,8.36,0,0,13.43556,17.50697,0,8.8,-8.8,16.97797,43.53317,0.1876071,10.16949,0,0,17.50697
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.4754,3.4754,0,-1,0,3.4754,0,0,4.440892E-16,0,0,3.658316,3.4754,0,0,23.21334,8.706972,0,3.658316,-3.658316,13.12177,33.64549,0.1876071,3.82294,0,0,8.706972
