Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.9092793,0.9092793,0,-1,0,0.9092793,0,0,1.110223E-16,0,0,0.9571361,0.9092793,0,0,27.27814,5.048656,0,0.9571361,-0.9571361,12.11286,31.05855,0.1876071,1.000207,0,0,5.048656
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.032498,3.886945,0,-1,0,3.886945,0,0,0.1455534,0.5488032,0,4.09152,3.886945,0,0,28.34162,4.09152,0,4.09152,-4.09152,7.800015,20,0.1876071,4.435748,0,0,4.09152
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.98121,0,0,-1,0,0,0,0,2.98121,3.279331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876071,3.279331,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.233801,0,0,-1,0,0,0,0,3.233801,3.557181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876071,3.557181,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.7480615,0,0,-1,0,0,0,0,0.7480615,0.8228676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876071,0.8228676,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.459117,0,0,-1,0,0,0,0,4.459117,4.905028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1876071,4.905028,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.368007,3.368007,12,0,3.372,3.368007,0,0,0,0,0,0,0,8.631993,8.200394,32.88775,0,8.200394,0,8.200394,15.57959,39.94759,0.1884782,3.704808,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.639409,3.639409,12,0,3.372,3.639409,0,0,0,0,0,0,0,8.360591,7.942562,24.68736,7.380354,7.942562,0,7.942562,23.11457,59.268,0.1893087,4.00335,0,12,7.380354
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,15.7586,15.7586,12,0,3.372,15.7586,12.72967,0,0,0,2.006018,3.956421,3.7586,0,0,16.7448,14.52866,0,1.950404,-1.950404,21.05866,53.99646,0.1893087,17.33446,1.604814,12,16.53468
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,9.728047,9.728047,12,0,3.372,9.728047,44.38821,0,0,0,4.318106,0,0,2.271953,2.158355,18.91191,12.57826,6.476461,0,6.476461,27.20277,69.75056,0.1898559,10.70085,3.454485,12,16.89636
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,11.67559,8.36,0,-1,0,8.36,100.152,0,3.315594,4.483153,8.37271,8.8,8.36,0,0,12.43545,18.40707,0,0.4272898,-0.4272898,26.75237,68.59568,0.1898559,12.84315,6.698168,0,26.77978
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.333433,1.333433,0,0,0,1.333433,861.0331,0,0,0,11.4813,1.403614,1.333433,0,0,12.91022,17.97978,10.07769,0,10.07769,36.3129,93.10982,0.1880232,1.466776,9.18504,0,29.46108
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,8.7261,0,0,11.55863,0,0,0,0,2.832533,27.0497,2.832533,0,2.832533,39.00008,100,0.1875144,0,9.246906,0,38.60833
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,11.04587,11.04587,3,0,1.095,11.04587,96.98595,2.243605,0,0,10.71294,8.469337,8.045869,0,0,0,29.59898,0,0,0,39.00008,100,0.1875144,12.15046,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,11.97171,11.97171,3.611712,0,1.249763,11.97171,81.69983,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1875144,13.16888,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875144,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,9.225441,9.225441,3,0,1.095,9.225441,95.33994,2.242434,0,0,8.795529,6.553096,6.225441,0,0,0,29.59898,0,0,0,39.00008,100,0.1875144,10.14799,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,10.58798,10.58798,4.462956,0,1.465128,10.58798,60.89351,0,1.776357E-15,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1875144,11.64678,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,19.64999,19.64999,12,0,3.372,19.64999,18.73935,0,0,1.25499,3.682281,8.052622,7.649991,0,0,0,29.59898,0,4.37034,-4.37034,34.39333,88.18786,0.1875144,21.61499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,14.21507,14.21507,12,0,3.372,14.21507,7.499935,0,0,0,1.066121,2.331653,2.21507,0,0,4.855934,25.22864,0,1.265532,-1.265532,33.05935,84.76739,0.1875144,15.63658,0.8528968,12,26.29476
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,12.90407,8.36,0,-1,0,8.36,0,0,4.544067,5.834474,0,8.8,8.36,0,0,6.26208,23.96311,0,8.8,-8.8,23.78333,60.98278,0.1875144,14.19447,0,0,23.96311
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,31.22203,8.36,0,-1,0,8.36,0,0,22.86204,25.98424,0,8.8,8.36,0,0,16.03986,15.16311,0,8.8,-8.8,14.50732,37.19818,0.1875144,34.34424,0,0,15.16311
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81764,6.363106,0,0,0,14.50732,37.19818,0.1875144,0,0,0,6.363106
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.033662,2.033662,0,-1,0,2.033662,0,0,4.440892E-16,0,0,2.140697,2.033662,0,0,25.81764,6.363106,0,2.140697,-2.140697,12.25083,31.41231,0.1875144,2.237028,0,0,6.363106
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.753164,1.753164,0,-1,0,1.753164,0,0,0,0,0,1.845436,1.753164,0,0,28.19619,4.222409,0,1.845436,-1.845436,10.30556,26.42447,0.1875144,1.928481,0,0,4.222409
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24667,2.376973,0,0,0,10.30556,26.42447,0.1875144,0,0,0,2.376973
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.658316,2.258124,0,-1,0,2.258124,0,0,0.4001916,0.6660231,0,2.376973,2.258124,0,0,30.24667,2.376973,0,2.376973,-2.376973,7.800015,20,0.1875144,2.924147,0,0,2.376973
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.08595,0,0,-1,0,0,0,0,3.08595,3.394545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875144,3.394545,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.916842,0,0,-1,0,0,0,0,2.916842,3.208526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875144,3.208526,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875144,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,6.604822,6.604822,12,0,3.372,6.604822,0,0,0,0,0,0,0,5.395178,5.12542,32.88775,0,5.12542,0,5.12542,12.66242,32.46767,0.1880426,7.265304,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.342849,2.342849,11.14285,0,3.155141,2.342849,0,0,0,0,0,0,0,8.8,8.36,27.76233,4.612877,8.36,0,8.36,20.59341,52.8035,0.1887188,2.577134,0,12,4.612877
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,10.28093,10.28093,12,0,3.372,10.28093,22.95975,0,0,0,2.360477,0,0,1.719066,1.633113,19.40233,12.13688,3.99359,0,3.99359,24.38206,62.51798,0.189057,11.30903,1.888381,12,14.49735
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,6.255579,6.255579,12,0,3.372,6.255579,75.30643,0,0,0,4.710853,0,0,5.744421,5.4572,15.40874,15.73111,10.16805,0,10.16805,34.02832,87.25193,0.1896226,6.881136,3.768682,12,20.44196
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,10.29553,8.36,0,-1,0,8.36,79.83324,0,1.935532,2.965086,6.674059,8.8,8.36,0,0,5.240691,24.88236,0,2.125941,-2.125941,31.78738,81.50595,0.1896226,11.32509,5.339247,0,31.55642
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.444654,3.444654,0,0,0,3.444654,288.1337,0,0,0,9.925208,3.625951,3.444654,0,0,7.602847,22.75642,6.299257,0,6.299257,37.76338,96.82899,0.1885173,3.789119,7.940167,0,32.68163
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,10.42014,10.42014,4.083392,0,1.369098,10.42014,76.52345,0,0,0,7.973849,6.670259,6.336746,0,0,1.30359,28.42575,1.30359,0,1.30359,39.00008,100,0.1885717,11.46215,6.379079,12,36.3996
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,6.435627,6.435627,0,0,0,6.435627,142.1038,2.370929,0,0,9.145272,6.774344,6.435627,0,0,0,29.59898,0,0,0,39.00008,100,0.1885717,7.07919,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.113385,4.113385,0,0,0,4.113385,218.3486,4.651639,0,0,8.981518,4.329879,4.113385,0,0,0,29.59898,0,0,0,39.00008,100,0.1885717,4.524724,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1721193,0.1721193,0,-1,0,0.1721193,5158.844,8.698191,0,0,8.879369,0.1811783,0.1721193,0,0,0,29.59898,0,0,0,39.00008,100,0.1885717,0.1893313,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,11.03265,11.03265,5.476291,0,1.721502,11.03265,53.01355,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1885717,12.13592,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,7.304904,7.304904,0,0,0,7.304904,67.61114,0,0,0,4.938929,7.689373,7.304904,0,0,0,29.59898,0,2.750444,-2.750444,36.10086,92.56611,0.1885717,8.035395,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,10.82862,10.82862,11.11914,0,3.149142,10.82862,25.39788,0,0,0,2.750239,0,0,0.2905191,0.2759931,3.056049,26.84853,3.026232,0,3.026232,38.97179,99.92747,0.1887979,11.91148,2.200191,12,29.59877
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5679738,0,0,0.5977902,0,0,0,0,0.02981643,29.57214,0.02981643,0,0.02981643,39.00008,100,0.1887927,0,0.4782322,0,30.16993
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,15.71576,8.36,0,-1,0,8.36,0,0,7.355763,8.92734,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1887927,17.28734,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,12.91663,8.36,0,-1,0,8.36,0,0,4.556634,5.848297,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1887927,14.2083,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,13.71125,8.36,0,-1,0,8.36,0,0,5.351246,6.722371,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1887927,15.08237,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,5.868725,3.039029,0,-1,0,3.039029,0,0,2.829696,3.416569,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1887927,6.455598,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.4621156,0,0,-1,0,0,0,0,0.4621156,0.5083271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887927,0.5083271,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.342448,0,0,-1,0,0,0,0,3.342448,3.676693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887927,3.676693,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,7.300141,0,0,-1,0,0,0,0,7.300141,8.030155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887927,8.030155,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5645661,0,0,-1,0,0,0,0,0.5645661,0.6210226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887927,0.6210226,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.237244,0,0,-1,0,0,0,0,2.237244,2.460968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887927,2.460968,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.146066,0,0,-1,0,0,0,0,3.146066,3.460673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887927,3.460673,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,5.74666,5.74666,12,0,3.372,5.74666,0,0,0,0,0,0,0,6.25334,5.940673,32.88775,0,5.940673,0,5.940673,13.43583,34.45078,0.1893759,6.321326,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.185569,3.185569,11.98557,0,3.368349,3.185569,0,0,0,0,0,0,0,8.8,8.36,26.94708,5.346606,8.36,0,8.36,21.36683,54.78662,0.190186,3.504126,0,12,5.346606
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,10.74101,10.74101,12,0,3.372,10.74101,15.17862,0,0,0,1.630338,0,0,1.258988,1.196038,18.58708,12.87061,2.826376,0,2.826376,24.04816,61.66183,0.1904144,11.81511,1.30427,12,14.50094
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.149843,3.149843,11.39124,0,3.217983,3.149843,130.5389,0,0,0,4.11177,0,0,8.241393,7.829323,15.7607,15.41434,11.94109,0,11.94109,35.37648,90.70873,0.1904908,3.464828,3.289416,12,19.52611
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,3.172874,0,0,6.992486,0,0,0,0,3.819612,26.16133,3.819612,0,3.819612,39.00008,100,0.18984,0,5.593989,0,33.15381
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,13.40642,13.40642,5.046422,0,1.612745,13.40642,74.62463,1.204492,0,0,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,14.74706,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,14.24323,14.24323,5.883227,0,1.824456,14.24323,85.40959,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,15.66755,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.51781,3.51781,0,0,0,3.51781,359.0327,8.927132,0,0,12.63009,3.702958,3.51781,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,3.869591,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,17.55347,17.55347,9.193467,0,2.661947,17.55347,73.33166,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,19.30881,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,8.457975,8.36,0,-1,0,8.36,128.8502,1.971873,0.0979757,0.9437733,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,9.303773,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.590256,4.590256,0,0,0,4.590256,176.517,3.270733,0,0,8.102581,4.831848,4.590256,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,5.049282,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.3847318,0.3847318,0,0,0,0.3847318,1608.445,5.783217,0,0,6.188198,0.4049808,0.3847318,0,0,0,29.59898,0,0,0,39.00008,100,0.18984,0.4232049,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.764615,3.764615,0,0,0,3.764615,90.0369,0,0,0,3.389543,3.962753,3.764615,0,0,0,29.59898,0,0.5732101,-0.5732101,38.39586,98.45073,0.18984,4.141077,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,19.965,19.965,12,0,3.372,19.965,5.14318,0,0,1.601501,1.026836,8.384212,7.965001,0,0,0.6369001,29.02577,0,7.357376,-7.357376,30.64051,78.56525,0.18984,21.9615,0.8214687,12,30.0526
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,8.056276,8.056276,0,-1,0,8.056276,0,0,0,0.5019037,0,8.48029,8.056276,0,0,8.811763,21.66839,0,8.48029,-8.48029,21.70149,55.64475,0.18984,8.861904,0,0,21.66839
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,12.98424,8.36,0,-1,0,8.36,0,0,4.624243,5.922668,0,8.8,8.36,0,0,18.23431,13.1881,0,8.8,-8.8,12.42548,31.86014,0.18984,14.28267,0,0,13.1881
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.462867,4.168696,0,-1,0,4.168696,0,0,1.294171,1.840457,0,4.388102,4.168696,0,0,28.01208,4.388102,0,4.388102,-4.388102,7.800015,20,0.18984,6.009153,0,0,4.388102
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.513904,0,0,-1,0,0,0,0,5.513904,6.065294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,6.065294,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.617808,0,0,-1,0,0,0,0,4.617808,5.079589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,5.079589,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,3.791246,0,0,-1,0,0,0,0,3.791246,4.170371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,4.170371,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2730115,0,0,-1,0,0,0,0,0.2730115,0.3003126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,0.3003126,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.353577,0,0,-1,0,0,0,0,2.353577,2.588935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,2.588935,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.205901,0,0,-1,0,0,0,0,3.205901,3.526491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,3.526491,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18984,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.513692,1.513692,10.31369,0,2.945364,1.513692,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1902563,1.665061,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1901823,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,15.22022,15.22022,12,0,3.372,15.22022,15.61418,0,0,0,2.376512,3.389703,3.220217,0,0,15.51656,15.63407,0,1.013191,-1.013191,23.21177,59.51725,0.1901823,16.74224,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,6.548444,6.548444,0,-1,0,6.548444,40.23873,0,8.881784E-16,0,2.635011,6.893099,6.548444,0,0,16.64233,14.62088,0,4.258088,-4.258088,18.72336,48.00851,0.1901823,7.203289,2.108009,0,17.25589
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.044268,2.044268,0,0,0,2.044268,149.5252,0,0,0,3.056697,2.151861,2.044268,0,0,21.37354,10.36279,0.9048357,0,0.9048357,19.58176,50.20954,0.1900309,2.248695,2.445357,0,13.41949
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,13.18152,13.18152,12,0,3.372,13.18152,38.31232,0,0,0,5.050145,1.243703,1.181518,0,0,20.46871,11.17714,3.806442,0,3.806442,23.19287,59.46877,0.190288,14.49967,4.040116,12,16.22729
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,11.53036,11.53036,11.53036,0,3.253181,11.53036,84.59599,0,0,0,9.754222,0,0,0,0,16.66226,14.60294,9.754222,0,9.754222,32.44653,83.19608,0.1907176,12.6834,7.803378,12,24.35716
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,8.462093,8.462093,9.023494,0,2.618944,8.462093,74.65167,0,0,0,6.317094,0,0,0.5614,0.53333,6.908042,23.38174,6.850424,0,6.850424,38.94542,99.85985,0.191052,9.308303,5.053676,12,29.69884
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.656886,0,0,3.714503,0,0,0,0,0.05761737,29.54712,0.05761737,0,0.05761737,39.00008,100,0.1910425,0,2.971602,0,33.26163
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.481136,4.481136,0,0,0,4.481136,106.2886,0.04594934,0,0,4.762935,4.716985,4.481136,0,0,0,29.59898,0,0,0,39.00008,100,0.1910425,4.92925,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,15.4648,15.4648,11.54179,0,3.256074,15.4648,26.70243,0,0,0,4.129476,4.129476,3.923002,0,0,0,29.59898,0,0,0,39.00008,100,0.1910425,17.01128,3.303581,12,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,8.343411,8.343411,5.921884,0,1.834237,8.343411,30.55078,0,0,0,2.548977,2.548977,2.421528,0,0,0,29.59898,0,0,0,39.00008,100,0.1910425,9.177752,2.039182,12,32.14796
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0.9140759,0,0,0.9140759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910425,0,0.7312607,0,30.51305
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,11.80023,8.36,0,-1,0,8.36,0,0,3.440226,4.620248,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1910425,12.98025,0,0,29.59898
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,14.69962,8.36,0,-1,0,8.36,0,0,6.339618,7.809579,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1910425,16.16958,0,0,20.79898
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,7.269008,7.269008,0,-1,0,7.269008,0,0,8.881784E-16,0,0,7.651587,7.269008,0,0,19.55556,11.99898,0,7.651587,-7.651587,12.38257,31.75011,0.1910425,7.995909,0,0,11.99898
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.889194,1.889194,0,-1,0,1.889194,0,0,2.220446E-16,0,0,1.988625,1.889194,0,0,28.05732,4.347391,0,1.988625,-1.988625,10.28637,26.37526,0.1910425,2.078113,0,0,4.347391
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2669,2.358766,0,0,0,10.28637,26.37526,0.1910425,0,0,0,2.358766
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.2669,2.358766,0,0,0,10.28637,26.37526,0.1910425,0,0,0,2.358766
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,3.961789,2.240828,0,-1,0,2.240828,0,0,1.720962,2.117141,0,2.358766,2.240828,0,0,30.2669,2.358766,0,2.358766,-2.358766,7.800015,20,0.1910425,4.357968,0,0,2.358766
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.3789568,0,0,-1,0,0,0,0,0.3789568,0.4168525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910425,0.4168525,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.8529888,0,0,-1,0,0,0,0,0.8529888,0.9382877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910425,0.9382877,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.305383,0,0,-1,0,0,0,0,1.305383,1.435921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910425,1.435921,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910425,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.450184,1.450184,10.25018,0,2.929297,1.450184,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191421,1.595203,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.181192,6.181192,12,0,3.372,6.181192,31.33071,0,0,0,1.936611,0,0,5.818808,5.527867,24.52775,7.524,7.464478,0,7.464478,22.81244,58.49331,0.1920385,6.799311,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,12.39511,12.39511,12,0,3.372,12.39511,25.72469,0,0,0,3.188604,0.4159094,0.395114,0,0,17.06327,14.24203,2.772695,0,2.772695,25.44284,65.23793,0.1922154,13.63463,2.550883,12,17.43064
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.102798,6.102798,0,-1,0,6.102798,67.33124,0,0,0,4.109089,6.423998,6.102798,0,0,14.29058,16.73746,0,2.314909,-2.314909,23.00272,58.9812,0.1922154,6.713078,3.287271,0,20.84655
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.997973,1.997973,0,0,0,1.997973,338.5591,0,0,0,6.764318,2.103129,1.997973,0,0,16.8627,14.42255,4.661189,0,4.661189,27.42471,70.31963,0.1914562,2.19777,5.411455,0,21.18687
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,3.773852,3.773852,0,0,0,3.773852,213.711,0,0,0,8.065138,3.972476,3.773852,0,0,12.20151,18.61762,4.092661,0,4.092661,31.30735,80.27509,0.1907944,4.151237,6.45211,0,26.68275
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.514842,1.514842,0,0,0,1.514842,537.6143,0,0,0,8.144008,1.594571,1.514842,0,0,8.10885,22.30101,6.549438,0,6.549438,37.52069,96.2067,0.1897449,1.666326,6.515206,0,30.44502
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.561947,3.561947,0,0,0,3.561947,213.4733,2.294977,0,0,7.603808,3.749418,3.561947,0,0,1.559413,28.19551,1.559413,0,1.559413,39.00008,100,0.1894967,3.918142,6.083047,0,35.79932
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.57254,2.57254,0,-1,0,2.57254,226.832,3.127408,0,0,5.835345,2.707937,2.57254,0,0,0,29.59898,0,0,0,39.00008,100,0.1894967,2.829794,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894967,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894967,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894967,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894967,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894967,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.845764,1.845764,0,-1,0,1.845764,0,0,2.220446E-16,0,0,1.94291,1.845764,0,0,0,29.59898,0,1.94291,-1.94291,36.95207,94.74871,0.1894967,2.030341,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.312037,2.312037,0,-1,0,2.312037,0,0,4.440892E-16,0,0,2.433722,2.312037,0,0,2.158788,27.65607,0,2.433722,-2.433722,34.3867,88.17085,0.1894967,2.54324,0,0,27.65607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.183862,2.183862,0,-1,0,2.183862,0,0,0,0,0,2.298802,2.183862,0,0,4.862925,25.22235,0,2.298802,-2.298802,31.96355,81.95766,0.1894967,2.402248,0,0,25.22235
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.08322597,0.08322597,0,-1,0,0.08322597,0,0,0,0,0,0.08760629,0.08322597,0,0,7.417149,22.92354,0,0.08760629,-0.08760629,31.87121,81.72088,0.1894967,0.09154857,0,0,22.92354
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.514489,22.83594,0,0,0,31.87121,81.72088,0.1894967,0,0,0,22.83594
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.74948,1.74948,0,-1,0,1.74948,0,0,2.220446E-16,0,0,1.841558,1.74948,0,0,7.514489,22.83594,0,1.841558,-1.841558,29.93003,76.74352,0.1894967,1.924428,0,0,22.83594
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.34202,1.34202,0,-1,0,1.34202,0,0,2.220446E-16,0,0,1.412652,1.34202,0,0,9.560665,20.99438,0,1.412652,-1.412652,28.44097,72.92542,0.1894967,1.476222,0,0,20.99438
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.890153,1.890153,0,-1,0,1.890153,0,0,2.220446E-16,0,0,1.989635,1.890153,0,0,11.13028,19.58173,0,1.989635,-1.989635,26.34371,67.54784,0.1894967,2.079169,0,0,19.58173
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.9097018,0.9097018,0,-1,0,0.9097018,0,0,1.110223E-16,0,0,0.9575809,0.9097018,0,0,13.34098,17.59209,0,0.9575809,-0.9575809,25.33433,64.95969,0.1894967,1.000672,0,0,17.59209
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.28448,3.28448,0,0,0,3.28448,0,0,4.440892E-16,0,0,3.457348,3.28448,0,0,14.40496,16.63451,0,3.457348,-3.457348,21.68997,55.61518,0.1894967,3.612928,0,0,16.63451
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,7.202893,7.202893,0,0,0,7.202893,0,0,8.881784E-16,0,0,7.581993,7.202893,0,0,18.24646,13.17716,0,7.581993,-7.581993,13.69784,35.12261,0.1894967,7.923182,0,0,13.17716
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.010357,8.010357,12,0,3.372,8.010357,15.43811,0,0,0,1.236648,0,0,3.989643,3.790161,26.6709,5.595171,5.026809,0,5.026809,18.46669,47.3504,0.1899137,8.811393,0.9893182,12,6.831819
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,8.349061,8.349061,12,0,3.372,8.349061,44.58217,0,0,0,3.722192,0,0,3.650939,3.468392,21.64409,10.1193,7.190585,0,7.190585,25.28828,64.84161,0.1904573,9.183967,2.977754,12,13.84149
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,10.70792,8.36,0,-1,0,8.36,65.83096,0,2.347918,3.41871,5.503468,8.8,8.36,0,0,14.4535,16.59083,0,3.296532,-3.296532,21.81343,55.93176,0.1904573,11.77871,4.402774,0,22.09429
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,18.11632,13.29429,6.204389,0,6.204389,27.69943,71.02404,0.1894813,0,4.963511,0,19.49868
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,6.377572,6.377572,0,0,0,6.377572,169.853,0,0,0,10.83249,6.713233,6.377572,0,0,11.91193,18.87824,4.119261,0,4.119261,31.60731,81.04421,0.1888387,7.015329,8.665996,0,29.71074
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,3.790921,0,0,11.58359,0,0,0,0,7.792666,22.58558,7.792666,0,7.792666,39.00008,100,0.1876351,0,9.26687,0,34.16917
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1876351,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,22.44617,8.36,0,-1,0,8.36,86.9392,0,14.08617,16.33079,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1876351,24.69079,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,13.18359,13.18359,7.625655,0,2.265291,13.18359,57.28752,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1877455,14.50195,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.151018,4.151018,0,0,0,4.151018,137.4147,1.334619,0,0,5.704112,4.369493,4.151018,0,0,0,29.59898,0,0,0,39.00008,100,0.1877455,4.56612,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,10.70354,10.70354,7.659731,0,2.273912,10.70354,29.93412,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1877455,11.77389,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,10.01086,10.01086,9.658324,0,2.779556,10.01086,3.7069,0,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1877455,11.01195,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,10.22423,8.36,0,-1,0,8.36,0,0,1.864227,2.886649,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1877455,11.24665,0,0,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,18.52232,8.36,0,-1,0,8.36,0,0,10.16232,12.01455,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1877455,20.37456,0,0,20.79898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,29.13901,8.36,0,-1,0,8.36,0,0,20.77901,23.69291,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1877455,32.05291,0,0,11.99898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2474628,0.2474628,0,-1,0,0.2474628,0,0,0,0,0,0.2604872,0.2474628,0,0,29.33333,3.198978,0,0.2604872,-0.2604872,10.89746,27.94214,0.1877455,0.2722091,0,0,3.198978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.62276,2.938491,0,0,0,10.89746,27.94214,0.1877455,0,0,0,2.938491
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.534065,1.534065,0,-1,0,1.534065,0,0,0,0,0,1.614806,1.534065,0,0,29.62276,2.938491,0,1.614806,-1.614806,9.195302,23.57765,0.1877455,1.687472,0,0,2.938491
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1546551,0.1546551,0,-1,0,0.1546551,0,0,2.775558E-17,0,0,0.1627948,0.1546551,0,0,31.41699,1.323685,0,0.1627948,-0.1627948,9.023702,23.13765,0.1877455,0.1701206,0,0,1.323685
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59788,1.16089,0,0,0,9.023702,23.13765,0.1877455,0,0,0,1.16089
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59788,1.16089,0,0,0,9.023702,23.13765,0.1877455,0,0,0,1.16089
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.59788,1.16089,0,0,0,9.023702,23.13765,0.1877455,0,0,0,1.16089
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2786679,0.2786679,0,0,0,0.2786679,0,0,5.551115E-17,0,0,0.2933346,0.2786679,0,0,31.59788,1.16089,0,0.2933346,-0.2933346,8.714499,22.34483,0.1877455,0.3065346,0,0,1.16089
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.876136,1.876136,10.67614,0,3.037062,1.876136,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.9238,0.8675557,8.36,0,8.36,16.64549,42.68066,0.1882228,2.063749,0,12,0.8675557
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,23.5638,8.391556,9.072124,0,9.072124,25.25206,64.74875,0.1881606,0,0.5696986,12,9.103679
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,19.39478,19.39478,12,0,3.372,19.39478,17.39021,0,0,0.9742616,3.372795,7.783982,7.394783,0,0,14.49168,16.55647,0,4.411188,-4.411188,20.60226,52.82621,0.1881606,21.33426,2.698236,12,19.92926
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.502316,5.502316,0,-1,0,5.502316,68.91122,0,0,0,3.791714,5.791912,5.502316,0,0,19.393,12.14528,0,2.000198,-2.000198,18.49387,47.42008,0.1881606,6.052548,3.033371,0,15.93699
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.885133,1.885133,0,0,0,1.885133,289.6805,0,0,0,5.460863,1.984351,1.885133,0,0,21.61544,10.14508,3.476513,0,3.476513,21.79198,55.87676,0.1876353,2.073646,4.36869,0,15.60594
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,10.38052,10.38052,12,0,3.372,10.38052,97.51749,2.220446E-16,0,0,10.12282,0,0,1.619485,1.538511,18.13893,13.27394,11.66133,0,11.66133,32.85489,84.24313,0.1879073,11.41857,8.098254,12,23.39676
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,3.909796,3.909796,0,0,0,3.909796,294.4742,0.9201679,0,0,11.51334,4.115575,3.909796,0,0,6.4776,23.76914,6.4776,0,6.4776,39.00008,100,0.1869438,4.300776,9.210674,0,35.28248
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,11.2918,11.2918,3,0,1.095,11.2918,83.40915,0.6901829,0,0,9.418396,8.728213,8.291802,0,0,0,29.59898,0,0,0,39.00008,100,0.1869438,12.42098,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.628325,1.628325,0,-1,0,1.628325,286.5054,2.951213,0,0,4.665238,1.714026,1.628325,0,0,0,29.59898,0,0,0,39.00008,100,0.1869438,1.791157,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.88255,1.88255,0,0,0,1.88255,200.5263,1.793376,0,0,3.775007,1.981631,1.88255,0,0,0,29.59898,0,0,0,39.00008,100,0.1869438,2.070805,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.123523,1.123523,0,0,0,1.123523,243.2065,1.549825,0,0,2.732481,1.182656,1.123523,0,0,0,29.59898,0,0,0,39.00008,100,0.1869438,1.235875,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,8.697316,8.697316,8.141837,0,2.395885,8.697316,6.722929,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.1869438,9.567048,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,23.83915,20.36,12,0,3.372,20.36,1.266902,0,3.479147,5.863062,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.1869438,26.22306,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,17.42165,8.36,0,-1,0,8.36,0,0,9.061648,10.80381,0,8.8,8.36,0,0,9.491177,21.05692,0,8.8,-8.8,20.71994,53.12795,0.1869438,19.16381,0,0,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,21.71379,8.36,0,-1,0,8.36,0,0,13.35379,15.52517,0,8.8,8.36,0,0,19.26895,12.25692,0,8.8,-8.8,11.44393,29.34335,0.1869438,23.88517,0,0,12.25692
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,21.3316,3.284073,0,-1,0,3.284073,0,0,18.04753,20.18069,0,3.456919,3.284073,0,0,29.04673,3.456919,0,3.456919,-3.456919,7.800015,20,0.1869438,23.46476,0,0,3.456919
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.665015,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.665015,4.031517,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,4.031517,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.9493833,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9493833,1.044322,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,1.044322,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.331318,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.331318,1.464449,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,1.464449,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.541809,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.541809,2.79599,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,2.79599,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.214226,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.214226,3.535649,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,3.535649,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.314821,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.314821,0.3463031,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,0.3463031,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.7411318,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7411318,0.815245,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1869438,0.815245,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.16601,3.16601,11.96601,0,3.3634,3.16601,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1876602,3.482611,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.294578,3.294578,12,0,3.372,3.294578,0,1.776357E-15,0,0,0,0,0,8.705422,8.270151,24.52775,7.524,8.270151,0,8.270151,23.57676,60.45311,0.1883596,3.624036,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,14.54026,14.54026,12,0,3.372,14.54026,12.47163,4.440892E-16,0,0,1.813407,2.673956,2.540258,0,0,16.2576,14.96714,0,0.8605488,-0.8605488,22.66966,58.12723,0.1883596,15.99428,1.450726,12,16.78054
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,5.778563,5.778563,12,0,3.372,5.778563,87.78236,0,0,0,5.072559,0,0,6.221437,5.910365,17.21377,14.10659,10.98292,0,10.98292,33.08898,84.84337,0.1887169,6.35642,4.058047,12,19.17915
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,5.889946,5.889946,0,-1,0,5.889946,138.6946,0,0,0,8.169036,6.199944,5.889946,0,0,6.230844,23.99122,1.969092,0,1.969092,34.95702,89.63322,0.1884295,6.478941,6.535228,0,32.16026
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,6.791089,0,0,11.05284,0,0,0,0,4.261752,25.7634,4.261752,0,4.261752,39.00008,100,0.1878104,0,8.842272,0,36.81624
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,14.17108,14.17108,5.811077,0,1.806202,14.17108,88.14085,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878104,15.58818,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.440607,2.440607,0,0,0,2.440607,513.7148,9.968698,0,0,12.53776,2.56906,2.440607,0,0,0,29.59898,0,0,0,39.00008,100,0.1878104,2.684667,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878104,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2535988,0.2535988,0,-1,0,0.2535988,4032.504,9.959434,0,0,10.22638,0.2669461,0.2535988,0,0,0,29.59898,0,0,0,39.00008,100,0.1878104,0.2789586,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.018538,6.018538,0,0,0,6.018538,138.3928,1.993921,0,0,8.329224,6.335302,6.018538,0,0,0,29.59898,0,0,0,39.00008,100,0.1878104,6.620391,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.186646,5.186646,0,0,0,5.186646,111.8075,0.3394336,0,0,5.79906,5.459627,5.186646,0,0,0,29.59898,0,0,0,39.00008,100,0.1878104,5.70531,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,23.13864,20.36,12,0,3.372,20.36,13.18259,0,2.778637,5.092501,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1878104,25.4525,2.14718,12,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,6.832799,6.832799,0,0,0,6.832799,13.22,0,8.881784E-16,0,0.9032961,7.19242,6.832799,0,0,6.795584,23.48295,0,6.289124,-6.289124,25.9239,66.47141,0.1878104,7.516079,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,8.084343,8.084343,0,-1,0,8.084343,0,0,0,0.5327772,0,8.509834,8.084343,0,0,13.7835,17.19383,0,8.509834,-8.509834,16.95375,43.47107,0.1878104,8.892777,0,0,17.19383
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,15.26094,8.249794,0,-1,0,8.249794,0,0,7.011144,8.537237,0,8.683994,8.249794,0,0,23.23887,8.683994,0,8.683994,-8.683994,7.800015,20,0.1878104,16.78703,0,0,8.683994
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,4.728905,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.728905,5.201796,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,5.201796,0,0,8.426001E-16
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.033742,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.033742,1.137116,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,1.137116,0,0,8.426001E-16
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.064541,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.064541,2.270995,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,2.270995,0,0,8.426001E-16
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.042847,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.042847,1.147132,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,1.147132,0,0,8.426001E-16
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.667645,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.667645,1.83441,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,1.83441,0,0,8.426001E-16
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1878104,0,0,0,8.426001E-16
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.142905,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.142905,1.257196,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,1.257196,0,0,8.426001E-16
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.519834,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.519834,1.671818,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1878104,1.671818,0,0,8.426001E-16
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1878104,0,0,0,8.426001E-16
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.8744327,0.8744327,9.674433,0,2.783632,0.8744327,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1880449,0.9618759,0,12,8.426001E-16
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1878914,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,9.472367,9.472367,12,0,3.372,9.472367,38.50021,0,0,0,3.646881,0,0,2.527632,2.401251,14.78346,16.29386,6.048132,0,6.048132,30.71302,78.75117,0.1883062,10.4196,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,17.0309,8.36,0,-1,0,8.36,99.04471,0,8.670901,10.37399,8.280138,8.8,8.36,0,0,8.735331,21.73718,0,0.5198621,-0.5198621,30.16503,77.34608,0.1883062,18.73399,6.62411,0,30.01732
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,8.12386,8.12386,7.019152,0,2.111845,8.12386,128.9511,0,0,0,10.47581,1.162851,1.104708,0,0,9.312955,21.21732,9.312955,0,9.312955,39.00008,100,0.1878373,8.936247,8.380645,12,31.69312
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,7.530155,7.530155,0,0,0,7.530155,159.4732,4.082102,0,0,12.00858,7.926479,7.530155,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,8.283171,9.606865,0,41.60756
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,13.99736,13.99736,5.637365,0,1.762254,13.99736,92.2213,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,15.3971,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.017368,7.017368,0,0,0,7.017368,166.0266,4.263992,0,0,11.6507,7.386703,7.017368,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,7.719105,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,18.26298,8.36,0,-1,0,8.36,105.8127,0.04593814,9.902984,11.72928,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,20.08928,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,9.205006,9.205006,3,0,1.095,9.205006,88.43826,1.609162,0,0,8.140747,6.531585,6.205006,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,10.12551,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,11.80675,11.80675,8.58734,0,2.508597,11.80675,28.70266,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,12.98742,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,9.748957,9.748957,9.402193,0,2.714755,9.748957,3.744138,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.1878373,10.72385,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.570401,4.570401,0,-1,0,4.570401,0,0,0,0,0,4.810948,4.570401,0,0,0,29.59898,0,4.810948,-4.810948,33.92889,86.99699,0.1878373,5.027441,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,17.87472,8.36,0,-1,0,8.36,0,0,9.514723,11.30219,0,8.8,8.36,0,0,5.345498,24.78803,0,8.8,-8.8,24.65288,63.21238,0.1878373,19.6622,0,0,24.78803
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,14.24586,8.36,0,-1,0,8.36,0,0,5.885855,7.310441,0,8.8,8.36,0,0,15.12328,15.98803,0,8.8,-8.8,15.37686,39.42778,0.1878373,15.67044,0,0,15.98803
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.50736,2.50736,0,-1,0,2.50736,0,0,0,0,0,2.639327,2.50736,0,0,24.90105,7.18803,0,2.639327,-2.639327,12.59477,32.29422,0.1878373,2.758096,0,0,7.18803
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83364,4.548703,0,0,0,12.59477,32.29422,0.1878373,0,0,0,4.548703
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83364,4.548703,0,0,0,12.59477,32.29422,0.1878373,0,0,0,4.548703
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83364,4.548703,0,0,0,12.59477,32.29422,0.1878373,0,0,0,4.548703
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83364,4.548703,0,0,0,12.59477,32.29422,0.1878373,0,0,0,4.548703
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.53997,2.53997,0,-1,0,2.53997,0,0,4.440892E-16,0,0,2.673653,2.53997,0,0,27.83364,4.548703,0,2.673653,-2.673653,9.776492,25.06788,0.1878373,2.793967,0,0,4.548703
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2890734,0.2890734,0,-1,0,0.2890734,0,0,0,0,0,0.3042878,0.2890734,0,0,30.80437,1.87505,0,0.3042878,-0.3042878,9.455745,24.24545,0.1878373,0.3179808,0,0,1.87505
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.188639,3.188639,11.98864,0,3.369126,3.188639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.14246,1.570763,8.36,0,8.36,17.38674,44.58129,0.1885121,3.507503,0,12,1.570763
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.78246,9.094763,8.36,0,8.36,25.31773,64.91712,0.1885525,0,0,12,9.094763
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.131772,6.131772,12,0,3.372,6.131772,12.90478,0,0,0,0.7912914,0,0,5.868228,5.574817,14.42246,16.61876,6.366108,0,6.366108,31.35715,80.40279,0.1890405,6.744949,0.6330331,12,17.41005
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,8.839922,8.839922,12,0,3.372,8.839922,14.95151,0,0,0,1.321701,0,0,3.160078,3.002074,8.056354,22.34826,4.323776,0,4.323776,35.45905,90.92044,0.1893527,9.723914,1.057361,12,23.66996
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,3.732578,26.23966,1.015273,0,1.015273,36.42221,93.39011,0.1892112,0,0.8122186,0,27.25493
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,14.18708,14.18708,12,0,3.372,14.18708,8.286355,0,0,0,1.175591,2.302185,2.187075,0,0,2.717305,27.1534,0,1.126593,-1.126593,35.23468,90.34516,0.1892112,15.60578,0.9404731,12,28.32899
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,0,0,0,0,0,0,0,1.879727,0,0,0,0,3.969075,26.02681,1.879727,0,1.879727,37.01795,94.91763,0.1889499,0,1.503781,0,27.90654
