Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.040717,0,0,-1,0,0,0,0,4.040717,4.444788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888518,4.444788,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.08965225,0,0,-1,0,0,0,0,0.08965225,0.09861747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888518,0.09861747,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4441377,0.4441377,9.244138,0,2.674767,0.4441377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889573,0.4885515,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.055983,2.055983,10.85598,0,3.082564,2.055983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1893314,2.261581,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.061835,1.061835,9.861835,0,2.831044,1.061835,125.543,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1893869,1.168018,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.173348,6.173348,0,0,0,6.173348,70.56482,0,8.881784E-16,0,4.356213,6.498261,6.173348,0,0,6.474694,23.77175,0,2.142049,-2.142049,30.59973,78.46068,0.1893869,6.790683,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,8.854749,21.6297,7.555508,0,7.555508,37.76751,96.83958,0.1885441,0,6.044406,0,29.18521
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.344521,6.344521,0,0,0,6.344521,130.1627,0.2805153,0,0,8.2582,6.678443,6.344521,0,0,1.299241,28.42966,1.299241,0,1.299241,39.00008,100,0.1884,6.978973,6.60656,0,36.68786
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.319008,2.319008,0,0,0,2.319008,508.8737,9.359761,0,0,11.80082,2.441061,2.319008,0,0,0,29.59898,0,0,0,39.00008,100,0.1884,2.550909,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,3.951122,3.951122,0,0,0,3.951122,305.2631,7.902241,0,0,12.06132,4.159076,3.951122,0,0,0,29.59898,0,0,0,39.00008,100,0.1884,4.346234,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,6.67565,6.67565,0,-1,0,6.67565,163.8892,3.913672,0,0,10.94067,7.027,6.67565,0,0,0,29.59898,0,0,0,39.00008,100,0.1884,7.343215,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,13.88735,13.88735,5.89689,0,1.827913,13.88735,60.56599,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1884,15.27608,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.810587,1.810587,0,0,0,1.810587,272.0908,3.020559,0,0,4.926441,1.905881,1.810587,0,0,0,29.59898,0,0,0,39.00008,100,0.1884,1.991646,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,4.818115,4.818115,0,0,0,4.818115,66.89546,0,0,0,3.2231,5.0717,4.818115,0,0,0,29.59898,0,1.8486,-1.8486,37.05148,95.00361,0.1884,5.299926,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,10.42877,10.42877,11.96998,0,3.364406,10.42877,4.139254,0,0,0,0.4316734,0,0,1.54121,1.464149,2.054,27.75038,1.895823,0,1.895823,38.85002,99.61523,0.1885124,11.47165,0.3453387,12,28.18205
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,6.643955,6.643955,0,-1,0,6.643955,0,0,0,0,0,6.993637,6.643955,0,0,0.1581768,29.45662,0,6.993637,-6.993637,31.47808,80.71286,0.1885124,7.308351,0,0,29.45662
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.928885,22.46298,0,0,0,31.47808,80.71286,0.1885124,0,0,0,22.46298
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,11.89559,8.36,0,-1,0,8.36,0,0,3.535594,4.725153,0,8.8,8.36,0,0,7.928885,22.46298,0,8.8,-8.8,22.20206,56.92825,0.1885124,13.08515,0,0,22.46298
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.05864245,0.05864245,0,-1,0,0.05864245,0,0,0,0,0,0.0617289,0.05864245,0,0,17.70666,13.66298,0,0.0617289,-0.0617289,22.137,56.76141,0.1885124,0.0645067,0,0,13.66298
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6282383,0.6282383,0,-1,0,0.6282383,0,0,1.110223E-16,0,0,0.6613035,0.6282383,0,0,17.77525,13.60125,0,0.6613035,-0.6613035,21.43992,54.97404,0.1885124,0.6910622,0,0,13.60125
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.191409,1.191409,0,-1,0,1.191409,0,0,0,0,0,1.254115,1.191409,0,0,18.51003,12.93995,0,1.254115,-1.254115,20.11797,51.58443,0.1885124,1.31055,0,0,12.93995
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.450092,3.450092,0,-1,0,3.450092,0,0,4.440892E-16,0,0,3.631676,3.450092,0,0,19.90349,11.68583,0,3.631676,-3.631676,16.28984,41.76875,0.1885124,3.795101,0,0,11.68583
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.724716,2.724716,0,-1,0,2.724716,0,0,4.440892E-16,0,0,2.868123,2.724716,0,0,23.93869,8.054159,0,2.868123,-2.868123,13.26658,34.0168,0.1885124,2.997188,0,0,8.054159
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.281019,4.926734,0,-1,0,4.926734,0,0,1.354285,1.982387,0,5.186036,4.926734,0,0,27.12549,5.186036,0,5.186036,-5.186036,7.800015,20,0.1885124,6.909121,0,0,5.186036
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.464668,0,0,-1,0,0,0,0,3.464668,3.811134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885124,3.811134,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885124,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,3.824672,3.824672,12,0,3.372,3.824672,0,0,0,0,0,0,0,8.175328,7.766562,32.88775,0,7.766562,0,7.766562,15.16802,38.89229,0.1890005,4.207139,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.208354,7.208354,12,0,3.372,7.208354,30.42529,0,0,0,2.193163,0,0,4.791646,4.552063,25.12119,6.989906,6.745226,0,6.745226,21.56711,55.30016,0.189384,7.92919,1.75453,12,9.183068
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,7.448486,7.448486,11.89697,0,3.345934,7.448486,73.64943,0,0,0,5.485767,0,0,4.448486,4.226062,18.37597,13.06061,9.711829,0,9.711829,30.78056,78.92435,0.1897675,8.193335,4.388614,12,18.54638
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,8.86788,8.36,0,-1,0,8.36,94.31709,0,0.5078802,1.394668,7.884908,8.8,8.36,0,0,8.664136,21.80126,0,0.9150916,-0.9150916,29.81597,76.45104,0.1897675,9.754668,6.307927,0,29.68616
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,8.661469,8.661469,7.57489,0,2.252447,8.661469,124.975,0,0,0,10.82467,1.143767,1.086579,0,0,9.680904,20.88616,9.680904,0,9.680904,39.00008,100,0.1894499,9.527616,8.659738,12,31.71084
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,9.283153,9.283153,3,0,1.095,9.283153,132.6121,5.696735,0,0,12.31058,6.613844,6.283153,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,10.21147,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.56042,5.56042,0,0,0,5.56042,186.0285,4.490895,0,0,10.34397,5.853074,5.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,6.116462,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,4.801218,4.801218,0,-1,0,4.801218,199.086,4.50464,0,0,9.558554,5.053913,4.801218,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,5.281339,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,5.929278,5.929278,0,0,0,5.929278,140.5085,2.089797,0,0,8.331141,6.241345,5.929278,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,6.522206,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,14.89865,14.89865,9.246569,0,2.675382,14.89865,39.93354,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,16.38851,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,7.682497,7.682497,7.157473,0,2.146841,7.682497,7.19371,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,8.450746,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894499,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,6.853384,6.853384,0,-1,0,6.853384,0,0,8.881784E-16,0,0,7.214088,6.853384,0,0,0,29.59898,0,7.214088,-7.214088,31.39576,80.50179,0.1894499,7.538723,0,0,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3350605,0.3350605,0,-1,0,0.3350605,0,0,5.551115E-17,0,0,0.3526953,0.3350605,0,0,8.015654,22.38489,0,0.3526953,-0.3526953,31.02399,79.54853,0.1894499,0.3685666,0,0,22.38489
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.248234,5.248234,0,-1,0,5.248234,0,0,8.881784E-16,0,0,5.524457,5.248234,0,0,8.407537,22.03219,0,5.524457,-5.524457,25.2007,64.61705,0.1894499,5.773057,0,0,22.03219
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54582,16.50774,0,0,0,25.2007,64.61705,0.1894499,0,0,0,16.50774
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.9863369,0.9863369,0,-1,0,0.9863369,0,0,1.110223E-16,0,0,1.038249,0.9863369,0,0,14.54582,16.50774,0,1.038249,-1.038249,24.10629,61.81087,0.1894499,1.084971,0,0,16.50774
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.631478,1.631478,0,-1,0,1.631478,0,0,2.220446E-16,0,0,1.717345,1.631478,0,0,15.69943,15.46949,0,1.717345,-1.717345,22.29605,57.16924,0.1894499,1.794626,0,0,15.46949
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.886633,0.886633,0,-1,0,0.886633,0,0,1.110223E-16,0,0,0.9332979,0.886633,0,0,17.6076,13.75214,0,0.9332979,-0.9332979,21.31227,54.64672,0.1894499,0.9752963,0,0,13.75214
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64459,12.81884,0,0,0,21.31227,54.64672,0.1894499,0,0,0,12.81884
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.47007,3.47007,0,0,0,3.47007,0,0,4.440892E-16,0,0,3.652705,3.47007,0,0,18.64459,12.81884,0,3.652705,-3.652705,17.46198,44.77421,0.1894499,3.817077,0,0,12.81884
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.560826,2.560826,0,0,0,2.560826,0,0,4.440892E-16,0,0,2.695606,2.560826,0,0,22.70315,9.166141,0,2.695606,-2.695606,14.62056,37.48853,0.1894499,2.816908,0,0,9.166141
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.156729,9.156729,12,0,3.372,9.156729,15.39332,0,0,0,1.409524,0,0,2.843271,2.701107,25.69827,6.470534,4.110631,0,4.110631,18.52024,47.48771,0.1896782,10.0724,1.127619,12,7.880058
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.306295,7.306295,12,0,3.372,7.306295,56.22552,0,0,0,4.108002,0,0,4.693705,4.45902,21.58764,10.1701,8.567022,0,8.567022,26.64764,68.32713,0.1901311,8.036924,3.286402,12,14.2781
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,14.07141,8.36,0,-1,0,8.36,79.38016,0,5.711411,7.118553,6.636181,8.8,8.36,0,0,13.02062,17.88042,0,2.163819,-2.163819,24.36677,62.47878,0.1901311,15.47855,5.308945,0,24.5166
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,15.42486,15.7166,8.498843,0,8.498843,32.42948,83.15235,0.189211,0,6.799074,0,24.21545
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.518855,4.518855,0,0,0,4.518855,238.8221,0,0,0,10.79203,4.75669,4.518855,0,0,6.926018,23.36556,6.035336,0,6.035336,38.1551,97.8334,0.1885629,4.97074,8.63362,0,34.15759
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.517617,3.517617,0,0,0,3.517617,355.4023,7.908257,0,0,12.50169,3.702755,3.517617,0,0,0.8906818,28.79737,0.8906818,0,0.8906818,39.00008,100,0.1884677,3.869379,10.00136,0,41.29906
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,9.29482,9.29482,3,0,1.095,9.29482,128.0834,5.278993,0,0,11.90512,6.626126,6.294819,0,0,0,29.59898,0,0,0,39.00008,100,0.1884677,10.2243,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.102809,8.102809,0,-1,0,8.102809,133.5135,2.289071,0,0.55309,10.81834,8.529273,8.102809,0,0,0,29.59898,0,0,0,39.00008,100,0.1884677,8.91309,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,13.21162,13.21162,6.481472,0,1.975812,13.21162,53.62225,0,0,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1884677,14.53279,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,7.596157,7.596157,0,0,0,7.596157,71.72775,0,0,0,5.448553,7.995955,7.596157,0,0,0,29.59898,0,2.547402,-2.547402,36.31488,93.11489,0.1884677,8.355773,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.129864,7.129864,0,0,0,7.129864,28.81237,0,8.881784E-16,0,2.054282,7.50512,7.129864,0,0,2.830447,27.05158,0,5.450838,-5.450838,30.56919,78.38239,0.1884677,7.842851,1.643426,0,29.10586
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,14.80655,14.80655,12,0,3.372,14.80655,2.711274,4.440892E-16,0,0,0.401446,2.95426,2.806547,0,0,8.886933,21.60074,0,2.552814,-2.552814,27.87829,71.48265,0.1884677,16.2872,0.3211568,12,22.00218
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72339,19.04792,0,0,0,27.87829,71.48265,0.1884677,0,0,0,19.04792
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72339,19.04792,0,0,0,27.87829,71.48265,0.1884677,0,0,0,19.04792
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.6688429,0.6688429,0,-1,0,0.6688429,0,0,1.110223E-16,0,0,0.7040451,0.6688429,0,0,11.72339,19.04792,0,0.7040451,-0.7040451,27.13616,69.57977,0.1884677,0.7357271,0,0,19.04792
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.8219194,0.8219194,0,-1,0,0.8219194,0,0,1.110223E-16,0,0,0.8651783,0.8219194,0,0,12.50567,18.34388,0,0.8651783,-0.8651783,26.22418,67.24136,0.1884677,0.9041113,0,0,18.34388
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.9559519,0.9559519,0,-1,0,0.9559519,0,0,1.110223E-16,0,0,1.006265,0.9559519,0,0,13.46698,17.4787,0,1.006265,-1.006265,25.16349,64.52164,0.1884677,1.051547,0,0,17.4787
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.4984772,0.4984772,0,-1,0,0.4984772,0,0,5.551115E-17,0,0,0.5247129,0.4984772,0,0,14.58505,16.47243,0,0.5247129,-0.5247129,24.61039,63.10344,0.1884677,0.5483249,0,0,16.47243
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.070797,3.070797,0,-1,0,3.070797,0,0,0,0,0,3.232418,3.070797,0,0,15.16806,15.94772,0,3.232418,-3.232418,21.20312,54.36687,0.1884677,3.377876,0,0,15.94772
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.374234,0.374234,0,-1,0,0.374234,0,0,5.551115E-17,0,0,0.3939305,0.374234,0,0,18.75964,12.71531,0,0.3939305,-0.3939305,20.78789,53.30216,0.1884677,0.4116574,0,0,12.71531
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.93607,2.93607,0,-1,0,2.93607,0,0,4.440892E-16,0,0,3.0906,2.93607,0,0,19.19734,12.32137,0,3.0906,-3.0906,17.53011,44.9489,0.1884677,3.229677,0,0,12.32137
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.198045,2.198045,0,-1,0,2.198045,0,0,0,0,0,2.313732,2.198045,0,0,22.63134,9.230775,0,2.313732,-2.313732,15.09122,38.69535,0.1884677,2.41785,0,0,9.230775
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.815267,1.815267,0,0,0,1.815267,0,0,2.220446E-16,0,0,1.910807,1.815267,0,0,25.20215,6.917043,0,1.910807,-1.910807,13.07705,33.53083,0.1884677,1.996794,0,0,6.917043
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.227103,1.227103,0,0,0,1.227103,0,0,0,0,0,1.291688,1.227103,0,0,27.32527,5.006236,0,1.291688,-1.291688,11.71549,30.03967,0.1884677,1.349814,0,0,5.006236
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,18.06752,16.39424,12,0,3.372,16.39424,5.556614,0,1.673284,4.172369,0.9109645,4.625512,4.394237,0,0,28.76048,3.714548,0,3.714548,-3.714548,7.800015,20,0.1884677,19.87427,0.7287716,12,4.625512
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.45284,6.45284,12,0,3.372,6.45284,63.4747,0,0,0,4.095921,0,0,5.54716,5.269802,32.88775,0,9.365723,0,9.365723,16.68512,42.78228,0.1888992,7.098124,3.276737,12,4.095921
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,4.795979,4.795979,0,-1,0,4.795979,100.3139,0,0,0,4.811034,5.048399,4.795979,0,0,23.52203,8.429151,0,0.2373652,-0.2373652,16.43492,42.14072,0.1888992,5.275578,3.848827,0,13.24018
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,18.6427,18.6427,12,0,3.372,18.6427,51.75926,0,0,0.1469717,9.649325,6.992317,6.642702,0,0,23.78577,8.191786,2.657008,0,2.657008,18.95557,48.60394,0.1888884,20.50697,7.71946,12,17.84111
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,13.83107,13.83107,12,0,3.372,13.83107,65.57761,0,0,0,9.070089,1.927447,1.831075,0,0,21.12876,10.58309,7.142642,0,7.142642,25.73168,65.97853,0.1891612,15.21418,7.256072,12,19.65318
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.221231,6.221231,12,0,3.372,6.221231,121.3112,0,0,0,7.547052,0,0,5.778769,5.489831,13.98612,17.01147,13.03688,0,13.03688,38.09955,97.69096,0.1891968,6.843353,6.037642,12,24.55852
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.139366,5.139366,0,0,0,5.139366,155.7429,1.645101,0,0,8.004197,5.409859,5.139366,0,0,0.9492368,28.74467,0.9492368,0,0.9492368,39.00008,100,0.1890968,5.653303,6.403358,0,36.74886
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4652661,0.4652661,0,-1,0,0.4652661,1974.135,8.695227,0,0,9.18498,0.4897538,0.4652661,0,0,0,29.59898,0,0,0,39.00008,100,0.1890968,0.5117927,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.302725,1.302725,0,0,0,1.302725,222.0188,1.521005,0,0,2.892295,1.37129,1.302725,0,0,0,29.59898,0,0,0,39.00008,100,0.1890968,1.432998,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.599068,4.599068,0,0,0,4.599068,45.98624,0,0,0,2.114938,4.841124,4.599068,0,0,0,29.59898,0,2.726186,-2.726186,36.12643,92.63168,0.1890968,5.058975,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.420886,4.420886,0,0,0,4.420886,56.98103,0,0,0,2.519067,4.653564,4.420886,0,0,3.029095,26.87279,0,2.134498,-2.134498,33.87647,86.86256,0.1890968,4.862975,2.015253,0,29.39186
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,8.90819,8.90819,12,0,3.372,8.90819,6.717139,0,0,0,0.5983755,0,0,3.09181,2.93722,5.400759,24.73829,3.535595,0,3.535595,37.23063,95.46296,0.1892971,9.799008,0.4787004,12,25.33667
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,11.23356,8.36,0,-1,0,8.36,0,0,2.873562,3.996918,0,8.8,8.36,0,0,1.865164,27.92033,0,8.8,-8.8,27.95461,71.67835,0.1892971,12.35692,0,0,27.92033
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64294,19.12033,0,0,0,27.95461,71.67835,0.1892971,0,0,0,19.12033
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64294,19.12033,0,0,0,27.95461,71.67835,0.1892971,0,0,0,19.12033
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.27611,1.27611,0,-1,0,1.27611,0,0,2.220446E-16,0,0,1.343274,1.27611,0,0,11.64294,19.12033,0,1.343274,-1.343274,26.53868,68.04776,0.1892971,1.403721,0,0,19.12033
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13547,17.77706,0,0,0,26.53868,68.04776,0.1892971,0,0,0,17.77706
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.649796,3.649796,0,-1,0,3.649796,0,0,0,0,0,3.84189,3.649796,0,0,13.13547,17.77706,0,3.84189,-3.84189,22.48897,57.66391,0.1892971,4.014775,0,0,17.77706
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.278465,1.278465,0,-1,0,1.278465,0,0,2.220446E-16,0,0,1.345752,1.278465,0,0,17.40424,13.93517,0,1.345752,-1.345752,21.07042,54.02662,0.1892971,1.406311,0,0,13.93517
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.934323,2.934323,0,-1,0,2.934323,0,0,4.440892E-16,0,0,3.088761,2.934323,0,0,18.89952,12.58941,0,3.088761,-3.088761,17.81458,45.67833,0.1892971,3.227756,0,0,12.58941
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.250353,3.250353,0,-1,0,3.250353,0,0,4.440892E-16,0,0,3.421425,3.250353,0,0,22.33147,9.500653,0,3.421425,-3.421425,14.20809,36.43092,0.1892971,3.575389,0,0,9.500653
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.732434,2.732434,0,-1,0,2.732434,0,0,0,0,0,2.876246,2.732434,0,0,26.13305,6.079229,0,2.876246,-2.876246,11.17626,28.65701,0.1892971,3.005677,0,0,6.079229
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.32888,3.202983,0,0,0,11.17626,28.65701,0.1892971,0,0,0,3.202983
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.396412,3.396412,12,0,3.372,3.396412,0,0,0,0,0,0,0,8.603588,8.173409,29.32888,3.202983,8.173409,0,8.173409,18.93023,48.53896,0.189779,3.736053,0,12,3.202983
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,9.729198,9.729198,12,0,3.372,9.729198,15.38644,0,0,0,1.496977,0,0,2.270803,2.157263,21.15547,10.55905,3.65424,0,3.65424,22.39695,57.42796,0.1899692,10.70212,1.197582,12,12.05603
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,17.50123,13.84787,11.85868,0,11.85868,33.64708,86.27438,0.1896279,0,2.798941,12,17.34654
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.552949,6.552949,0,-1,0,6.552949,103.6443,0,0,0,6.79176,6.897841,6.552949,0,0,5.642559,24.52068,0,0.1060814,-0.1060814,33.53526,85.98766,0.1896279,7.208244,5.433408,0,31.31244
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,4.233374,0,0,9.993801,0,0,0,0,5.760427,24.41459,5.760427,0,5.760427,39.00008,100,0.1890308,0,7.995041,0,34.40839
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890308,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1890308,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,6.806201,6.806201,0,0,0,6.806201,125.8382,1.40038,0,0,8.564802,7.164423,6.806201,0,0,0,29.59898,0,0,0,39.00008,100,0.1890308,7.486821,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,16.45142,8.36,0,-1,0,8.36,101.9526,0,8.091418,9.73656,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1890308,18.09656,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.188999,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188999,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.065285,5.065285,0,0,0,5.065285,43.85152,0,0,0,2.221205,5.33188,5.065285,0,0,0,29.59898,0,3.110674,-3.110674,35.72114,91.59248,0.188999,5.571814,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.335311,3.335311,0,0,0,3.335311,17.1959,0,0,0,0.5735367,3.510854,3.335311,0,0,3.456305,26.4883,0,2.937317,-2.937317,32.62494,83.65351,0.188999,3.668843,0.4588293,0,27.06184
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,14.70464,8.36,0,-1,0,8.36,0,0,6.344642,7.815106,0,8.8,8.36,0,0,6.719991,23.55099,0,8.8,-8.8,23.34892,59.86891,0.188999,16.17511,0,0,23.55099
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,12.71399,8.36,0,-1,0,8.36,0,0,4.35399,5.625389,0,8.8,8.36,0,0,16.49777,14.75099,0,8.8,-8.8,14.07291,36.0843,0.188999,13.98539,0,0,14.75099
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.163893,5.653437,0,-1,0,5.653437,0,0,1.510456,2.226845,0,5.950986,5.653437,0,0,26.27555,5.950986,0,5.950986,-5.950986,7.800015,20,0.188999,7.880282,0,0,5.950986
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.857744,0,0,-1,0,0,0,0,0.857744,0.9435184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,0.9435184,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,3.915892,0,0,-1,0,0,0,0,3.915892,4.307481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,4.307481,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.104172,0,0,-1,0,0,0,0,5.104172,5.61459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,5.61459,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.122323,0,0,-1,0,0,0,0,2.122323,2.334555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,2.334555,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.031579,0,0,-1,0,0,0,0,1.031579,1.134737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,1.134737,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.093161,0,0,-1,0,0,0,0,1.093161,1.202477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,1.202477,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188999,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.776008,2.776008,11.57601,0,3.26473,2.776008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.189451,3.053609,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1892635,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,9.719557,9.719557,12,0,3.372,9.719557,50.05825,0,0,0,4.86544,0,0,2.280443,2.166421,14.09172,16.91643,7.031861,0,7.031861,32.30251,82.82677,0.189592,10.69151,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.592608,5.592608,0,-1,0,5.592608,131.205,0,0,0,7.337782,5.886956,5.592608,0,0,7.05986,23.2451,1.450827,0,1.450827,33.67888,86.35593,0.1894439,6.151869,5.870226,0,30.58289
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.388096,2.388096,0,0,0,2.388096,328.261,0,0,0,7.839188,2.513786,2.388096,0,0,5.609033,24.55085,5.325402,0,5.325402,38.731,99.31007,0.1889021,2.626906,6.27135,0,32.39004
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.079411,0,0,9.363041,0,0,0,0,0.2836307,29.34371,0.2836307,0,0.2836307,39.00008,100,0.1888733,0,7.490433,0,38.70675
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.324413,6.324413,0,0,0,6.324413,131.9933,1.690522,0,0,8.347799,6.657277,6.324413,0,0,0,29.59898,0,0,0,39.00008,100,0.1888733,6.956854,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888733,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.262856,7.262856,0,-1,0,7.262856,132.319,1.965029,0,0,9.610141,7.645112,7.262856,0,0,0,29.59898,0,0,0,39.00008,100,0.1888733,7.989142,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888733,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,10.3068,10.3068,4.557492,0,1.489045,10.3068,58.71756,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1888733,11.33748,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,16.68319,16.68319,12,0,3.372,16.68319,16.27667,0,0,0,2.715468,4.929674,4.68319,0,0,0,29.59898,0,2.214206,-2.214206,36.6661,94.01545,0.1888733,18.35151,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,6.835964,6.835964,0,0,0,6.835964,5.06646,0,8.881784E-16,0,0.3463414,7.195752,6.835964,0,0,2.460229,27.38477,0,6.849411,-6.849411,29.44619,75.50289,0.1888733,7.519561,0.2770731,0,27.73111
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.793416,1.793416,0,-1,0,1.793416,0,0,2.220446E-16,0,0,1.887806,1.793416,0,0,10.07069,20.53536,0,1.887806,-1.887806,27.45626,70.40054,0.1888733,1.972757,0,0,20.53536
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.540075,6.540075,0,-1,0,6.540075,0,0,8.881784E-16,0,0,6.88429,6.540075,0,0,12.16825,18.64756,0,6.88429,-6.88429,20.19959,51.7937,0.1888733,7.194083,0,0,18.64756
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.479835,6.479835,0,-1,0,6.479835,0,0,8.881784E-16,0,0,6.820879,6.479835,0,0,19.81746,11.76327,0,6.820879,-6.820879,13.00975,33.35826,0.1888733,7.127818,0,0,11.76327
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,2.846221,2.846221,0,-1,0,2.846221,0,0,4.440892E-16,0,0,2.996022,2.846221,0,0,27.39621,4.942387,0,2.996022,-2.996022,9.851665,25.26063,0.1888733,3.130843,0,0,4.942387
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.72513,1.946365,0,0,0,9.851665,25.26063,0.1888733,0,0,0,1.946365
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.497287,1.497287,0,-1,0,1.497287,0,0,0,0,0,1.576092,1.497287,0,0,30.72513,1.946365,0,1.576092,-1.576092,8.190318,21.00077,0.1888733,1.647016,0,0,1.946365
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.174911,0.3517596,0,-1,0,0.3517596,0,0,1.823151,2.040642,0,0.3702733,0.3517596,0,0,32.47634,0.3702733,0,0.3702733,-0.3702733,7.800015,20,0.1888733,2.392402,0,0,0.3702733
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888733,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888733,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.253025,0,0,-1,0,0,0,0,2.253025,2.478328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888733,2.478328,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888733,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.719016,2.719016,11.51902,0,3.250311,2.719016,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893094,2.990918,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.075879,1.075879,9.875879,0,2.834597,1.075879,173.5368,0,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.1893077,1.183467,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,12.16677,12.16677,12,0,3.372,12.16677,32.44025,0,0,0,3.946931,0.1755487,0.1667713,0,0,14.30071,16.72834,3.771383,0,3.771383,29.01108,74.38725,0.1894633,13.38345,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.011823,8.011823,0,-1,0,8.011823,74.45578,0,0,0.4530048,5.965265,8.433497,8.011823,0,0,10.52932,20.12259,0,2.468233,-2.468233,26.40934,67.71612,0.1894633,8.813004,4.772212,0,26.08785
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.269759,5.269759,0,0,0,5.269759,169.1539,0,0,0,8.914004,5.547114,5.269759,0,0,13.2718,17.65435,3.36689,0,3.36689,29.60345,75.90613,0.1891254,5.796734,7.131204,0,26.56836
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.270402,7.270402,0,0,0,7.270402,160.997,0,0,0,11.70513,7.653055,7.270402,0,0,9.904915,20.68456,4.052076,0,4.052076,33.44759,85.76287,0.1887204,7.997443,9.364105,0,32.38969
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,3.602104,0,0,9.454943,0,0,0,0,5.852839,24.33142,5.852839,0,5.852839,39.00008,100,0.1881385,0,7.563954,0,33.78637
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,11.19888,11.19888,3,0,1.095,11.19888,91.12516,1.574597,0,0,10.205,8.630402,8.198881,0,0,0,29.59898,0,0,0,39.00008,100,0.1881385,12.31877,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1881385,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,8.527302,8.527302,3,0,1.095,8.527302,84.21322,1.362903,0,0,7.181115,5.818213,5.527302,0,0,0,29.59898,0,0,0,39.00008,100,0.1881385,9.380032,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,7.918691,7.918691,3.685773,0,1.268501,7.918691,56.26817,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.1881385,8.71056,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,13.57098,13.57098,10.71899,0,3.047906,13.57098,22.12142,0,0,0,3.002095,3.002095,2.85199,0,0,0,29.59898,0,0,0,39.00008,100,0.1881385,14.92808,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.982583,1.982583,0,0,0,1.982583,35.34659,0,2.220446E-16,0,0.7007754,2.08693,1.982583,0,0,0,29.59898,0,1.386154,-1.386154,37.53894,96.25351,0.1881385,2.180841,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,22.49071,8.36,0,-1,0,8.36,0,0,14.13071,16.37978,0,8.8,8.36,0,0,1.540171,28.21282,0,8.8,-8.8,28.26293,72.4689,0.1881385,24.73978,0,0,28.21282
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,16.83852,8.36,0,-1,0,8.36,0,0,8.478524,10.16238,0,8.8,8.36,0,0,11.31795,19.41282,0,8.8,-8.8,18.98691,48.6843,0.1881385,18.52238,0,0,19.41282
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,11.51591,8.36,0,-1,0,8.36,0,0,3.15591,4.307501,0,8.8,8.36,0,0,21.09573,10.61282,0,8.8,-8.8,9.7109,24.89969,0.1881385,12.6675,0,0,10.61282
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.142558,1.722183,0,-1,0,1.722183,0,0,0.4203748,0.6346306,0,1.812824,1.722183,0,0,30.8735,1.812824,0,1.812824,-1.812824,7.800015,20,0.1881385,2.356813,0,0,1.812824
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.547875,0,0,-1,0,0,0,0,4.547875,5.002663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881385,5.002663,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.626296,0,0,-1,0,0,0,0,1.626296,1.788926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881385,1.788926,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881385,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881385,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.775682,0,0,-1,0,0,0,0,1.775682,1.95325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881385,1.95325,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6291467,0,0,-1,0,0,0,0,0.6291467,0.6920614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881385,0.6920614,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.416441,2.416441,11.21644,0,3.173759,2.416441,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.188525,2.658085,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.291454,1.291454,10.09145,0,2.889138,1.291454,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.188743,1.4206,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.35544,5.35544,12,0,3.372,5.35544,21.7075,0,0,0,1.162532,0,0,6.64456,6.312332,16.16775,15.048,7.474864,0,7.474864,30.75328,78.85441,0.1891423,5.890984,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.173812,0,1.644974,0,0,8.881784E-16,0,0,3.777767,0,0,5.173812,4.915122,8.692889,21.77538,8.692889,0,8.692889,39.00008,100,0.1886073,0,3.022214,12,25.55315
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1068868,0.1068868,0,0,0,0.1068868,5933.715,6.229845,0,0,6.342358,0.1125124,0.1068868,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,0.1175755,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.355749,1.355749,0,0,0,1.355749,384.1653,3.781214,0,0,5.208318,1.427104,1.355749,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,1.491324,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,16.98785,16.98785,8.627851,0,2.518846,16.98785,59.53823,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,18.68664,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.481269,5.481269,0,-1,0,5.481269,200.373,5.213227,0,0,10.98298,5.769757,5.481269,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,6.029396,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,13.17447,13.17447,9.179504,0,2.658415,13.17447,31.91954,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1886073,14.49192,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,5.701749,5.701749,0,0,0,5.701749,32.72581,0,0,0,1.865944,6.001842,5.701749,0,0,0,29.59898,0,4.135898,-4.135898,34.64046,88.82151,0.1886073,6.271924,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,4.595442,25.46308,0.5397326,0,0.5397326,35.1525,90.13442,0.1885546,0,0.4317861,0,26.00281
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,14.03187,8.36,0,-1,0,8.36,0,0,5.67187,7.075057,0,8.8,8.36,0,0,4.055709,25.94884,0,8.8,-8.8,25.87648,66.34982,0.1885546,15.43506,0,0,25.94884
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,9.994781,8.36,0,-1,0,8.36,0,0,1.63478,2.634258,0,8.8,8.36,0,0,13.83349,17.14884,0,8.8,-8.8,16.60047,42.56521,0.1885546,10.99426,0,0,17.14884
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,15.54554,7.931398,0,-1,0,7.931398,0,0,7.614145,9.168699,0,8.34884,7.931398,0,0,23.61127,8.34884,0,8.34884,-8.34884,7.800015,20,0.1885546,17.1001,0,0,8.34884
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.807845,0,0,-1,0,0,0,0,2.807845,3.088629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,3.088629,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2756625,0,0,-1,0,0,0,0,0.2756625,0.3032288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,0.3032288,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.35211,0,0,-1,0,0,0,0,1.35211,1.487321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,1.487321,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,4.943263,0,0,-1,0,0,0,0,4.943263,5.437589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885546,5.437589,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.259181,1.259181,10.05918,0,2.880973,1.259181,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1887649,1.385099,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.659328,2.659328,11.45933,0,3.23521,2.659328,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1891755,2.925261,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,7.424678,7.424678,12,0,3.372,7.424678,24.75238,0,0,0,1.837785,0,0,4.575322,4.346556,16.16775,15.048,6.18434,0,6.18434,29.52898,75.71519,0.1894861,8.167146,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.215242,8.215242,12,0,3.372,8.215242,64.39503,0,0,0,5.290208,0,0,3.784757,3.59552,9.983413,20.61391,8.885727,0,8.885727,37.95872,97.32986,0.1898901,9.036767,4.232166,12,25.90411
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,9.855077,8.36,0,-1,0,8.36,94.1673,0,1.495076,2.480584,7.872387,8.8,8.36,0,0,1.097686,28.61106,0,0.9276133,-0.9276133,36.98093,94.82272,0.1898901,10.84058,6.297909,0,36.48345
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.044967,8.044967,3,0,1.095,8.044967,128.5208,2.900599,0,0,10.33946,5.310491,5.044967,0,0,2.128367,27.68345,2.128367,0,2.128367,39.00008,100,0.1896844,8.849463,8.271565,12,38.0229
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,11.97271,11.97271,3.612705,0,1.250015,11.97271,98.8908,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,13.16998,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.020272,2.020272,0,0,0,2.020272,659.7502,11.20215,0,0,13.32875,2.126602,2.020272,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,2.222299,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.667004,1.667004,0,0,0,1.667004,518.2958,6.885272,0,0,8.640014,1.754741,1.667004,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,1.833705,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.418618,6.418618,0,0,0,6.418618,112.2013,0.4453306,0,0,7.20177,6.75644,6.418618,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,7.060479,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,11.23789,11.23789,7.731346,0,2.292031,11.23789,32.8451,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,12.36167,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,10.14633,10.14633,9.31155,0,2.691822,10.14633,8.660425,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1896844,11.16096,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.584313,5.584313,0,-1,0,5.584313,0,0,8.881784E-16,0,0,5.878224,5.584313,0,0,0,29.59898,0,5.878224,-5.878224,32.80389,84.11236,0.1896844,6.142744,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,20.53627,8.36,0,-1,0,8.36,0,0,12.17627,14.2299,0,8.8,8.36,0,0,6.53136,23.72075,0,8.8,-8.8,23.52787,60.32775,0.1896844,22.5899,0,0,23.72075
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,5.897699,5.897699,0,-1,0,5.897699,0,0,0,0,0,6.208105,5.897699,0,0,16.30914,14.92075,0,6.208105,-6.208105,16.98396,43.54852,0.1896844,6.487469,0,0,14.92075
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6028465,0.6028465,0,-1,0,0.6028465,0,0,1.110223E-16,0,0,0.6345753,0.6028465,0,0,23.20703,8.712649,0,0.6345753,-0.6345753,16.31505,41.83339,0.1896844,0.6631312,0,0,8.712649
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.172342,2.172342,0,-1,0,2.172342,0,0,0,0,0,2.286675,2.172342,0,0,23.91212,8.078074,0,2.286675,-2.286675,13.90469,35.65297,0.1896844,2.389576,0,0,8.078074
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.218631,3.218631,0,-1,0,3.218631,0,0,0,0,0,3.388033,3.218631,0,0,26.45287,5.791399,0,3.388033,-3.388033,10.33339,26.49581,0.1896844,3.540494,0,0,5.791399
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.1785,2.283198,0,-1,0,2.283198,0,0,1.895302,2.313152,0,2.403366,2.283198,0,0,30.21735,2.403366,0,2.403366,-2.403366,7.800015,20,0.1896844,4.59635,0,0,2.403366
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.103187,0,0,-1,0,0,0,0,2.103187,2.313506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896844,2.313506,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896844,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.883232,0,0,-1,0,0,0,0,2.883232,3.171555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1896844,3.171555,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,3.859561,3.859561,12,0,3.372,3.859561,0,0,0,0,0,0,0,8.140439,7.733417,32.88775,0,7.733417,0,7.733417,15.13658,38.81166,0.1901007,4.245517,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.15434,6.960075,8.36,0,8.36,23.06757,59.1475,0.1901215,0,0,12,6.960075
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.79434,14.48408,10.1691,0,10.1691,32.71483,83.88401,0.1899694,0,1.447281,12,16.29318
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.625235,23.63627,2.652606,0,2.652606,35.23131,90.33652,0.1897168,0,2.122084,0,26.28887
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,15.50362,8.36,0,-1,0,8.36,82.99494,0,7.143622,8.693985,6.938377,8.8,8.36,0,0,3.972629,26.02361,0,1.861623,-1.861623,33.26899,85.30493,0.1897168,17.05399,5.550702,0,32.96199
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.630707,0,0,7.671806,0,0,0,0,6.041099,24.16199,6.041099,0,6.041099,39.00008,100,0.1891438,0,6.137445,0,31.8338
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.511497,4.511497,0,0,0,4.511497,189.8781,3.817399,0,0,8.566344,4.748945,4.511497,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,4.962647,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,9.327736,9.327736,3,0,1.095,9.327736,80.52655,0.8505293,0,0,7.511304,6.660775,6.327736,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,10.26051,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,4.948456,4.948456,0,0,0,4.948456,198.9554,4.636321,0,0,9.845222,5.208901,4.948456,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,5.443302,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,6.71627,6.71627,0,-1,0,6.71627,139.0737,2.270805,0,0,9.340563,7.069758,6.71627,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,7.387897,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891438,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,5.659947,5.659947,0,0,0,5.659947,98.1189,0,0,0,5.553478,5.957839,5.659947,0,0,0,29.59898,0,0.4043611,-0.4043611,38.57384,98.9071,0.1891438,6.225942,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,17.08041,17.08041,12,0,3.372,17.08041,23.46091,0,0,0,4.00722,5.3478,5.08041,0,0,0.4492902,29.19462,0,1.34058,-1.34058,37.16075,95.28378,0.1891438,18.78845,3.205776,12,33.20184
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.520656,2.520656,0,0,0,2.520656,41.63038,0,0,0,1.049359,2.653322,2.520656,0,0,1.938824,27.85404,0,1.603964,-1.603964,35.47002,90.94859,0.1891438,2.772722,0.8394871,0,28.90339
