Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,15.9472,8.36,0,-1,0,8.36,0,0,7.587202,9.181922,0,8.8,8.36,0,0,3.721006,26.25007,0,8.8,-8.8,26.19401,67.16399,0.1891438,17.54192,0,0,26.25007
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.7610326,0.7610326,0,-1,0,0.7610326,0,0,1.110223E-16,0,0,0.801087,0.7610326,0,0,13.49878,17.45007,0,0.801087,-0.801087,25.34959,64.99881,0.1891438,0.8371359,0,0,17.45007
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,9.49754,8.36,0,-1,0,8.36,0,0,1.13754,2.087294,0,8.8,8.36,0,0,14.38888,16.64899,0,8.8,-8.8,16.07357,41.21421,0.1891438,10.44729,0,0,16.64899
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.585304,3.585304,0,-1,0,3.585304,0,0,0,0,0,3.774004,3.585304,0,0,24.16666,7.848986,0,3.774004,-3.774004,12.09542,31.01384,0.1891438,3.943835,0,0,7.848986
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36,4.074982,0,0,0,12.09542,31.01384,0.1891438,0,0,0,4.074982
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.067599,2.067599,0,-1,0,2.067599,0,0,4.440892E-16,0,0,2.17642,2.067599,0,0,28.36,4.074982,0,2.17642,-2.17642,9.801275,25.13142,0.1891438,2.274359,0,0,4.074982
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.90034,0.90034,0,-1,0,0.90034,0,0,1.110223E-16,0,0,0.9477262,0.90034,0,0,30.77824,1.898561,0,0.9477262,-0.9477262,8.802284,22.56991,0.1891438,0.9903739,0,0,1.898561
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,2.851385,0.9032934,0,-1,0,0.9032934,0,0,1.948092,2.233231,0,0.9508351,0.9032934,0,0,31.83127,0.9508351,0,0.9508351,-0.9508351,7.800015,20,0.1891438,3.136524,0,0,0.9508351
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.368151,0,0,-1,0,0,0,0,0.368151,0.4049661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891438,0.4049661,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.007952,0,0,-1,0,0,0,0,3.007952,3.308748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891438,3.308748,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.188984,4.188984,12,0,3.372,4.188984,0,0,0,0,0,0,0,7.811016,7.420465,32.88775,0,7.420465,0,7.420465,14.83969,38.0504,0.1895384,4.607882,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.8543282,0.8543282,9.654328,0,2.778545,0.8543282,0,0,0,0,0,0,0,8.8,8.36,25.46729,6.678419,8.36,0,8.36,22.77068,58.38624,0.1896803,0.939761,0,12,6.678419
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.5698391,0.5698391,9.369839,0,2.706569,0.5698391,199.4388,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,17.10729,14.20242,9.49648,0,9.49648,31.77983,81.48659,0.189675,0.6268229,0.909184,12,15.3389
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,11.43975,11.43975,12,0,3.372,11.43975,15.65999,0,0,0,1.791464,0,0,0.5602471,0.5322347,7.610808,22.74925,2.323699,0,2.323699,33.98429,87.13902,0.1897712,12.58373,1.433171,12,24.54071
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,5.287109,24.84058,3.361271,0,3.361271,37.17307,95.31537,0.1894572,0,2.689017,0,28.20185
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,4.417539,0,0,6.343377,0,0,0,0,1.925838,27.86572,1.925838,0,1.925838,39.00008,100,0.1892778,0,5.074702,0,34.2091
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,5.963444,5.963444,0,0,0,5.963444,80.93277,0,8.881784E-16,0,4.826381,6.27731,5.963444,0,0,0,29.59898,0,1.450929,-1.450929,37.47066,96.07844,0.1892778,6.559789,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,6.664363,6.664363,0,0,0,6.664363,78.90294,0,0,0,5.258379,7.015119,6.664363,0,0,1.612144,28.14805,0,1.756741,-1.756741,35.6189,91.33032,0.1892778,7.3308,4.206703,0,33.40643
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,13.41043,13.41043,11.99671,0,3.371168,13.41043,37.67367,4.440892E-16,0,0,5.0522,1.488122,1.413716,0,0,3.564078,26.39131,3.564078,0,3.564078,39.00008,100,0.1894139,14.75147,4.04176,12,31.44351
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.088396,8.088396,3.046913,0,1.106869,8.088396,65.61034,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,8.897236,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,8.627459,8.627459,6.212031,0,1.907644,8.627459,29.4705,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,9.490205,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,11.4126,11.4126,9.966036,0,2.857407,11.4126,13.3423,0,0,0,1.522704,1.522704,1.446568,0,0,0,29.59898,0,0,0,39.00008,100,0.1894139,12.55387,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,14.8218,14.8218,12,0,3.372,14.8218,4.381469,0,1.776357E-15,0,0.6494127,2.970317,2.821801,0,0,0,29.59898,0,2.320904,-2.320904,36.55363,93.72707,0.1894139,16.30398,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578783,27.27807,0,0,0,36.55363,93.72707,0.1894139,0,0,0,27.27807
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,5.699952,5.699952,0,-1,0,5.699952,0,0,8.881784E-16,0,0,5.999949,5.699952,0,0,2.578783,27.27807,0,5.999949,-5.999949,30.22913,77.51043,0.1894139,6.269947,0,0,27.27807
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,7.975522,7.975522,0,-1,0,7.975522,0,0,8.881784E-16,0.413074,0,8.395286,7.975522,0,0,9.245393,21.27812,0,8.395286,-8.395286,21.37972,54.81968,0.1894139,8.773074,0,0,21.27812
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.171126,3.171126,0,-1,0,3.171126,0,0,0,0,0,3.338028,3.171126,0,0,18.57349,12.88284,0,3.338028,-3.338028,17.86113,45.79768,0.1894139,3.488239,0,0,12.88284
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.99349,1.99349,0,-1,0,1.99349,0,0,0,0,0,2.098411,1.99349,0,0,22.28241,9.54481,0,2.098411,-2.098411,15.64921,40.1261,0.1894139,2.192839,0,0,9.54481
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3183672,0.3183672,0,-1,0,0.3183672,0,0,5.551115E-17,0,0,0.3351233,0.3183672,0,0,24.61398,7.4464,0,0.3351233,-0.3351233,15.29596,39.22033,0.1894139,0.3502039,0,0,7.4464
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98634,7.111277,0,0,0,15.29596,39.22033,0.1894139,0,0,0,7.111277
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.98634,7.111277,0,0,0,15.29596,39.22033,0.1894139,0,0,0,7.111277
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.55456,4.55456,0,-1,0,4.55456,0,0,0,0,0,4.794273,4.55456,0,0,24.98634,7.111277,0,4.794273,-4.794273,10.24235,26.26239,0.1894139,5.010016,0,0,7.111277
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.454406,1.454406,0,-1,0,1.454406,0,0,2.220446E-16,0,0,1.530954,1.454406,0,0,30.3133,2.317003,0,1.530954,-1.530954,8.628584,22.12453,0.1894139,1.599847,0,0,2.317003
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.01437,0.7860494,0,0,0,8.628584,22.12453,0.1894139,0,0,0,0.7860494
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.01437,0.7860494,0,0,0,8.628584,22.12453,0.1894139,0,0,0,0.7860494
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,8.400899,8.400899,12,0,3.372,8.400899,9.259542,0,0,0,0.7778847,0,0,3.599102,3.419146,32.01437,0.7860494,4.197031,0,4.197031,12.61024,32.33388,0.1896219,9.240989,0.6223078,12,1.563934
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.497213,2.497213,11.29721,0,3.194195,2.497213,72.19534,0,0,0,1.802871,0,0,8.8,8.36,27.81733,4.563377,10.16287,0,10.16287,22.25158,57.05523,0.1898195,2.746934,1.442297,12,6.366249
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.761549,2.761549,0,-1,0,2.761549,208.0277,0,0,0,5.744787,2.906894,2.761549,0,0,17.65446,13.70996,2.837893,0,2.837893,24.94385,63.95845,0.1895572,3.037704,4.595829,0,19.45475
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,6.803421,6.803421,0,0,0,6.803421,102.3507,0,0,0,6.963346,7.161496,6.803421,0,0,14.81657,16.26406,0,0.1981492,-0.1981492,24.73498,63.42289,0.1895572,7.483763,5.570677,0,23.22741
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,2.854863,2.854863,0,0,0,2.854863,331.1089,0,0,0,9.452706,3.005119,2.854863,0,0,15.03674,16.06592,6.447587,0,6.447587,30.8517,79.10675,0.1889641,3.14035,7.562165,0,25.51862
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.40285,4.40285,0,0,0,4.40285,226.3812,0,0,0,9.967224,4.634579,4.40285,0,0,8.589149,21.86874,5.332646,0,5.332646,35.91069,92.0785,0.1884763,4.843134,7.973779,0,31.83597
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,7.16455,0,0,10.42105,0,0,0,0,3.256504,26.66813,3.256504,0,3.256504,39.00008,100,0.1881796,0,8.336843,0,37.08918
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.031158,7.031158,0,-1,0,7.031158,142.8873,2.645416,0,0,10.04663,7.401219,7.031158,0,0,0,29.59898,0,0,0,39.00008,100,0.1881796,7.734274,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.371588,1.371588,0,0,0,1.371588,568.1203,6.348494,0,0,7.79227,1.443777,1.371588,0,0,0,29.59898,0,0,0,39.00008,100,0.1881796,1.508747,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,13.1443,13.1443,8.023874,0,2.36604,13.1443,41.00576,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1881796,14.45873,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,6.64618,6.64618,0,0,0,6.64618,48.18949,0,0,0,3.20276,6.995979,6.64618,0,0,0,29.59898,0,3.793219,-3.793219,35.00167,89.7477,0.1881796,7.310798,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,8.976349,8.976349,12,0,3.372,8.976349,7.411198,0,0,0,0.665255,0,0,3.023651,2.872469,4.214687,25.80576,3.537724,0,3.537724,38.35785,98.35327,0.1883543,9.873983,0.532204,12,26.47101
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,17.7428,8.36,0,-1,0,8.36,0,0,9.382796,11.15708,0,8.8,8.36,0,0,0.6769638,28.98971,0,8.8,-8.8,29.08184,74.56867,0.1883543,19.51708,0,0,28.98971
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45474,20.18971,0,0,0,29.08184,74.56867,0.1883543,0,0,0,20.18971
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,15.00827,8.36,0,-1,0,8.36,0,0,6.648273,8.1491,0,8.8,8.36,0,0,10.45474,20.18971,0,8.8,-8.8,19.80582,50.78407,0.1883543,16.5091,0,0,20.18971
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.085261,1.085261,0,-1,0,1.085261,0,0,0,0,0,1.14238,1.085261,0,0,20.23252,11.38971,0,1.14238,-1.14238,18.60165,47.69644,0.1883543,1.193788,0,0,11.38971
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.557131,2.557131,0,-1,0,2.557131,0,0,4.440892E-16,0,0,2.691716,2.557131,0,0,21.50183,10.24733,0,2.691716,-2.691716,15.76433,40.42128,0.1883543,2.812844,0,0,10.24733
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.517515,1.517515,0,-1,0,1.517515,0,0,2.220446E-16,0,0,1.597384,1.517515,0,0,24.49263,7.555614,0,1.597384,-1.597384,14.08054,36.10388,0.1883543,1.669266,0,0,7.555614
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.076284,2.076284,0,-1,0,2.076284,0,0,0,0,0,2.185562,2.076284,0,0,26.2675,5.95823,0,2.185562,-2.185562,11.77676,30.19675,0.1883543,2.283912,0,0,5.95823
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.558855,1.558855,0,-1,0,1.558855,0,0,2.220446E-16,0,0,1.6409,1.558855,0,0,28.6959,3.772668,0,1.6409,-1.6409,10.0471,25.76173,0.1883543,1.71474,0,0,3.772668
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,4.941165,2.02518,0,-1,0,2.02518,0,0,2.915985,3.410102,0,2.131768,2.02518,0,0,30.51912,2.131768,0,2.131768,-2.131768,7.800015,20,0.1883543,5.435281,0,0,2.131768
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883543,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.033828,2.033828,10.83383,0,3.076959,2.033828,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1886558,2.237211,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.229938,1.229938,10.02994,0,2.873574,1.229938,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1888468,1.352932,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.928866,0.928866,9.728866,0,2.797403,0.928866,93.17432,0,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.188918,1.021753,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,13.40846,13.40846,12,0,3.372,13.40846,14.71988,0,0,0,1.973709,1.482589,1.40846,0,0,6.942289,23.35092,0.4911197,0,0.4911197,32.87996,84.30743,0.1889362,14.74931,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,10.90432,8.36,0,-1,0,8.36,60.12194,0,2.544322,3.634754,5.026195,8.8,8.36,0,0,6.451169,23.79293,0,3.773805,-3.773805,28.90202,74.1076,0.1889362,11.99475,4.020956,0,28.81912
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,4.77751,4.77751,0,0,0,4.77751,134.2656,0,0,0,6.41455,5.028958,4.77751,0,0,10.64429,20.01912,1.385592,0,1.385592,30.21651,77.47807,0.1888116,5.255261,5.13164,0,26.43367
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,9.258694,21.26615,3.570067,0,3.570067,33.60337,86.16232,0.1884912,0,2.856054,0,24.83622
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.616422,2.616422,0,0,0,2.616422,221.8195,0,0,0,5.803733,2.754128,2.616422,0,0,5.688627,24.47921,3.049605,0,3.049605,36.49648,93.58054,0.1882184,2.878064,4.642987,0,30.28295
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,12.12171,12.12171,10.4627,0,2.983063,12.12171,36.17765,0,0,0,4.38535,1.746328,1.659012,0,0,2.639022,27.22386,2.639022,0,2.639022,39.00008,100,0.188317,13.33388,3.50828,12,31.60921
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188317,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.191397,7.191397,0,0,0,7.191397,25.23526,0,0,0,1.814768,7.569892,7.191397,0,0,0,29.59898,0,5.755124,-5.755124,32.93364,84.44508,0.188317,7.910537,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,0,0,0,1.391462,0,0,0,0,6.394582,23.84385,1.391462,0,1.391462,34.2537,87.82983,0.1881929,0,1.11317,0,25.23532
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,7.648716,7.648716,11.99241,0,3.370081,7.648716,5.632399,0,0,0,0.4308062,0,0,4.343698,4.126513,5.00312,25.09617,4.55732,0,4.55732,38.57716,98.91558,0.1884191,8.413589,0.344645,12,25.52698
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0,0,0,0.3469201,0,0,0,0,0.4458006,29.19776,0.3469201,0,0.3469201,38.90627,99.75947,0.1883882,0,0.2775361,0,29.54468
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,12.21834,8.36,0,-1,0,8.36,0,0,3.858341,5.080175,0,8.8,8.36,0,0,0.09888046,29.50998,0,8.8,-8.8,29.63026,75.97487,0.1883882,13.44018,0,0,29.50998
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.329308,3.329308,0,-1,0,3.329308,0,0,4.440892E-16,0,0,3.504535,3.329308,0,0,9.876658,20.70999,0,3.504535,-3.504535,25.93615,66.50282,0.1883882,3.662239,0,0,20.70999
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.317275,3.317275,0,-1,0,3.317275,0,0,4.440892E-16,0,0,3.491868,3.317275,0,0,13.77059,17.20545,0,3.491868,-3.491868,22.2554,57.06501,0.1883882,3.649003,0,0,17.20545
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65044,13.71358,0,0,0,22.2554,57.06501,0.1883882,0,0,0,13.71358
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,3.827495,3.827495,0,-1,0,3.827495,0,0,4.440892E-16,0,0,4.028942,3.827495,0,0,17.65044,13.71358,0,4.028942,-4.028942,18.00852,46.17561,0.1883882,4.210245,0,0,13.71358
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.348135,1.348135,0,-1,0,1.348135,0,0,2.220446E-16,0,0,1.419089,1.348135,0,0,22.12704,9.68464,0,1.419089,-1.419089,16.51267,42.3401,0.1883882,1.482948,0,0,9.68464
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.190687,6.190687,0,-1,0,6.190687,0,0,8.881784E-16,0,0,6.516513,6.190687,0,0,23.70381,8.265551,0,6.516513,-6.516513,9.643663,24.72729,0.1883882,6.809756,0,0,8.265551
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.588953,1.588953,0,-1,0,1.588953,0,0,0,0.08626272,0,1.672582,1.588953,0,0,30.94438,1.749038,0,1.672582,-1.672582,7.880607,20.20664,0.1883882,1.747849,0,0,1.749038
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.214971,0.0726326,0,-1,0,0.0726326,0,0,3.142338,3.463835,0,0.07645537,0.0726326,0,0,32.8028,0.07645537,0,0.07645537,-0.07645537,7.800015,20,0.1883882,3.536468,0,0,0.07645537
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.824422,0,0,-1,0,0,0,0,2.824422,3.106864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1883882,3.106864,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.883692,1.883692,10.68369,0,3.038974,1.883692,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1886636,2.072062,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.013851,6.013851,12,0,3.372,6.013851,0,0,0,0,0,0,0,5.986149,5.686841,24.52775,7.524,5.686841,0,5.686841,21.12602,54.16917,0.1889499,6.615237,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.196027,6.196027,12,0,3.372,6.196027,32.55527,-8.881784E-16,0,0,2.017133,0,0,5.803973,5.513774,18.84091,12.64216,7.530908,0,7.530908,28.27047,72.48823,0.1892995,6.815629,1.613706,12,14.65929
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.616129,3.616129,9.542935,0,2.750363,3.616129,140.24,0,0,0,5.071261,0,0,5.926806,5.630466,11.31,19.41997,10.70173,0,10.70173,38.42302,98.52036,0.1892127,3.977742,4.057009,12,24.49123
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.183707,8.183707,0,-1,0,8.183707,91.2756,0,0,0.6420785,7.469728,8.614429,8.183707,0,0,0.6082775,29.05153,0,1.144701,-1.144701,37.2164,95.42646,0.1892127,9.002078,5.975782,0,36.52126
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,8.807121,8.807121,3,0,1.095,8.807121,97.47176,0.5915295,0,0,8.584455,6.112759,5.807121,0,0,1.880168,27.90683,1.880168,0,1.880168,39.00008,100,0.1890472,9.687833,6.867565,12,36.49128
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,3.871073,3.871073,0,0,0,3.871073,270.1136,6.38148,0,0,10.45629,4.074813,3.871073,0,0,0,29.59898,0,0,0,39.00008,100,0.1890472,4.25818,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,8.721727,8.721727,3,0,1.095,8.721727,122.2394,4.638521,0,0,10.66139,6.022871,5.721728,0,0,0,29.59898,0,0,0,39.00008,100,0.1890472,9.593901,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,14.11613,14.11613,5.756127,0,1.7923,14.11613,77.45889,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890472,15.52774,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,16.46437,8.36,0,-1,0,8.36,128.9961,1.984077,8.104371,9.750808,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890472,18.11081,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.2167,2.2167,0,0,0,2.2167,435.968,7.330734,0,0,9.664102,2.333368,2.2167,0,0,0,29.59898,0,0,0,39.00008,100,0.1890472,2.43837,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,12.57313,12.57313,6.283265,0,1.925666,12.57313,52.65921,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1890472,13.83044,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.176421,5.176421,0,0,0,5.176421,62.67924,0,0,0,3.244542,5.448864,5.176421,0,0,0,29.59898,0,2.204323,-2.204323,36.67652,94.04217,0.1890472,5.694063,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.008242,6.008242,0,0,0,6.008242,13.9881,0,8.881784E-16,0,0.8404387,6.324465,6.008242,0,0,2.449247,27.39466,0,5.484026,-5.484026,30.89585,79.21996,0.1890472,6.609066,0.672351,0,28.23509
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,12.81444,8.36,0,-1,0,8.36,0,0,4.454441,5.735885,0,8.8,8.36,0,0,8.54261,21.91063,0,8.8,-8.8,21.61983,55.43536,0.1890472,14.09589,0,0,21.91063
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,7.838322,7.838322,0,-1,0,7.838322,0,0,1.776357E-15,0.2621538,0,8.250865,7.838322,0,0,18.32039,13.11063,0,8.250865,-8.250865,12.92266,33.13495,0.1890472,8.622154,0,0,13.11063
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,15.78897,4.616776,0,-1,0,4.616776,0,0,11.1722,12.75109,0,4.859764,4.616776,0,0,27.48802,4.859764,0,4.859764,-4.859764,7.800015,20,0.1890472,17.36787,0,0,4.859764
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.689754,0,0,-1,0,0,0,0,2.689754,2.958729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,2.958729,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.200691,0,0,-1,0,0,0,0,1.200691,1.32076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,1.32076,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.259603,0,0,-1,0,0,0,0,5.259603,5.785563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,5.785563,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.729548,0,0,-1,0,0,0,0,3.729548,4.102503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,4.102503,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.763709,0,0,-1,0,0,0,0,2.763709,3.04008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,3.04008,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.905066,0,0,-1,0,0,0,0,1.905066,2.095572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1890472,2.095572,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.131042,2.131042,10.93104,0,3.101554,2.131042,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1893479,2.344146,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.4917304,0.4917304,9.29173,0,2.686808,0.4917304,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1894336,0.5409034,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.9478783,0.9478783,9.747878,0,2.802213,0.9478783,180.1051,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.189429,1.042666,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,4.978037,4.978037,0,0,0,4.978037,81.94819,0,8.881784E-16,0,4.079411,5.240039,4.978037,0,0,6.100576,24.10846,0,1.160628,-1.160628,31.98915,82.02331,0.189429,5.475841,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.390163,22.94783,6.922023,0,6.922023,38.55596,98.86124,0.1888285,0,5.537618,0,29.86985
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,10.91928,10.91928,3,0,1.095,10.91928,95.56163,1.630417,0,0,10.43464,8.336088,7.919283,0,0,0.4681402,29.17765,0.4681402,0,0.4681402,39.00008,100,0.1887881,12.01121,8.347716,12,39.6123
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887881,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,7.588353,7.588353,0,0,0,7.588353,127.7379,1.705465,0,0,9.693204,7.98774,7.588353,0,0,0,29.59898,0,0,0,39.00008,100,0.1887881,8.347188,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,15.03777,15.03777,6.677773,0,2.025476,15.03777,78.89102,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887881,16.54155,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,10.45555,8.36,0,-1,0,8.36,115.8428,0.8844587,2.095549,3.141104,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887881,11.5011,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,8.500713,8.500713,3,0,1.095,8.500713,82.31822,1.207411,0,0,6.997636,5.790225,5.500713,0,0,0,29.59898,0,0,0,39.00008,100,0.1887881,9.350784,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,5.833916,5.833916,0,0,0,5.833916,83.86282,8.881784E-16,0,0,4.892487,6.140964,5.833916,0,0,0,29.59898,0,1.248477,-1.248477,37.68407,96.62562,0.1887881,6.417307,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,12.57558,12.57558,10.88515,0,3.089942,12.57558,25.18057,2.220446E-16,0,0,3.166603,1.779406,1.690436,0,0,1.387197,28.3505,1.387197,0,1.387197,39.00008,100,0.1888378,13.83314,2.533283,12,31.5171
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,18.78714,18.78714,12,0,3.372,18.78714,2.511099,0,0,0.3058496,0.4717636,7.144354,6.787136,0,0,0,29.59898,0,6.67259,-6.67259,31.96655,81.96535,0.1888378,20.66585,0.3774109,12,30.07074
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,8.446689,8.36,0,-1,0,8.36,0,0,0.08668842,0.9313573,0,8.8,8.36,0,0,7.413989,22.92639,0,8.8,-8.8,22.69054,58.18074,0.1888378,9.291357,0,0,22.92639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.52591,1.52591,0,-1,0,1.52591,0,0,2.220446E-16,0,0,1.606221,1.52591,0,0,17.19177,14.12639,0,1.606221,-1.606221,20.99743,53.83946,0.1888378,1.678501,0,0,14.12639
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05006727,0.05006727,0,-1,0,0.05006727,0,0,6.938894E-18,0,0,0.05270239,0.05006727,0,0,18.97646,12.52017,0,0.05270239,-0.05270239,20.94188,53.69701,0.1888378,0.055074,0,0,12.52017
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.140762,1.140762,0,-1,0,1.140762,0,0,0,0,0,1.200803,1.140762,0,0,19.03502,12.46746,0,1.200803,-1.200803,19.67612,50.45149,0.1888378,1.254839,0,0,12.46746
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.36683,2.36683,0,-1,0,2.36683,0,0,0,0,0,2.4914,2.36683,0,0,20.36924,11.26666,0,2.4914,-2.4914,17.04996,43.71774,0.1888378,2.603513,0,0,11.26666
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.146095,2.146095,0,-1,0,2.146095,0,0,4.440892E-16,0,0,2.259048,2.146095,0,0,23.13746,8.775263,0,2.259048,-2.259048,14.66871,37.612,0.1888378,2.360705,0,0,8.775263
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1847222,0.1847222,0,-1,0,0.1847222,0,0,2.775558E-17,0,0,0.1944444,0.1847222,0,0,25.64751,6.516215,0,0.1944444,-0.1944444,14.46375,37.08646,0.1888378,0.2031944,0,0,6.516215
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.86356,6.321771,0,0,0,14.46375,37.08646,0.1888378,0,0,0,6.321771
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.003228,4.003228,0,-1,0,4.003228,0,0,8.881784E-16,0,0,4.213924,4.003228,0,0,25.86356,6.321771,0,4.213924,-4.213924,10.02188,25.69708,0.1888378,4.403551,0,0,6.321771
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5457,2.107846,0,0,0,10.02188,25.69708,0.1888378,0,0,0,2.107846
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,4.808527,4.808527,12,0,3.372,4.808527,0,0,0,0,0,0,0,7.191473,6.8319,30.5457,2.107846,6.8319,0,6.8319,16.50319,42.31579,0.1891714,5.289379,0,12,2.107846
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.7138,8.256557,8.36,0,8.36,24.43418,62.65162,0.1891936,0,0,12,8.256557
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.33945,4.33945,12,0,3.372,4.33945,38.69264,0,0,0,1.679048,0,0,7.66055,7.277523,15.3538,15.78056,8.95657,0,8.95657,32.93113,84.43863,0.1895717,4.773395,1.343238,12,17.4596
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,5.850338,5.850338,0,0,0,5.850338,68.43887,0,0,0,4.003906,6.158251,5.850338,0,0,6.397232,23.84147,0,2.154346,-2.154346,30.66025,78.61588,0.1895717,6.435372,3.203125,0,27.84538
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,13.04179,8.36,0,-1,0,8.36,93.49702,0,4.681795,5.985975,7.816351,8.8,8.36,0,0,8.790949,21.68712,0,0.9836491,-0.9836491,29.62339,75.95727,0.1895717,14.34597,6.253081,0,29.50348
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,16.3842,16.3842,12,0,3.372,16.3842,54.03116,0,0,0,8.852571,4.614943,4.384196,0,0,9.883893,20.70347,4.237628,0,4.237628,33.64356,86.26537,0.1897137,18.02262,7.082057,12,29.55605
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,16.93217,16.93217,12,0,3.372,16.93217,54.59122,0,0,0,9.243477,5.191754,4.932167,0,0,5.646265,24.51734,4.051723,0,4.051723,37.48736,96.12125,0.1898015,18.62538,7.394782,12,33.76082
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,14.67554,14.67554,6.315544,0,1.933833,14.67554,75.06095,0.6210616,0,0,11.0156,8.8,8.36,0,0,1.594541,28.16389,1.594541,0,1.594541,39.00008,100,0.1896652,16.1431,8.812483,12,39.17949
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896652,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.406376,3.406376,0,-1,0,3.406376,282.9054,6.051161,0,0,9.63682,3.585659,3.406376,0,0,0,29.59898,0,0,0,39.00008,100,0.1896652,3.747013,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896652,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.073546,3.073546,0,0,0,3.073546,206.4777,3.110875,0,0,6.346187,3.235312,3.073546,0,0,0,29.59898,0,0,0,39.00008,100,0.1896652,3.3809,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.368425,3.368425,0,0,0,3.368425,85.90762,0,0,0,2.893734,3.545711,3.368425,0,0,0,29.59898,0,0.6519769,-0.6519769,38.31284,98.23784,0.1896652,3.705268,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,9.273641,9.273641,9.501735,0,2.739939,9.273641,5.222548,0,0,0,0.4843204,0,0,0.2280934,0.2166888,0.7244188,28.947,0.7010092,0,0.7010092,38.97787,99.94305,0.1896924,10.201,0.3874563,12,29.43132
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.352633,1.352633,0,-1,0,1.352633,0,0,2.220446E-16,0,0,1.423825,1.352633,0,0,0.02340959,29.57791,0,1.423825,-1.423825,37.47703,96.09475,0.1896924,1.487897,0,0,29.57791
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,20.20737,8.36,0,-1,0,8.36,0,0,11.84737,13.8681,0,8.8,8.36,0,0,1.605437,28.15409,0,8.8,-8.8,28.20101,72.31014,0.1896924,22.22811,0,0,28.15409
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.7601219,0.7601219,0,-1,0,0.7601219,0,0,1.110223E-16,0,0,0.8001284,0.7601219,0,0,11.38321,19.35408,0,0.8001284,-0.8001284,27.3576,70.14756,0.1896924,0.8361341,0,0,19.35408
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,2.841723,2.841723,0,-1,0,2.841723,0,0,0,0,0,2.991287,2.841723,0,0,12.27225,18.55396,0,2.991287,-2.991287,24.20451,62.06272,0.1896924,3.125896,0,0,18.55396
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.038696,2.038696,0,-1,0,2.038696,0,0,0,0,0,2.145995,2.038696,0,0,15.5959,15.56267,0,2.145995,-2.145995,21.94243,56.26253,0.1896924,2.242565,0,0,15.56267
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.733985,2.733985,0,-1,0,2.733985,0,0,4.440892E-16,0,0,2.877879,2.733985,0,0,17.98034,13.41667,0,2.877879,-2.877879,18.90888,48.48421,0.1896924,3.007383,0,0,13.41667
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17798,10.5388,0,0,0,18.90888,48.48421,0.1896924,0,0,0,10.5388
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2198309,0.2198309,0,-1,0,0.2198309,0,0,2.775558E-17,0,0,0.231401,0.2198309,0,0,21.17798,10.5388,0,0.231401,-0.231401,18.66496,47.85878,0.1896924,0.241814,0,0,10.5388
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.43509,10.30739,0,0,0,18.66496,47.85878,0.1896924,0,0,0,10.30739
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.786362,2.786362,0,-1,0,2.786362,0,0,4.440892E-16,0,0,2.933012,2.786362,0,0,21.43509,10.30739,0,2.933012,-2.933012,15.5733,39.93145,0.1896924,3.064998,0,0,10.30739
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.569858,2.569858,0,0,0,2.569858,0,0,4.440892E-16,0,0,2.705113,2.569858,0,0,24.694,7.374382,0,2.705113,-2.705113,12.72186,32.62008,0.1896924,2.826843,0,0,7.374382
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.716227,1.716227,0,0,0,1.716227,0,0,2.220446E-16,0,0,1.806555,1.716227,0,0,27.69968,4.669269,0,1.806555,-1.806555,10.81758,27.73733,0.1896924,1.88785,0,0,4.669269
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.8421605,0.8421605,0,0,0,0.8421605,228.3809,0,0,0,1.923334,0.8864847,0.8421605,0,0,29.70696,2.862714,1.036849,0,1.036849,11.80122,30.25949,0.1896039,0.9263765,1.538667,0,4.786048
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,12.44281,12.44281,12,0,3.372,12.44281,41.69765,0,0,0,5.188361,0.4661197,0.4428137,0,0,28.67011,3.795878,4.722241,0,4.722241,16.28113,41.74641,0.1897682,13.68709,4.150689,12,8.98424
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.622623,1.622623,0,-1,0,1.622623,500.4626,0,0,0,8.120619,1.708024,1.622623,0,0,23.94787,8.045896,6.412595,0,6.412595,22.36466,57.34516,0.1892231,1.784885,6.496495,0,16.16652
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,12.1274,12.1274,12,0,3.372,12.1274,82.53483,0,0,0,10.00933,0.1341018,0.1273967,0,0,17.53527,13.81723,9.875224,0,9.875224,31.73312,81.36681,0.1894219,13.34014,8.007461,12,23.82656
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,5.989079,5.989079,0,0,0,5.989079,185.7504,0,0,0,11.12474,6.304294,5.989079,0,0,7.66005,22.70493,4.820444,0,4.820444,36.30619,93.09261,0.1890156,6.587987,8.89979,0,33.82967
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,14.50728,14.50728,6.75607,0,2.045286,14.50728,75.81554,0,0,0,10.99877,8.159163,7.751205,0,0,2.839606,27.04333,2.839606,0,2.839606,39.00008,100,0.1888531,15.958,8.799016,12,38.0421
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,9.387302,9.387302,3,0,1.095,9.387302,134.9171,5.941603,0,0,12.66508,6.723476,6.387302,0,0,0,29.59898,0,0,0,39.00008,100,0.1888531,10.32603,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,11.18339,8.36,0,-1,0,8.36,112.546,0.6088454,2.823392,3.941731,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1888531,12.30173,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,22.08498,20.36,12,0,3.372,20.36,40.31892,0,1.724984,3.933482,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1888531,24.29348,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.16141,5.16141,0,0,0,5.16141,92.21947,0,0,0,4.759825,5.433064,5.16141,0,0,0.656741,29.00791,0,0.6732382,-0.6732382,37.66739,96.58284,0.1888531,5.677551,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,9.781239,9.781239,8.633887,0,2.520374,9.781239,26.70951,0,0,0,2.612521,1.207737,1.147351,0,0,1.404783,28.33467,1.404783,0,1.404783,39.00008,100,0.1889019,10.75936,2.090017,12,30.94719
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889019,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,10.17177,8.36,0,-1,0,8.36,0,0,1.811767,2.828944,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1889019,11.18894,0,0,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1889019,0,0,0,20.79898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.598245,6.598245,0,-1,0,6.598245,0,0,8.881784E-16,0,0,6.945521,6.598245,0,0,9.777778,20.79898,0,6.945521,-6.945521,22.40284,57.44307,0.1889019,7.258069,0,0,20.79898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.500296,4.500296,0,-1,0,4.500296,0,0,8.881784E-16,0,0,4.737153,4.500296,0,0,17.49502,13.85346,0,4.737153,-4.737153,17.40944,44.63951,0.1889019,4.950325,0,0,13.85346
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5550404,0.5550404,0,-1,0,0.5550404,0,0,1.110223E-16,0,0,0.584253,0.5550404,0,0,22.75853,9.116304,0,0.584253,-0.584253,16.79359,43.06039,0.1889019,0.6105444,0,0,9.116304
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.463502,4.463502,0,-1,0,4.463502,0,0,0,0,0,4.698423,4.463502,0,0,23.4077,8.532051,0,4.698423,-4.698423,11.84101,30.36152,0.1889019,4.909852,0,0,8.532051
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.678807,1.678807,0,-1,0,1.678807,0,0,2.220446E-16,0,0,1.767165,1.678807,0,0,28.62817,3.833628,0,1.767165,-1.767165,9.978259,25.58523,0.1889019,1.846688,0,0,3.833628
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.480234,1.96314,0,-1,0,1.96314,0,0,1.517095,1.865118,0,2.066463,1.96314,0,0,30.59168,2.066463,0,2.066463,-2.066463,7.800015,20,0.1889019,3.828258,0,0,2.066463
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.614867,0,0,-1,0,0,0,0,1.614867,1.776353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889019,1.776353,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.421085,0,0,-1,0,0,0,0,4.421085,4.863194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1889019,4.863194,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.990546,1.990546,10.79055,0,3.066008,1.990546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1891721,2.189601,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.430511,2.430511,11.23051,0,3.177319,2.430511,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.189495,2.673563,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,9.863387,9.863387,12,0,3.372,9.863387,23.42532,0,0,0,2.31053,0,0,2.136613,2.029783,16.16775,15.048,4.340312,0,4.340312,27.77958,71.22955,0.1896688,10.84973,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,6.164154,0,1.895531,0,0,0,0,0,5.971495,0,0,6.164154,5.855946,11.82744,18.95428,11.82744,0,11.82744,39.00008,100,0.1890762,0,4.777196,12,24.92578
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,10.66298,8.36,0,-1,0,8.36,107.0373,0.1483145,2.302979,3.369277,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,11.72928,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.560009,4.560009,0,0,0,4.560009,226.9341,5.548208,0,0,10.34822,4.80001,4.560009,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,5.01601,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,13.94684,13.94684,5.58684,0,1.749471,13.94684,84.76086,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,15.34152,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,12.77705,12.77705,4.417049,0,1.453513,12.77705,96.93211,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,14.05475,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.05395,9.05395,3,0,1.095,9.05395,122.8486,4.750074,0,0,11.12265,6.372579,6.05395,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,9.959345,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.734223,1.734223,0,-1,0,1.734223,639.1651,9.25905,0,0,11.08455,1.825498,1.734223,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,1.907645,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,6.857866,6.857866,0,0,0,6.857866,147.4903,2.895881,0,0,10.11469,7.218806,6.857866,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,7.543653,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,13.5708,13.5708,7.427776,0,2.215227,13.5708,47.64893,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,14.92788,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,10.13998,10.13998,6.574826,0,1.999431,10.13998,37.00988,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1890762,11.15398,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,13.31992,13.31992,12,0,3.372,13.31992,5.488331,0,1.776357E-15,0,0.7310414,1.389391,1.319922,0,0,0,29.59898,0,0.65835,-0.65835,38.30612,98.22061,0.1890762,14.65191,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7315,28.94063,0,0,0,38.30612,98.22061,0.1890762,0,0,0,28.94063
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,3.822518,3.822518,0,-1,0,3.822518,0,0,4.440892E-16,0,0,4.023704,3.822518,0,0,0.7315,28.94063,0,4.023704,-4.023704,34.06476,87.34537,0.1890762,4.20477,0,0,28.94063
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.202281,24.91693,0,0,0,34.06476,87.34537,0.1890762,0,0,0,24.91693
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.202281,24.91693,0,0,0,34.06476,87.34537,0.1890762,0,0,0,24.91693
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.873633,1.873633,0,-1,0,1.873633,0,0,2.220446E-16,0,0,1.972245,1.873633,0,0,5.202281,24.91693,0,1.972245,-1.972245,31.98583,82.01479,0.1890762,2.060997,0,0,24.91693
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.064511,2.064511,0,-1,0,2.064511,0,0,4.440892E-16,0,0,2.17317,2.064511,0,0,7.393665,22.94468,0,2.17317,-2.17317,29.69511,76.14115,0.1890762,2.270962,0,0,22.94468
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.119802,1.119802,0,-1,0,1.119802,0,0,0,0,0,1.178739,1.119802,0,0,9.808298,20.77151,0,1.178739,-1.178739,28.45261,72.95526,0.1890762,1.231782,0,0,20.77151
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.574152,2.574152,0,-1,0,2.574152,0,0,0,0,0,2.709634,2.574152,0,0,11.11801,19.59277,0,2.709634,-2.709634,25.5964,65.63168,0.1890762,2.831568,0,0,19.59277
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.12871,16.88314,0,0,0,25.5964,65.63168,0.1890762,0,0,0,16.88314
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,2.853698,2.853698,0,-1,0,2.853698,0,0,4.440892E-16,0,0,3.003892,2.853698,0,0,14.12871,16.88314,0,3.003892,-3.003892,22.43002,57.51277,0.1890762,3.139067,0,0,16.88314
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.244976,1.244976,0,0,0,1.244976,0,0,0,0,0,1.310501,1.244976,0,0,17.46637,13.87924,0,1.310501,-1.310501,21.04864,53.97075,0.1890762,1.369473,0,0,13.87924
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.6987687,0.6987687,0,0,0,0.6987687,0,0,1.110223E-16,0,0,0.735546,0.6987687,0,0,18.92248,12.56874,0,0.735546,-0.735546,20.2733,51.98272,0.1890762,0.7686456,0,0,12.56874
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,7.59084,7.59084,0,0,0,7.59084,21.92244,0,8.881784E-16,0,1.664097,7.990358,7.59084,0,0,19.73976,11.8332,0,6.326261,-6.326261,13.60484,34.88413,0.1890762,8.349924,1.331278,0,13.4973
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,3.939641,3.939641,0,0,0,3.939641,133.1717,0,0,0,5.246488,4.14699,3.939641,0,0,26.76893,5.506937,1.099498,0,1.099498,14.64791,37.55867,0.1889853,4.333604,4.19719,0,10.75342
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,9.697211,8.36,0,-1,0,8.36,84.8997,0,1.337212,3.146726,7.097614,8.8,8.36,0,0,25.66944,6.496485,0,1.702386,-1.702386,12.85344,32.95747,0.1889853,10.66693,5.678092,0,13.5941
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.619168,3.619168,0,0,0,3.619168,243.8293,0,0,0,8.824592,3.809651,3.619168,0,0,27.56098,4.794099,5.014941,0,5.014941,17.61103,45.1564,0.1885715,3.981085,7.059673,0,13.61869
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,0,0,0,10.81623,0,0,0,0,22.54604,9.307546,10.81623,0,10.81623,27.87221,71.46706,0.1876852,0,8.652984,0,20.12378
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,11.11164,11.11164,10.19681,0,2.915792,11.11164,114.2297,0,0,0,12.69279,0.9629818,0.9148327,0,0,11.72981,19.04215,11.72981,0,11.72981,39.00008,100,0.1876081,12.2228,10.15423,12,31.73494
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,10.82032,10.82032,3,0,1.095,10.82032,110.1604,3.687796,0,0,11.91971,8.231915,7.82032,0,0,0,29.59898,0,0,0,39.00008,100,0.1876081,11.90235,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.242469,2.242469,0,-1,0,2.242469,312.9515,4.657347,0,0,7.01784,2.360494,2.242469,0,0,0,29.59898,0,0,0,39.00008,100,0.1876081,2.466716,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.852398,1.852398,0,0,0,1.852398,152.6727,0.8782142,0,0,2.828107,1.949893,1.852398,0,0,0,29.59898,0,0,0,39.00008,100,0.1876081,2.037638,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,8.441325,8.441325,5.826879,0,1.8102,8.441325,32.60209,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1876081,9.285458,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,14.86891,14.86891,12,0,3.372,14.86891,10.90068,4.440892E-16,0,0,1.620811,3.019902,2.868907,0,0,0,29.59898,0,1.399091,-1.399091,37.52531,96.21854,0.1876081,16.3558,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3367094,0.3367094,0,0,0,0.3367094,89.43432,0,5.551115E-17,0,0.3011338,0.3544309,0.3367094,0,0,1.554546,28.19989,0,0.05329718,-0.05329718,37.46913,96.07449,0.1876081,0.3703803,0.240907,0,28.50102
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.613765,28.14659,0,0,0,37.46913,96.07449,0.1876081,0,0,0,28.14659
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3652932,0.3652932,0,-1,0,0.3652932,0,0,5.551115E-17,0,0,0.3845192,0.3652932,0,0,1.613765,28.14659,0,0.3845192,-0.3845192,37.06381,95.03522,0.1876081,0.4018226,0,0,28.14659
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,13.98595,8.36,0,-1,0,8.36,0,0,5.62595,7.024545,0,8.8,8.36,0,0,2.041008,27.76207,0,8.8,-8.8,27.78779,71.25061,0.1876081,15.38454,0,0,27.76207
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.81879,18.96207,0,0,0,27.78779,71.25061,0.1876081,0,0,0,18.96207
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.7667574,0.7667574,0,-1,0,0.7667574,0,0,1.110223E-16,0,0,0.8071131,0.7667574,0,0,11.81879,18.96207,0,0.8071131,-0.8071131,26.93702,69.06915,0.1876081,0.8434331,0,0,18.96207
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.8769712,0.8769712,0,-1,0,0.8769712,0,0,1.110223E-16,0,0,0.9231275,0.8769712,0,0,12.71558,18.15496,0,0.9231275,-0.9231275,25.96396,66.57412,0.1876081,0.9646683,0,0,18.15496
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.362704,1.362704,0,-1,0,1.362704,0,0,0,0,0,1.434425,1.362704,0,0,13.74128,17.23183,0,1.434425,-1.434425,24.45194,62.69716,0.1876081,1.498974,0,0,17.23183
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.940025,1.940025,0,-1,0,1.940025,0,0,0,0,0,2.042132,1.940025,0,0,15.33508,15.79741,0,2.042132,-2.042132,22.29935,57.1777,0.1876081,2.134027,0,0,15.79741
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60412,13.75527,0,0,0,22.29935,57.1777,0.1876081,0,0,0,13.75527
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.8892809,0.8892809,0,-1,0,0.8892809,0,0,1.110223E-16,0,0,0.9360852,0.8892809,0,0,17.60412,13.75527,0,0.9360852,-0.9360852,21.31263,54.64765,0.1876081,0.978209,0,0,13.75527
