Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.016196,1.016196,0,0,0,1.016196,0,0,2.220446E-16,0,0,1.06968,1.016196,0,0,18.64421,12.81919,0,1.06968,-1.06968,20.18508,51.75652,0.1876081,1.117816,0,0,12.81919
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2044259,0.2044259,0,0,0,0.2044259,0,0,2.775558E-17,0,0,0.2151851,0.2044259,0,0,19.83274,11.74951,0,0.2151851,-0.2151851,19.95826,51.17492,0.1876081,0.2248685,0,0,11.74951
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.575379,5.575379,0,0,0,5.575379,11.97082,0,8.881784E-16,0,0.6674188,5.86882,5.575379,0,0,20.07184,11.53432,0,5.201401,-5.201401,14.4755,37.1166,0.1876081,6.132917,0.5339351,0,12.20174
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,9.605229,9.605229,12,0,3.372,9.605229,19.27224,0,0,0,1.851143,0,0,2.394771,2.275032,25.85117,6.332922,4.126175,0,4.126175,18.38993,47.15358,0.1877779,10.56575,1.480914,12,8.184064
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,3.77751,3.77751,0,-1,0,3.77751,111.4645,0,0,0,4.210584,3.976326,3.77751,0,0,21.725,10.04648,0.234258,0,0.234258,18.61217,47.72342,0.1877589,4.155261,3.368467,0,14.25706
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,9.749487,9.749487,12,0,3.372,9.749487,69.06496,0,0,0,6.733479,0,0,2.250513,2.137988,21.49074,10.25731,8.871468,0,8.871468,27.02838,69.30341,0.1880878,10.72443,5.386784,12,16.99079
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,4.870513,4.870513,11.26248,0,3.185408,4.870513,120.95,8.881784E-16,0,0,5.890887,0,0,6.391968,6.07237,12.61927,18.24163,11.96326,0,11.96326,38.37772,98.40423,0.1881188,5.357565,4.712709,12,24.13252
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.700817,4.700817,0,0,0,4.700817,167.8502,2.286083,0,0,7.890329,4.948228,4.700817,0,0,0.6560177,29.00856,0.6560177,0,0.6560177,39.00008,100,0.1880661,5.170898,6.312263,0,36.89889
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.014473,6.014473,0,0,0,6.014473,129.5021,1.457846,0,0,7.78887,6.331024,6.014473,0,0,0,29.59898,0,0,0,39.00008,100,0.1880661,6.615921,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3280186,0.3280186,0,-1,0,0.3280186,1952.336,6.058743,0,0,6.404026,0.3452827,0.3280186,0,0,0,29.59898,0,0,0,39.00008,100,0.1880661,0.3608204,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,7.599354,7.599354,0,0,0,7.599354,97.40274,0,0,0,7.401979,7.999321,7.599354,0,0,0,29.59898,0,0.5973412,-0.5973412,38.37043,98.38551,0.1880661,8.35929,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,1.758014,0,0,2.421726,0,0,0,0,0.6637124,29.00164,0.6637124,0,0.6637124,39.00008,100,0.1880127,0,1.937381,0,31.42336
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,11.4283,11.4283,10.59659,0,3.016938,11.4283,7.660624,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1880127,12.57113,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,11.30386,11.30386,10.97602,0,3.112934,11.30386,3.052847,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1880127,12.43424,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.078868,1.078868,0,-1,0,1.078868,0,0,2.220446E-16,0,0,1.135651,1.078868,0,0,0,29.59898,0,1.135651,-1.135651,37.803,96.93056,0.1880127,1.186755,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.566927,6.566927,0,-1,0,6.566927,0,0,8.881784E-16,0,0,6.912555,6.566927,0,0,1.261834,28.46333,0,6.912555,-6.912555,30.51653,78.24734,0.1880127,7.223619,0,0,28.46333
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,21.14281,8.36,0,-1,0,8.36,0,0,12.78281,14.89709,0,8.8,8.36,0,0,8.942451,21.55077,0,8.8,-8.8,21.24051,54.46274,0.1880127,23.2571,0,0,21.55077
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.563143,3.563143,0,-1,0,3.563143,0,0,4.440892E-16,0,0,3.750677,3.563143,0,0,18.72023,12.75077,0,3.750677,-3.750677,17.28695,44.32542,0.1880127,3.919458,0,0,12.75077
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.394643,3.394643,0,-1,0,3.394643,0,0,4.440892E-16,0,0,3.573308,3.394643,0,0,22.88765,9.000095,0,3.573308,-3.573308,13.52035,34.6675,0.1880127,3.734107,0,0,9.000095
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.707171,3.707171,0,-1,0,3.707171,0,0,4.440892E-16,0,0,3.902286,3.707171,0,0,26.85799,5.426787,0,3.902286,-3.902286,9.406981,24.12042,0.1880127,4.077888,0,0,5.426787
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.074522,1.448277,0,-1,0,1.448277,0,0,1.626245,1.933697,0,1.524502,1.448277,0,0,31.19386,1.524502,0,1.524502,-1.524502,7.800015,20,0.1880127,3.381974,0,0,1.524502
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.879742,0,0,-1,0,0,0,0,1.879742,2.067716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880127,2.067716,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.275294,0,0,-1,0,0,0,0,4.275294,4.702824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880127,4.702824,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.361545,0,0,-1,0,0,0,0,3.361545,3.697699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880127,3.697699,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.211405,1.211405,10.0114,0,2.868886,1.211405,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1881827,1.332545,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.232762,4.232762,12,0,3.372,4.232762,0,0,0,0,0,0,0,7.767238,7.378877,24.52775,7.524,7.378877,0,7.378877,22.73122,58.28508,0.1885202,4.656038,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,13.43798,13.43798,12,0,3.372,13.43798,16.71855,0,0,0,2.246636,1.513667,1.437984,0,0,17.14888,14.16499,0.7329687,0,0.7329687,23.42658,60.06804,0.1885447,14.78178,1.797309,12,16.41162
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,8.703724,8.703724,12,0,3.372,8.703724,66.28585,0,0,0,5.769337,0,0,3.296276,3.131462,16.41591,14.82466,8.9008,0,8.9008,31.87062,81.71938,0.1888783,9.574097,4.615469,12,20.594
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,17.87642,8.36,0,-1,0,8.36,93.79692,0,9.516417,11.30406,7.841423,8.8,8.36,0,0,7.515109,22.83538,0,0.9585773,-0.9585773,30.86019,79.12853,0.1888783,19.66406,6.273138,0,30.6768
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.534754,6.534754,0,0,0,6.534754,155.8731,0,0,0,10.18592,6.878689,6.534754,0,0,8.580194,21.8768,3.307235,0,3.307235,33.99771,87.17344,0.1886146,7.18823,8.148739,0,32.06273
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,16.17259,16.17259,11.39013,0,3.217703,16.17259,63.7321,0,0,0,10.30713,5.034174,4.782465,0,0,5.27296,24.85331,5.27296,0,5.27296,39.00008,100,0.1886193,17.78985,8.245707,12,35.16045
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,11.78809,11.78809,3.428086,0,1.203306,11.78809,108.0747,3.939938,0,0,12.73994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,12.9669,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.754817,3.754817,0,0,0,3.754817,324.9294,8.248065,0,0,12.2005,3.952439,3.754817,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,4.130299,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,7.593487,7.593487,0,-1,0,7.593487,145.4191,3.049236,0,0,11.04238,7.993145,7.593487,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,8.352836,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1174582,0.1174582,0,0,0,0.1174582,2705.879,3.054637,0,0,3.178277,0.1236402,0.1174582,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,0.129204,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886193,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.557111,6.557111,0,-1,0,6.557111,0,0,8.881784E-16,0,0,6.902223,6.557111,0,0,0,29.59898,0,6.902223,-6.902223,31.7245,81.3447,0.1886193,7.212822,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,18.33565,8.36,0,-1,0,8.36,0,0,9.975653,11.80922,0,8.8,8.36,0,0,7.669136,22.69676,0,8.8,-8.8,22.44848,57.5601,0.1886193,20.16922,0,0,22.69676
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.071263,8.071263,0,-1,0,8.071263,0,0,1.776357E-15,0.51839,0,8.496067,8.071263,0,0,17.44691,13.89676,0,8.496067,-8.496067,13.49284,34.59696,0.1886193,8.87839,0,0,13.89676
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.7651868,0.7651868,0,-1,0,0.7651868,0,0,1.110223E-16,0,0,0.8054599,0.7651868,0,0,26.88699,5.400689,0,0.8054599,-0.8054599,12.64381,32.41997,0.1886193,0.8417056,0,0,5.400689
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.497455,0.497455,0,-1,0,0.497455,0,0,1.110223E-16,0,0,0.5236369,0.497455,0,0,27.78194,4.595229,0,0.5236369,-0.5236369,12.09185,31.00468,0.1886193,0.5472005,0,0,4.595229
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.918371,1.918371,0,-1,0,1.918371,0,0,4.440892E-16,0,0,2.019338,1.918371,0,0,28.36376,4.071592,0,2.019338,-2.019338,9.963282,25.54682,0.1886193,2.110208,0,0,4.071592
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.5437,1.949641,0,-1,0,1.949641,0,0,2.594059,3.048428,0,2.052254,1.949641,0,0,30.60747,2.052254,0,2.052254,-2.052254,7.800015,20,0.1886193,4.99807,0,0,2.052254
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.958293,0,0,-1,0,0,0,0,1.958293,2.154122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886193,2.154122,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.329462,0,0,-1,0,0,0,0,1.329462,1.462409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886193,1.462409,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.384046,0,0,-1,0,0,0,0,2.384046,2.62245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886193,2.62245,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,3.937952,3.937952,12,0,3.372,3.937952,0,0,0,0,0,0,0,8.062048,7.658946,32.88775,0,7.658946,0,7.658946,15.06593,38.63051,0.1889643,4.331748,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.22881,6.893051,8.36,0,8.36,22.99692,58.96635,0.1889856,0,0,12,6.893051
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.534605,3.534605,11.55368,0,3.259081,3.534605,48.62933,0,0,0,1.718855,0,0,8.019076,7.618122,16.86881,14.41705,9.336977,0,9.336977,31.85476,81.6787,0.1892523,3.888066,1.375084,12,16.13591
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,13.49121,13.49121,12,0,3.372,13.49121,37.23492,0,0,0,5.023442,1.569696,1.491211,0,0,7.531831,22.82033,3.453746,0,3.453746,35.13127,90.07999,0.1893642,14.84033,4.018754,12,27.84377
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,7.805273,7.805273,0,-1,0,7.805273,110.4391,0,0,0.2257998,8.620073,8.216076,7.805273,0,0,4.078085,25.9287,0.4039968,0,0.4039968,35.51453,91.06272,0.1893324,8.5858,6.896059,0,34.54877
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,16.05941,16.05941,9.492609,0,2.73763,16.05941,65.92092,0,0,0,10.58651,6.912426,6.566804,0,0,3.674088,26.2923,3.674088,0,3.674088,39.00008,100,0.1892528,17.66535,8.469211,12,36.87881
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,15.76497,15.76497,7.404968,0,2.209457,15.76497,64.99017,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1892528,17.34146,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,6.980484,6.980484,0,0,0,6.980484,168.9732,4.447268,0,0,11.79515,7.347878,6.980484,0,0,0,29.59898,0,0,0,39.00008,100,0.1892528,7.678533,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.889187,2.889187,0,0,0,2.889187,363.2852,7.454741,0,0,10.49599,3.04125,2.889187,0,0,0,29.59898,0,0,0,39.00008,100,0.1892528,3.178106,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,11.61941,8.36,0,-1,0,8.36,80.51421,0,3.259406,4.421347,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1892528,12.78135,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.9623832,0.9623832,0,0,0,0.9623832,555.9457,2.03839,0,0,5.350327,1.013035,0.9623832,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1890721,1.058622,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,7.891817,7.891817,4.305242,0,1.425226,7.891817,47.8387,0,8.881784E-16,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1890721,8.680999,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.454546,1.454546,0,0,0,1.454546,72.36492,0,0,0,1.052581,1.531101,1.454546,0,0,0,29.59898,0,0.4785201,-0.4785201,38.49567,98.70666,0.1890721,1.600001,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.500297,3.500297,0,0,0,3.500297,9.332156,0,4.440892E-16,0,0.3266532,3.684523,3.500297,0,0,0.531689,29.12046,0,3.35787,-3.35787,34.95617,89.63102,0.1890721,3.850327,0.2613226,0,29.44711
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,5.765338,5.765338,0,-1,0,5.765338,0,0,8.881784E-16,0,0,6.068777,5.765338,0,0,4.262656,25.76259,0,6.068777,-6.068777,28.55911,73.22836,0.1890721,6.341872,0,0,25.76259
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.432252,3.432252,0,-1,0,3.432252,0,0,4.440892E-16,0,0,3.612897,3.432252,0,0,11.00574,19.69381,0,3.612897,-3.612897,24.75079,63.46343,0.1890721,3.775477,0,0,19.69381
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.02007,16.08091,0,0,0,24.75079,63.46343,0.1890721,0,0,0,16.08091
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.02007,16.08091,0,0,0,24.75079,63.46343,0.1890721,0,0,0,16.08091
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.797862,2.797862,0,-1,0,2.797862,0,0,4.440892E-16,0,0,2.945117,2.797862,0,0,15.02007,16.08091,0,2.945117,-2.945117,21.64636,55.50338,0.1890721,3.077648,0,0,16.08091
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.801062,2.801062,0,-1,0,2.801062,0,0,4.440892E-16,0,0,2.948487,2.801062,0,0,18.29243,13.1358,0,2.948487,-2.948487,18.53838,47.53422,0.1890721,3.081169,0,0,13.1358
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56852,10.18731,0,0,0,18.53838,47.53422,0.1890721,0,0,0,10.18731
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.02152,2.02152,0,-1,0,2.02152,0,0,4.440892E-16,0,0,2.127916,2.02152,0,0,21.56852,10.18731,0,2.127916,-2.127916,16.29536,41.78289,0.1890721,2.223672,0,0,10.18731
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.187301,3.187301,0,-1,0,3.187301,0,0,4.440892E-16,0,0,3.355053,3.187301,0,0,23.93287,8.059393,0,3.355053,-3.355053,12.75883,32.71487,0.1890721,3.506031,0,0,8.059393
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.21579,1.21579,0,-1,0,1.21579,0,0,0,0,0,1.279779,1.21579,0,0,27.66071,4.70434,0,1.279779,-1.279779,11.40982,29.25589,0.1890721,1.337369,0,0,4.70434
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.435262,4.435262,12,0,3.372,4.435262,0,0,0,0,0,0,0,7.564738,7.186501,29.08269,3.424561,7.186501,0,7.186501,18.22753,46.73717,0.1893899,4.878788,0,12,3.424561
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,4.89924,4.89924,12,0,3.372,4.89924,0,0,0,0,0,0,0,7.10076,6.745722,21.89618,9.892411,6.745722,0,6.745722,24.62709,63.14625,0.1896865,5.389164,0,12,9.892411
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,10.22401,10.22401,12,0,3.372,10.22401,8.629924,0,0,0,0.8823246,0,0,1.775986,1.687187,15.15046,15.96356,2.569512,0,2.569512,27.06474,69.39663,0.1897886,11.24642,0.7058597,12,16.84589
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,9.951437,9.951437,12,0,3.372,9.951437,35.04906,0,0,0,3.487885,0,0,2.048563,1.946135,12.58095,18.27612,5.434021,0,5.434021,32.21991,82.61497,0.1899844,10.94658,2.790308,12,21.76401
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,8.616604,8.36,0,-1,0,8.36,48.31826,0,0.2566042,1.118265,4.039407,8.8,8.36,0,0,7.146931,23.16674,0,4.760593,-4.760593,27.2018,69.74806,0.1899844,9.478265,3.231526,0,27.20615
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.515943,5.515943,0,0,0,5.515943,159.7966,0,0,0,8.814292,5.806256,5.515943,0,0,12.43648,18.40615,3.008036,0,3.008036,30.05547,77.06516,0.1897496,6.067537,7.051434,0,27.22044
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,11.44907,11.44907,12,0,3.372,11.44907,53.33125,0,0,0,6.105933,0,0,0.5509299,0.5233834,9.428443,21.11338,6.629316,0,6.629316,36.34459,93.19108,0.1899658,12.59398,4.884746,12,27.21931
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.017536,5.017536,0,0,0,5.017536,167.187,0.3079253,0,0,8.388669,5.281617,5.017536,0,0,2.799127,27.07976,2.799127,0,2.799127,39.00008,100,0.1897481,5.519289,6.710935,0,35.46843
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,12.04412,12.04412,3.684118,0,1.268082,12.04412,80.21609,0.8613205,0,0,9.661321,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1897481,13.24853,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,8.284547,8.284547,0,-1,0,8.284547,72.7501,0,0,0.7530014,6.027016,8.720575,8.284547,0,0,0,29.59898,0,2.693559,-2.693559,36.16082,92.71986,0.1897481,9.113002,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,6.783057,6.783057,0,0,0,6.783057,53.3157,0,8.881784E-16,0,3.616434,7.14006,6.783057,0,0,2.992844,26.90542,0,3.523626,-3.523626,32.44659,83.19622,0.1897481,7.461363,2.893147,0,30.52185
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.014089,1.014089,0,0,0,1.014089,303.9147,0,0,0,3.081966,1.067462,1.014089,0,0,6.907983,23.38179,2.014504,0,2.014504,34.35772,88.09653,0.1895918,1.115498,2.465573,0,26.46376
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.126748,3.126748,0,0,0,3.126748,57.28658,0,4.440892E-16,0,1.791207,3.291313,3.126748,0,0,4.89348,25.19485,0,1.500106,-1.500106,32.77646,84.04205,0.1895918,3.439422,1.432966,0,26.98605
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,6.560265,23.69474,0.6218672,0,0.6218672,33.36642,85.55475,0.1895436,0,0.4974938,0,24.31661
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,17.64177,8.36,0,-1,0,8.36,0,0,9.281767,11.04594,0,8.8,8.36,0,0,5.938397,24.25442,0,8.8,-8.8,24.0904,61.77015,0.1895436,19.40594,0,0,24.25442
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,13.69147,8.36,0,-1,0,8.36,0,0,5.33147,6.700618,0,8.8,8.36,0,0,15.71618,15.45442,0,8.8,-8.8,14.81439,37.98554,0.1895436,15.06062,0,0,15.45442
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.390821,2.390821,0,-1,0,2.390821,0,0,4.440892E-16,0,0,2.516654,2.390821,0,0,25.49395,6.65442,0,2.516654,-2.516654,12.1616,31.18354,0.1895436,2.629903,0,0,6.65442
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.29024,4.137767,0,0,0,12.1616,31.18354,0.1895436,0,0,0,4.137767
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.121136,2.121136,0,-1,0,2.121136,0,0,4.440892E-16,0,0,2.232775,2.121136,0,0,28.29024,4.137767,0,2.232775,-2.232775,9.808053,25.1488,0.1895436,2.33325,0,0,4.137767
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.764683,1.809742,0,-1,0,1.809742,0,0,0.9549407,1.231409,0,1.904991,1.809742,0,0,30.7711,1.904991,0,1.904991,-1.904991,7.800015,20,0.1895436,3.041151,0,0,1.904991
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.036379,0,0,-1,0,0,0,0,3.036379,3.340017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895436,3.340017,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.660875,0,0,-1,0,0,0,0,1.660875,1.826962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895436,1.826962,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.9375539,0,0,-1,0,0,0,0,0.9375539,1.031309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895436,1.031309,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895436,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895436,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003090326,0.003090326,8.80309,0,2.563182,0.003090326,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1895626,0.003399359,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.06406,5.06406,12,0,3.372,5.06406,48.5544,0,0,0,2.458824,0,0,6.93594,6.589143,24.52775,7.524,9.047967,0,9.047967,24.31466,62.34517,0.1898934,5.570466,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.297872,3.297872,11.6383,0,3.28049,3.297872,161.1167,0,0,0,5.313421,0,0,8.340426,7.923406,15.47979,15.66717,13.23683,0,13.23683,36.87222,94.54397,0.189859,3.62766,4.250737,12,20.98059
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,6.004486,0,0,8.247445,0,0,0,0,2.242959,27.58031,2.242959,0,2.242959,39.00008,100,0.1896872,0,6.597956,0,35.82776
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,9.294477,9.294477,3,0,1.095,9.294477,89.01139,1.647378,0,0,8.273144,6.625766,6.294477,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,10.22393,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,7.921109,7.921109,3,0,1.095,7.921109,119.9,4.317294,0,0,9.497409,5.180115,4.921109,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,8.71322,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,10.82068,10.82068,3,0,1.095,10.82068,121.8951,4.957588,0,0,13.18988,8.232296,7.820682,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,11.90275,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.547724,5.547724,0,-1,0,5.547724,221.8527,6.468065,0,0,12.30778,5.83971,5.547724,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,6.102497,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.554669,2.554669,0,0,0,2.554669,301.962,5.025004,0,0,7.71413,2.689125,2.554669,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,2.810136,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,9.396972,9.396972,3.986069,0,1.344476,9.396972,60.61194,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,10.33667,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.68611,2.68611,0,0,0,2.68611,110.9875,0.1537634,0,0,2.981248,2.827484,2.68611,0,0,0,29.59898,0,0,0,39.00008,100,0.1896872,2.954721,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.01246,3.01246,0,0,0,3.01246,23.71468,0,4.440892E-16,0,0.7143952,3.17101,3.01246,0,0,0,29.59898,0,2.456615,-2.456615,36.41058,93.36027,0.1896872,3.313706,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.729572,27.14236,0,0,0,36.41058,93.36027,0.1896872,0,0,0,27.14236
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,4.734818,4.734818,0,-1,0,4.734818,0,0,8.881784E-16,0,0,4.98402,4.734818,0,0,2.729572,27.14236,0,4.98402,-4.98402,31.15696,79.88948,0.1896872,5.208301,0,0,27.14236
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.538659,6.538659,0,-1,0,6.538659,0,0,8.881784E-16,0,0,6.882798,6.538659,0,0,8.267372,22.15834,0,6.882798,-6.882798,23.90185,61.28668,0.1896872,7.192524,0,0,22.15834
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.713683,4.713683,0,-1,0,4.713683,0,0,8.881784E-16,0,0,4.961771,4.713683,0,0,15.91493,15.27555,0,4.961771,-4.961771,18.67169,47.87603,0.1896872,5.185051,0,0,15.27555
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.8667008,0.8667008,0,-1,0,0.8667008,0,0,1.110223E-16,0,0,0.9123166,0.8667008,0,0,21.42801,10.31377,0,0.9123166,-0.9123166,17.71002,45.41022,0.1896872,0.9533708,0,0,10.31377
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44169,9.401457,0,0,0,17.71002,45.41022,0.1896872,0,0,0,9.401457
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.504951,2.504951,0,-1,0,2.504951,0,0,0,0,0,2.63679,2.504951,0,0,22.44169,9.401457,0,2.63679,-2.63679,14.9306,38.28352,0.1896872,2.755446,0,0,9.401457
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.37146,6.764667,0,0,0,14.9306,38.28352,0.1896872,0,0,0,6.764667
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.168882,4.168882,0,-1,0,4.168882,0,0,8.881784E-16,0,0,4.388298,4.168882,0,0,25.37146,6.764667,0,4.388298,-4.388298,10.30493,26.42284,0.1896872,4.585771,0,0,6.764667
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.857786,1.857786,0,-1,0,1.857786,0,0,2.220446E-16,0,0,1.955564,1.857786,0,0,30.24734,2.376369,0,1.955564,-1.955564,8.243584,21.13735,0.1896872,2.043564,0,0,2.376369
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.8933955,0.8933955,9.693396,0,2.788429,0.8933955,0,0,0,0,0,0,0,8.8,8.36,32.42019,0.4208058,8.36,0,8.36,16.17458,41.47319,0.1898061,0.9827351,0,12,0.4208058
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.186745,4.186745,12,0,3.372,4.186745,0,0,0,0,0,0,0,7.813255,7.422592,24.06019,7.944806,7.422592,0,7.422592,23.21626,59.52877,0.1901219,4.60542,0,12,7.944806
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.785723,2.785723,11.58572,0,3.267188,2.785723,28.80316,1.776357E-15,0,0,0.8023764,0,0,8.8,8.36,16.6376,14.62514,9.162376,0,9.162376,31.90846,81.8164,0.1903901,3.064296,0.6419011,12,15.42752
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,14.82709,14.82709,12,0,3.372,14.82709,19.69031,4.440892E-16,0,0,2.9195,2.975885,2.827091,0,0,7.475223,22.87128,0,0.05638539,-0.05638539,31.84902,81.664,0.1903901,16.3098,2.3356,12,25.79078
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.345896,2.345896,0,-1,0,2.345896,251.3806,0,0,0,5.897129,2.469364,2.345896,0,0,7.537873,22.81489,3.427764,0,3.427764,35.10089,90.00209,0.1901298,2.580486,4.717703,0,28.71202
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,7.429281,7.429281,0,0,0,7.429281,77.32478,0,0,0,5.744675,7.820295,7.429281,0,0,4.110109,25.89988,0,2.07562,-2.07562,32.91299,84.39211,0.1901298,8.172209,4.59574,0,31.64455
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,12.12306,12.12306,12,0,3.372,12.12306,38.83609,0,0,0,4.708124,0.1295408,0.1230638,0,0,6.416354,23.82426,4.578583,0,4.578583,37.25661,95.52959,0.19027,13.33537,3.766499,12,28.53238
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.460795,4.460795,0,0,0,4.460795,151.4465,0.2223721,0,0,6.755716,4.695574,4.460795,0,0,1.83777,27.94498,1.83777,0,1.83777,39.00008,100,0.1901309,4.906875,5.404573,0,34.7007
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.634674,2.634674,0,0,0,2.634674,284.6436,4.726089,0,0,7.49943,2.773341,2.634674,0,0,0,29.59898,0,0,0,39.00008,100,0.1901309,2.898141,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,13.65562,8.36,0,-1,0,8.36,127.0445,1.82092,5.295624,6.661186,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1901309,15.02119,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,10.60347,10.60347,3,0,1.095,10.60347,83.20277,0.8187278,0,0,8.822384,8.003655,7.603473,0,0,0,29.59898,0,0,0,39.00008,100,0.1901309,11.66382,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,8.762268,8.762268,3.258294,0,1.160348,8.762268,66.12051,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.1901309,9.638495,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,9.885225,9.885225,6.805404,0,2.057767,9.885225,32.79558,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1901309,10.87375,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,17.66571,17.66571,12,0,3.372,17.66571,2.844222,0,0,0,0.5024521,5.96391,5.665714,0,0,0,29.59898,0,5.461458,-5.461458,33.24319,85.23879,0.1901309,19.43229,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,10.54657,8.36,0,-1,0,8.36,0,0,2.186568,3.241225,0,8.8,8.36,0,0,6.068286,24.13752,0,8.8,-8.8,23.96718,61.45419,0.1901309,11.60122,0,0,24.13752
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.565666,2.565666,0,-1,0,2.565666,0,0,0,0,0,2.700701,2.565666,0,0,15.84606,15.33752,0,2.700701,-2.700701,21.12039,54.15474,0.1901309,2.822233,0,0,15.33752
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,11.23565,8.36,0,-1,0,8.36,0,0,2.875647,3.999212,0,8.8,8.36,0,0,18.84684,12.63682,0,8.8,-8.8,11.84438,30.37014,0.1901309,12.35921,0,0,12.63682
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.89342,1.89342,0,-1,0,1.89342,0,0,2.220446E-16,0,0,1.993074,1.89342,0,0,28.62462,3.836819,0,1.993074,-1.993074,9.743494,24.98327,0.1901309,2.082762,0,0,3.836819
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,4.855842,1.751558,0,-1,0,1.751558,0,0,3.104284,3.589868,0,1.843745,1.751558,0,0,30.83915,1.843745,0,1.843745,-1.843745,7.800015,20,0.1901309,5.341426,0,0,1.843745
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.997178,0,0,-1,0,0,0,0,1.997178,2.196896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901309,2.196896,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.119055,0,0,-1,0,0,0,0,1.119055,1.230961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901309,1.230961,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.560165,0,0,-1,0,0,0,0,2.560165,2.816182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901309,2.816182,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901309,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901309,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.371552,4.371552,12,0,3.372,4.371552,0,0,0,0,0,0,0,7.628448,7.247025,32.88775,0,7.247025,0,7.247025,14.67515,37.62851,0.190435,4.808708,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.079093,2.079093,10.87909,0,3.08841,2.079093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.64073,6.522323,8.36,0,8.36,22.60614,57.96434,0.1906813,2.287002,0,12,6.522323
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,10.82789,10.82789,12,0,3.372,10.82789,14.65518,0,0,0,1.586847,0,0,1.172112,1.113506,17.28073,14.04632,2.700353,0,2.700353,25.16792,64.533,0.1907755,11.91068,1.269477,12,15.63317
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6378443,0.6378443,9.437844,0,2.723775,0.6378443,743.4883,0,0,0,4.742298,0,0,8.8,8.36,14.58038,16.47664,13.1023,0,13.1023,37.59785,96.40455,0.1905044,0.7016287,3.793838,12,21.21894
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,13.12308,8.36,0,-1,0,8.36,94.22176,0,4.763079,6.075387,7.876939,8.8,8.36,0,0,1.478077,28.26871,0,0.9230609,-0.9230609,36.62486,93.90971,0.1905044,14.43539,6.301551,0,36.14565
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,3.959951,3.959951,0,0,0,3.959951,230.6983,2.463471,0,0,9.135541,4.16837,3.959951,0,0,2.503701,27.34565,2.503701,0,2.503701,39.00008,100,0.1903171,4.355946,7.308433,0,36.48119
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,14.43602,14.43602,6.076025,0,1.873234,14.43602,84.19935,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1903171,15.87963,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,10.60808,10.60808,3,0,1.095,10.60808,115.2794,4.220427,0,0,12.22893,8.008503,7.608078,0,0,0,29.59898,0,0,0,39.00008,100,0.1903171,11.66889,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,6.6014,6.6014,0,0,0,6.6014,188.6741,5.506288,0,0,12.45513,6.948843,6.6014,0,0,0,29.59898,0,0,0,39.00008,100,0.1903171,7.26154,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,9.750075,8.36,0,-1,0,8.36,119.3301,1.176,1.390076,2.365083,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1903171,10.72508,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,7.809834,7.809834,3,0,1.095,7.809834,81.79266,1.324887,0,0,6.387871,5.062984,4.809834,0,0,0,29.59898,0,0,0,39.00008,100,0.1903171,8.590818,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,6.796443,6.796443,0,0,0,6.796443,95.48705,0,8.881784E-16,0,6.489723,7.15415,6.796443,0,0,0,29.59898,0,0.6644273,-0.6644273,38.29971,98.20419,0.1903171,7.476087,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,16.0054,16.0054,12,0,3.372,16.0054,17.06836,0,0,0,2.73186,4.216211,4.005401,0,0,0.7382526,28.93455,0,1.484352,-1.484352,36.73507,94.19229,0.1903171,17.60594,2.185488,12,31.66641
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,9.939208,9.939208,11.77196,0,3.314307,9.939208,4.611192,0,0,0,0.4583159,0,0,1.832755,1.741118,2.387532,27.4502,2.199434,0,2.199434,38.82163,99.54245,0.190403,10.93313,0.3666528,12,27.90852
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1880986,29.42969,0,0,0,38.82163,99.54245,0.190403,0,0,0,29.42969
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,9.920544,8.36,0,-1,0,8.36,0,0,1.560544,2.552598,0,8.8,8.36,0,0,0.1880986,29.42969,0,8.8,-8.8,29.54562,75.75784,0.190403,10.9126,0,0,29.42969
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,9.260632,8.36,0,-1,0,8.36,0,0,0.9006317,1.826695,0,8.8,8.36,0,0,9.965877,20.62969,0,8.8,-8.8,20.2696,51.97324,0.190403,10.1867,0,0,20.62969
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.26668,5.26668,0,-1,0,5.26668,0,0,8.881784E-16,0,0,5.543874,5.26668,0,0,19.74365,11.82969,0,5.543874,-5.543874,14.42585,36.98928,0.190403,5.793348,0,0,11.82969
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.946203,1.946203,0,-1,0,1.946203,0,0,2.220446E-16,0,0,2.048634,1.946203,0,0,25.90351,6.285816,0,2.048634,-2.048634,12.2664,31.45224,0.190403,2.140823,0,0,6.285816
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.265688,3.265688,0,-1,0,3.265688,0,0,4.440892E-16,0,0,3.437567,3.265688,0,0,28.17977,4.237181,0,3.437567,-3.437567,8.642884,22.1612,0.190403,3.592257,0,0,4.237181
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.652241,0.7596343,0,-1,0,0.7596343,0,0,0.8926063,1.05783,0,0.799615,0.7596343,0,0,31.99929,0.799615,0,0.799615,-0.799615,7.800015,20,0.190403,1.817465,0,0,0.799615
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.420699,0,0,-1,0,0,0,0,1.420699,1.562768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190403,1.562768,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.407729,0,0,-1,0,0,0,0,4.407729,4.848502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190403,4.848502,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.595835,0,0,-1,0,0,0,0,0.595835,0.6554185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190403,0.6554185,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,7.724938,7.724938,12,0,3.372,7.724938,0,0,0,0,0,0,0,4.275062,4.061309,32.88775,0,4.061309,0,4.061309,11.65291,29.8792,0.1905708,8.497432,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.074888,2.074888,10.87489,0,3.087347,2.074888,0,0,0,0,0,0,0,8.8,8.36,28.82644,3.655178,8.36,0,8.36,19.5839,50.21504,0.190813,2.282377,0,12,3.655178
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.697435,4.697435,12,0,3.372,4.697435,30.92928,0,0,0,1.452883,0,0,7.302565,6.937437,20.46644,11.17918,8.390319,0,8.390319,27.54366,70.62463,0.1911398,5.167179,1.162306,12,12.63206
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,19.63872,19.63872,12,0,3.372,19.63872,15.699,0,0,1.242594,3.083084,8.04076,7.638721,0,0,12.07613,18.73046,0,4.957676,-4.957676,22.31781,57.22504,0.1911398,21.60259,2.466467,12,21.81355
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.186689,1.186689,0,-1,0,1.186689,345.9695,0,0,0,4.10558,1.249146,1.186689,0,0,17.58465,13.77279,2.856434,0,2.856434,25.02766,64.17336,0.1909276,1.305357,3.284464,0,17.87837
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,9.410668,9.410668,12,0,3.372,9.410668,81.41517,0,0,0,7.661711,0,0,2.589332,2.459865,14.72822,16.34358,10.12158,0,10.12158,34.62983,88.79427,0.1911589,10.35174,6.129369,12,24.00529
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,11.41172,11.41172,5.51771,0,1.731981,11.41172,94.73476,0,0,0,10.81087,6.204225,5.894013,0,0,4.606644,25.453,4.606644,0,4.606644,39.00008,100,0.1910865,12.5529,8.648695,12,36.26387
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.140666,8.140666,3,0,1.095,8.140666,122.4228,4.554802,0,0,9.96603,5.411228,5.140666,0,0,0,29.59898,0,0,0,39.00008,100,0.1910865,8.954733,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.258385,5.258385,0,0,0,5.258385,205.4632,5.268904,0,0,10.80405,5.535142,5.258385,0,0,0,29.59898,0,0,0,39.00008,100,0.1910865,5.784224,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.102,7.102,0,-1,0,7.102,101.4346,0,0,0,7.203886,7.47579,7.102,0,0,0,29.59898,0,0.2719034,-0.2719034,38.71347,99.2651,0.1910865,7.8122,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.4159,6.4159,0,0,0,6.4159,104.6196,0,8.881784E-16,0,6.712288,6.753579,6.4159,0,0,0.3021149,29.32707,0,0.04129008,-0.04129008,38.66994,99.1535,0.1910865,7.057489,5.369831,0,36.03936
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,3.00189,0,0,3.349883,0,0,0,0,0.3479927,29.28578,0.3479927,0,0.3479927,39.00008,100,0.1910608,0,2.679906,0,32.63567
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,11.312,11.312,9.63528,0,2.773726,11.312,15.60259,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1910608,12.4432,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,12.2141,12.2141,11.68022,0,3.291097,12.2141,4.601067,0,0,0,0.5619792,0.5619792,0.5338802,0,0,0,29.59898,0,0,0,39.00008,100,0.1910608,13.43552,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,13.44919,8.36,0,-1,0,8.36,0,0,5.089192,6.434111,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1910608,14.79411,0,0,29.59898
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,9.671303,8.36,0,-1,0,8.36,0,0,1.311302,2.278433,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1910608,10.63843,0,0,20.79898
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1910608,0,0,0,11.99898
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.177655,3.177655,0,-1,0,3.177655,0,0,0,0,0,3.3449,3.177655,0,0,19.55556,11.99898,0,3.3449,-3.3449,16.92221,43.39021,0.1910608,3.495421,0,0,11.99898
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.748794,1.748794,0,-1,0,1.748794,0,0,2.220446E-16,0,0,1.840835,1.748794,0,0,23.27211,8.654078,0,1.840835,-1.840835,14.9818,38.4148,0.1910608,1.923673,0,0,8.654078
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.713356,2.713356,0,-1,0,2.713356,0,0,4.440892E-16,0,0,2.856164,2.713356,0,0,25.31748,6.813242,0,2.856164,-2.856164,11.97114,30.69518,0.1910608,2.984691,0,0,6.813242
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.021455,3.759225,0,-1,0,3.759225,0,0,0.26223,0.6643755,0,3.957078,3.759225,0,0,28.491,3.957078,0,3.957078,-3.957078,7.800015,20,0.1910608,4.4236,0,0,3.957078
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.242017,0,0,-1,0,0,0,0,4.242017,4.666218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910608,4.666218,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.290275,0,0,-1,0,0,0,0,4.290275,4.719302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910608,4.719302,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.394807,0,0,-1,0,0,0,0,2.394807,2.634288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910608,2.634288,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.119957,1.119957,9.919956,0,2.845749,1.119957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911948,1.231952,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.47571,4.47571,12,0,3.372,4.47571,0,0,0,0,0,0,0,7.52429,7.148076,24.52775,7.524,7.148076,0,7.148076,22.51227,57.72365,0.1914823,4.923281,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.373732,2.373732,11.17373,0,3.162954,2.373732,63.52838,0,0,0,1.507994,0,0,8.8,8.36,17.37968,13.95727,9.867993,0,9.867993,31.87387,81.72771,0.1916385,2.611106,1.206395,12,15.46526
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.554048,1.554048,0,0,0,1.554048,287.7311,0,0,0,4.471481,1.63584,1.554048,0,0,7.511684,22.83846,2.83564,0,2.83564,34.56399,88.62545,0.1914308,1.709453,3.577184,0,27.30994
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,3.146069,0,0,7.822113,0,0,0,0,4.676044,25.39054,4.676044,0,4.676044,39.00008,100,0.1910893,0,6.25769,0,33.21265
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.707978,4.707978,0,0,0,4.707978,171.2994,3.108973,0,0,8.064739,4.955766,4.707978,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,5.178776,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,4.787046,4.787046,0,0,0,4.787046,274.5076,8.101808,0,0,13.1408,5.038996,4.787046,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,5.26575,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,6.792168,6.792168,0,0,0,6.792168,189.985,5.754451,0,0,12.9041,7.14965,6.792168,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,7.471385,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,13.08303,13.08303,5.951633,0,1.841763,13.08303,57.37764,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,14.39133,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.137504,8.137504,4.219577,0,1.403553,8.137504,50.68057,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1910893,8.951254,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,14.39873,14.39873,12,0,3.372,14.39873,11.73752,0,0,0,1.690053,2.52498,2.398731,0,0,0,29.59898,0,0.8349267,-0.8349267,38.11999,97.74336,0.1910893,15.8386,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.464109,7.464109,0,0,0,7.464109,7.406087,0,8.881784E-16,0,0.5527984,7.856957,7.464109,0,0,0.9276963,28.76405,0,7.304159,-7.304159,30.42073,78.00171,0.1910893,8.21052,0.4422387,0,29.31685
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,12.85691,8.36,0,-1,0,8.36,0,0,4.496908,5.782598,0,8.8,8.36,0,0,9.043428,21.45989,0,8.8,-8.8,21.14471,54.21711,0.1910893,14.1426,0,0,21.45989
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.110882,8.36,0,-1,0,8.36,0,0,0.750882,1.66197,0,8.8,8.36,0,0,18.82121,12.65989,0,8.8,-8.8,11.8687,30.4325,0.1910893,10.02197,0,0,12.65989
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.3497802,0.3497802,0,-1,0,0.3497802,0,0,0,0,0,0.3681897,0.3497802,0,0,28.59898,3.859893,0,0.3681897,-0.3681897,11.48059,29.43736,0.1910893,0.3847582,0,0,3.859893
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.690758,3.317118,0,-1,0,3.317118,0,0,0.3736401,0.7427159,0,3.491703,3.317118,0,0,29.00808,3.491703,0,3.491703,-3.491703,7.800015,20,0.1910893,4.059834,0,0,3.491703
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.648874,0,0,-1,0,0,0,0,2.648874,2.913762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910893,2.913762,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910893,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910893,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.589891,0,0,-1,0,0,0,0,2.589891,2.84888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910893,2.84888,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.096726,0,0,-1,0,0,0,0,1.096726,1.206398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910893,1.206398,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.732321,0,0,-1,0,0,0,0,0.732321,0.805553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910893,0.805553,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.5764546,0.5764546,9.376454,0,2.708243,0.5764546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1911634,0.6341,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1911757,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,3.836467,3.836467,11.36467,0,3.211262,3.836467,53.31831,0,0,0,2.045539,0,0,7.528205,7.151794,16.16775,15.048,9.197334,0,9.197334,32.38736,83.04434,0.1913997,4.220114,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,6.805516,6.805516,0,0,0,6.805516,58.43227,0,8.881784E-16,0,3.976618,7.163701,6.805516,0,0,6.970419,23.3256,0,3.187083,-3.187083,29.02788,74.43031,0.1913997,7.486067,3.181294,0,27.30222
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,13.41073,8.36,0,-1,0,8.36,96.76062,0,5.050731,6.391804,8.089188,8.8,8.36,0,0,10.51162,20.13852,0,0.7108122,-0.7108122,28.27862,72.50912,0.1913997,14.7518,6.47135,0,28.22771
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.628816,2.628816,0,0,0,2.628816,316.6208,0,0,0,8.323377,2.767174,2.628816,0,0,11.30141,19.42771,5.556202,0,5.556202,33.54969,86.02467,0.1909988,2.891697,6.658701,0,27.75108
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,9.352861,9.352861,4.756828,0,1.539477,9.352861,113.1541,0,0,0,10.58314,4.83793,4.596034,0,0,5.745212,24.42829,5.745212,0,5.745212,39.00008,100,0.1907718,10.28815,8.466514,12,35.01143
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.779301,1.779301,0,0,0,1.779301,563.1443,8.147081,0,0,10.02003,1.872948,1.779301,0,0,0,29.59898,0,0,0,39.00008,100,0.1907718,1.957231,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1907718,0,8.097875,0,39.72132
