Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.6536772,0.6536772,0,-1,0,0.6536772,1508.863,9.175014,0,0,9.863094,0.6880812,0.6536772,0,0,0,29.59898,0,0,0,39.00008,100,0.1907718,0.7190449,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,12.26718,12.26718,6.764052,0,2.047305,12.26718,47.22166,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1907718,13.4939,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.07683148,0.07683148,0,0,0,0.07683148,3555.473,2.650847,0,0,2.731722,0.08087525,0.07683148,0,0,0,29.59898,0,0,0,39.00008,100,0.1907718,0.08451463,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,14.95636,14.95636,12,0,3.372,14.95636,11.33911,0,0,0,1.695918,3.111955,2.956357,0,0,0,29.59898,0,1.416037,-1.416037,37.50744,96.17274,0.1907718,16.45199,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,15.78746,15.78746,12,0,3.372,15.78746,2.685827,4.440892E-16,0,0,0.4240239,3.986804,3.787464,0,0,1.573375,28.18294,0,3.56278,-3.56278,33.75195,86.54327,0.1907718,17.36621,0.3392191,12,28.60696
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.532019,24.62016,0,0,0,33.75195,86.54327,0.1907718,0,0,0,24.62016
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,8.302869,8.302869,0,-1,0,8.302869,0,0,0,0.7731562,0,8.739862,8.302869,0,0,5.532019,24.62016,0,8.739862,-8.739862,24.53932,62.92121,0.1907718,9.133156,0,0,24.62016
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,8.538427,8.36,0,-1,0,8.36,0,0,0.178427,1.03227,0,8.8,8.36,0,0,15.24298,15.8803,0,8.8,-8.8,15.26331,39.1366,0.1907718,9.39227,0,0,15.8803
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.485219,1.485219,0,-1,0,1.485219,0,0,0,0,0,1.563389,1.485219,0,0,25.02076,7.080299,0,1.563389,-1.563389,13.61535,34.91108,0.1907718,1.633741,0,0,7.080299
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.75785,5.51691,0,0,0,13.61535,34.91108,0.1907718,0,0,0,5.51691
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.436574,5.241064,0,-1,0,5.241064,0,0,0.1955096,0.739167,0,5.51691,5.241064,0,0,26.75785,5.51691,0,5.51691,-5.51691,7.800015,20,0.1907718,5.980231,0,0,5.51691
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.124427,0,0,-1,0,0,0,0,1.124427,1.236869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907718,1.236869,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.556212,0,0,-1,0,0,0,0,1.556212,1.711833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907718,1.711833,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.30206,0,0,-1,0,0,0,0,3.30206,3.632266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907718,3.632266,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.416133,0,0,-1,0,0,0,0,3.416133,3.757746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907718,3.757746,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.867013,1.867013,10.66701,0,3.034754,1.867013,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.190982,2.053714,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.082494,2.082494,10.88249,0,3.089271,2.082494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1912135,2.290744,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.193395,3.193395,11.5094,0,3.247878,3.193395,78.49614,0,0,0,2.506692,0,0,8.316005,7.900204,16.16775,15.048,10.4069,0,10.4069,33.53485,85.98662,0.1913632,3.512735,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,7.953758,7.953758,8.180698,0,2.405717,7.953758,69.42596,0,0,0,5.521973,0,0,0.2269399,0.2155929,5.760857,24.41421,5.737566,0,5.737566,38.97798,99.94334,0.1914964,8.749134,4.417578,12,29.93618
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.499332,2.499332,0,-1,0,2.499332,343.9482,5.942239,0,0,8.596406,2.630876,2.499332,0,0,0.0232912,29.57802,0.0232912,0,0.0232912,39.00008,100,0.1914947,2.749265,6.877125,0,38.17442
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.504291,6.504291,0,0,0,6.504291,152.5292,3.074322,0,0,9.920944,6.846622,6.504291,0,0,0,29.59898,0,0,0,39.00008,100,0.1914947,7.15472,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,11.71177,11.71177,3.351774,0,1.183999,11.71177,111.0355,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1914947,12.88295,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.073125,9.073125,3,0,1.095,9.073125,139.9174,6.302117,0,0,12.69488,6.392763,6.073125,0,0,0,29.59898,0,0,0,39.00008,100,0.1914947,9.980437,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,6.913042,6.913042,0,0,0,6.913042,153.5562,3.338516,0,0,10.6154,7.276886,6.913042,0,0,0,29.59898,0,0,0,39.00008,100,0.1914947,7.604346,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.463317,7.463317,0,-1,0,7.463317,110.1785,0.3668494,0,0,8.222973,7.856123,7.463317,0,0,0,29.59898,0,0,0,39.00008,100,0.1914947,8.209649,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.323509,7.323509,0,0,0,7.323509,44.18264,0,0,0,3.235719,7.708957,7.323509,0,0,0,29.59898,0,4.473238,-4.473238,34.28487,87.90975,0.1914947,8.05586,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,9.412848,9.412848,10.1808,0,2.911743,9.412848,44.21499,1.110223E-16,0,0,4.16189,0,0,0.7679552,0.7295575,4.970263,25.12574,4.891447,0,4.891447,38.9253,99.80828,0.1916396,10.35413,3.329512,12,29.28763
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.501378,3.501378,0,0,0,3.501378,50.78237,0,0,0,1.778083,3.685661,3.501378,0,0,0.07881646,29.52804,0,1.907578,-1.907578,36.91454,94.65248,0.1916396,3.851516,1.422466,0,31.30613
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,13.08689,13.08689,12,0,3.372,13.08689,2.604063,0,1.776357E-15,0,0.3407909,1.144097,1.086892,0,0,2.198348,27.62046,0,0.8033063,-0.8033063,36.06778,92.48131,0.1916396,14.39558,0.2726327,12,27.96126
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,8.679759,8.36,0,-1,0,8.36,0,0,0.3197587,1.187734,0,8.8,8.36,0,0,3.090911,26.81716,0,8.8,-8.8,26.79177,68.6967,0.1916396,9.547734,0,0,26.81716
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,10.6102,8.36,0,-1,0,8.36,0,0,2.250205,3.311225,0,8.8,8.36,0,0,12.86869,18.01716,0,8.8,-8.8,17.51575,44.9121,0.1916396,11.67123,0,0,18.01716
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,11.39774,8.36,0,-1,0,8.36,0,0,3.037739,4.177513,0,8.8,8.36,0,0,22.64647,9.217158,0,8.8,-8.8,8.239739,21.12749,0.1916396,12.53751,0,0,9.217158
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3131492,0.3131492,0,-1,0,0.3131492,0,0,5.551115E-17,0,0,0.3296307,0.3131492,0,0,32.42424,0.4171585,0,0.3296307,-0.3296307,7.892278,20.23657,0.1916396,0.3444641,0,0,0.4171585
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.7808458,0.08315143,0,-1,0,0.08315143,0,0,0.6976944,0.7757789,0,0.08752782,0.08315143,0,0,32.7905,0.08752782,0,0.08752782,-0.08752782,7.800015,20,0.1916396,0.8589303,0,0,0.08752782
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.269099,0,0,-1,0,0,0,0,0.269099,0.2960089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916396,0.2960089,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.002403,0,0,-1,0,0,0,0,5.002403,5.502644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916396,5.502644,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.731649,0,0,-1,0,0,0,0,3.731649,4.104815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916396,4.104815,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.002077,0,0,-1,0,0,0,0,1.002077,1.102285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916396,1.102285,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.884408,0,0,-1,0,0,0,0,2.884408,3.172849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916396,3.172849,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.177176,4.177176,12,0,3.372,4.177176,0,0,0,0,0,0,0,7.822824,7.431683,32.88775,0,7.431683,0,7.431683,14.85033,38.07769,0.1919262,4.594894,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.9109879,0.9109879,9.710988,0,2.79288,0.9109879,0,0,0,0,0,0,0,8.8,8.36,25.45607,6.688514,8.36,0,8.36,22.78132,58.41353,0.1920302,1.002087,0,12,6.688514
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.09607,14.21251,10.80932,0,10.80932,33.03594,84.70737,0.1918667,0,1.959453,12,16.66183
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.236007,5.236007,0,0,0,5.236007,102.7641,0,0,0,5.380737,5.511587,5.236007,0,0,6.286755,23.9409,0,0.1308494,-0.1308494,32.89801,84.35371,0.1918667,5.759608,4.30459,0,29.32164
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,2.399806,0,0,8.831949,0,0,0,0,6.432143,23.81005,6.432143,0,6.432143,39.00008,100,0.1914145,0,7.06556,0,32.642
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,18.73186,18.73186,10.37187,0,2.960082,18.73186,63.34951,3.066545,0,0.2450524,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,20.60505,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.666417,4.666417,0,-1,0,4.666417,220.4748,5.376256,0,0,10.28827,4.912018,4.666417,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,5.133059,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.33383,3.33383,0,0,0,3.33383,254.9821,4.991375,0,0,8.50067,3.509295,3.33383,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,3.667213,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,7.990527,7.990527,3,0,1.095,7.990527,69.81345,0.3252765,0,0,5.578463,5.253186,4.990527,0,0,0,29.59898,0,0,0,39.00008,100,0.1914145,8.789579,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,3.9732,3.9732,0,0,0,3.9732,60.79051,0,8.881784E-16,0,2.415329,4.182316,3.9732,0,0,0,29.59898,0,1.766987,-1.766987,37.13751,95.22419,0.1914145,4.37052,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.7633321,0.7633321,0,0,0,0.7633321,52.87041,0,0,0,0.4035768,0.8035074,0.7633321,0,0,1.963319,27.83199,0,0.3999307,-0.3999307,36.71595,94.14326,0.1914145,0.8396653,0.3228614,0,28.23557
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,18.47029,8.36,0,-1,0,8.36,0,0,10.11029,11.95732,0,8.8,8.36,0,0,2.407687,27.43206,0,8.8,-8.8,27.43993,70.35866,0.1914145,20.31732,0,0,27.43206
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,14.24286,8.36,0,-1,0,8.36,0,0,5.882855,7.307141,0,8.8,8.36,0,0,12.18546,18.63206,0,8.8,-8.8,18.16392,46.57405,0.1914145,15.66714,0,0,18.63206
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.753592,1.753592,0,-1,0,1.753592,0,0,2.220446E-16,0,0,1.845886,1.753592,0,0,21.96324,9.83206,0,1.845886,-1.845886,16.21818,41.585,0.1914145,1.928951,0,0,9.83206
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.765999,2.765999,0,-1,0,2.765999,0,0,4.440892E-16,0,0,2.911577,2.765999,0,0,24.01423,7.986174,0,2.911577,-2.911577,13.14911,33.7156,0.1914145,3.042598,0,0,7.986174
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.790534,1.790534,0,-1,0,1.790534,0,0,2.220446E-16,0,0,1.884772,1.790534,0,0,27.24931,5.074597,0,1.884772,-1.884772,11.16239,28.62144,0.1914145,1.969587,0,0,5.074597
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.531875,1.531875,0,-1,0,1.531875,0,0,2.220446E-16,0,0,1.6125,1.531875,0,0,29.3435,3.189825,0,1.6125,-1.6125,9.462662,24.26319,0.1914145,1.685063,0,0,3.189825
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5400915,0.5400915,0,-1,0,0.5400915,0,0,0,0,0,0.5685173,0.5400915,0,0,31.13517,1.577324,0,0.5685173,-0.5685173,8.863392,22.7266,0.1914145,0.5941007,0,0,1.577324
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.054668,0.9583666,0,-1,0,0.9583666,0,0,1.096301,1.301768,0,1.008807,0.9583666,0,0,31.76686,1.008807,0,1.008807,-1.008807,7.800015,20,0.1914145,2.260134,0,0,1.008807
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.997594,0,0,-1,0,0,0,0,1.997594,2.197354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914145,2.197354,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.9231111,0,0,-1,0,0,0,0,0.9231111,1.015422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914145,1.015422,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.916249,2.916249,11.71625,0,3.300211,2.916249,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191725,3.207874,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.25998,1.25998,10.05998,0,2.881175,1.25998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.191864,1.385978,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.904925,2.904925,11.70493,0,3.297346,2.904925,75.15086,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,16.16775,15.048,10.54308,0,10.54308,33.66404,86.31788,0.1920179,3.195418,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.520342,7.520342,0,0,0,7.520342,76.10457,0,8.881784E-16,0,5.723324,7.916149,7.520342,0,0,5.624677,24.53677,0,2.192826,-2.192826,31.3526,80.39112,0.1920179,8.272376,4.578659,0,30.26009
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.391356,4.391356,0,-1,0,4.391356,185.6062,0,0,0,8.150626,4.622479,4.391356,0,0,8.06115,22.34394,3.528147,0,3.528147,34.69969,88.9734,0.1917725,4.830491,6.520501,0,30.49457
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,8.767755,8.767755,3,0,1.095,8.767755,123.4062,0.2156309,0,0,10.81995,6.071321,5.767755,0,0,4.533003,25.51928,4.533003,0,4.533003,39.00008,100,0.191458,9.64453,8.655964,12,36.33923
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.105529,5.105529,0,0,0,5.105529,221.5165,5.935348,0,0,11.30959,5.374241,5.105529,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,5.616082,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,17.1302,17.1302,8.770195,0,2.554859,17.1302,61.87289,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,18.84321,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.484601,2.484601,0,0,0,2.484601,506.297,9.964088,0,0,12.57946,2.615369,2.484601,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,2.733061,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,8.690934,8.36,0,-1,0,8.36,136.1314,2.580584,0.3309346,1.200028,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,9.560028,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,10.71533,10.71533,3,0,1.095,10.71533,76.09384,0.03230619,0,0,8.153707,8.1214,7.71533,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,11.78686,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,9.332516,9.332516,3.541127,0,1.231905,9.332516,65.32214,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,10.26577,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,12.09604,12.09604,8.557444,0,2.501033,12.09604,30.79385,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,13.30564,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,10.88661,10.88661,10.44195,0,2.977812,10.88661,4.299517,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.191458,11.97528,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,28.52567,8.36,0,-1,0,8.36,0,0,20.16567,23.01824,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.191458,31.37824,0,0,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,22.13796,8.36,0,-1,0,8.36,0,0,13.77796,15.99176,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.191458,24.35176,0,0,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,12.18251,8.36,0,-1,0,8.36,0,0,3.822514,5.040765,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.191458,13.40076,0,0,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.397737,3.039029,0,-1,0,3.039029,0,0,0.3587075,0.6984811,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.191458,3.73751,0,0,3.198978
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.018642,0,0,-1,0,0,0,0,2.018642,2.220506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191458,2.220506,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.48094,0,0,-1,0,0,0,0,3.48094,3.829034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191458,3.829034,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.187302,0,0,-1,0,0,0,0,1.187302,1.306033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191458,1.306033,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.256246,0,0,-1,0,0,0,0,2.256246,2.481871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191458,2.481871,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.794033,0,0,-1,0,0,0,0,2.794033,3.073436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191458,3.073436,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7282552,0,0,-1,0,0,0,0,0.7282552,0.8010807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191458,0.8010807,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.867235,1.867235,10.66723,0,3.03481,1.867235,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916581,2.053958,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3233634,0.3233634,9.123363,0,2.644211,0.3233634,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1917009,0.3556998,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,3.94323,3.94323,11.48907,0,3.242735,3.94323,43.94381,0,0,0,1.732806,0,0,7.545843,7.16855,16.16775,15.048,8.901357,0,8.901357,32.10657,82.32437,0.1919446,4.337554,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,8.566236,8.566236,10.92393,0,3.099754,8.566236,55.85433,0,0,0,4.784614,0,0,2.357694,2.23981,7.266397,23.05922,7.024423,0,7.024423,38.77052,99.41139,0.1921563,9.422859,3.827691,12,27.84383
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,9.832696,8.36,0,-1,0,8.36,78.64745,0,1.472696,2.455965,6.574926,8.8,8.36,0,0,0.2419739,29.3812,0,2.225073,-2.225073,36.42509,93.39748,0.1921563,10.81596,5.259941,0,35.95613
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.903815,1.903815,0,0,0,1.903815,405.9109,3.009498,0,0,7.727791,2.004016,1.903815,0,0,2.714278,27.15613,2.714278,0,2.714278,39.00008,100,0.1919701,2.094196,6.182233,0,34.88392
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,4.926895,4.926895,0,0,0,4.926895,155.9527,2.497419,0,0,7.683625,5.186206,4.926895,0,0,0,29.59898,0,0,0,39.00008,100,0.1919701,5.419585,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,9.760903,9.760903,6.64608,0,2.017458,9.760903,33.59076,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1919701,10.73699,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919701,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,4.74951,4.74951,0,-1,0,4.74951,132.9168,1.313414,0,0,6.312899,4.999485,4.74951,0,0,0,29.59898,0,0,0,39.00008,100,0.1919701,5.224462,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.302139,1.302139,0,0,0,1.302139,476.3579,4.83217,0,0,6.202843,1.370673,1.302139,0,0,0,29.59898,0,0,0,39.00008,100,0.1919701,1.432353,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1919701,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.420879,3.420879,0,0,0,3.420879,60.05897,0,0,0,2.054545,3.600925,3.420879,0,0,0,29.59898,0,1.546381,-1.546381,37.37005,95.82045,0.1919701,3.762967,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,11.26489,11.26489,12,0,3.372,11.26489,4.95479,-1.110223E-16,0,0,0.5581515,0,0,0.7351139,0.6983581,1.718201,28.0526,1.25651,0,1.25651,38.56208,98.87693,0.1920109,12.39137,0.4465212,12,28.61075
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,5.823713,5.823713,0,-1,0,5.823713,0,0,8.881784E-16,0,0,6.130224,5.823713,0,0,0.4616912,29.18346,0,6.130224,-6.130224,32.10025,82.30818,0.1920109,6.406085,0,0,29.18346
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.423166,2.423166,0,-1,0,2.423166,0,0,4.440892E-16,0,0,2.5507,2.423166,0,0,7.273052,23.05323,0,2.5507,-2.5507,29.41158,75.41416,0.1920109,2.665482,0,0,23.05323
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,22.83802,8.36,0,-1,0,8.36,0,0,14.47802,16.76183,0,8.8,8.36,0,0,10.10716,20.50253,0,8.8,-8.8,20.13557,51.62955,0.1920109,25.12182,0,0,20.50253
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88494,11.70253,0,0,0,20.13557,51.62955,0.1920109,0,0,0,11.70253
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.574861,2.574861,0,-1,0,2.574861,0,0,4.440892E-16,0,0,2.71038,2.574861,0,0,19.88494,11.70253,0,2.71038,-2.71038,17.27858,44.30395,0.1920109,2.832347,0,0,11.70253
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89647,8.992151,0,0,0,17.27858,44.30395,0.1920109,0,0,0,8.992151
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.5860707,0.5860707,0,-1,0,0.5860707,0,0,0,0,0,0.6169165,0.5860707,0,0,22.89647,8.992151,0,0.6169165,-0.6169165,16.62829,42.63655,0.1920109,0.6446778,0,0,8.992151
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.519096,2.519096,0,-1,0,2.519096,0,0,4.440892E-16,0,0,2.65168,2.519096,0,0,23.58194,8.375235,0,2.65168,-2.65168,13.83317,35.4696,0.1920109,2.771006,0,0,8.375235
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.660977,3.660977,0,-1,0,3.660977,0,0,4.440892E-16,0,0,3.85366,3.660977,0,0,26.52825,5.723555,0,3.85366,-3.85366,9.771058,25.05395,0.1920109,4.027074,0,0,5.723555
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.7765269,0.7765269,0,-1,0,0.7765269,0,0,1.110223E-16,0,0,0.8173967,0.7765269,0,0,30.81009,1.869895,0,0.8173967,-0.8173967,8.909447,22.84469,0.1920109,0.8541795,0,0,1.869895
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.161052,2.161052,10.96105,0,3.109146,2.161052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.71831,1.052499,8.36,0,8.36,16.84044,43.18053,0.1922361,2.377157,0,12,1.052499
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2230646,0.2230646,9.023065,0,2.618835,0.2230646,0,0,0,0,0,0,0,8.8,8.36,23.35831,8.576499,8.36,0,8.36,24.77143,63.51637,0.1922667,0.245371,0,12,8.576499
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,14.99831,16.1005,9.487329,0,9.487329,33.7719,86.59445,0.1921982,0,0.9018639,12,17.22783
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.248785,5.248785,0,0,0,5.248785,18.28112,0,8.881784E-16,0,0.9595369,5.525037,5.248785,0,0,5.510981,24.6391,0,4.5655,-4.5655,28.95944,74.25484,0.1921982,5.773664,0.7676296,0,25.59863
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,10.58376,20.0736,2.402675,0,2.402675,31.23882,80.09938,0.192035,0,1.92214,0,22.47627
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,16.20388,16.20388,12,0,3.372,16.20388,30.42547,0,0,0,4.930108,4.425142,4.203885,0,0,8.181083,22.236,0.5049661,0,0.5049661,31.71787,81.32772,0.1920484,17.82427,3.944086,12,27.16611
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,15.79289,15.79289,12,0,3.372,15.79289,32.42743,0,0,0,5.12123,3.992519,3.792893,0,0,7.676117,22.69047,1.128711,0,1.128711,32.78866,84.07333,0.1920783,17.37218,4.096984,12,27.8117
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,11.11952,11.11952,12,0,3.372,11.11952,40.42899,0,0,0,4.495509,0,0,0.8804799,0.8364559,6.547406,23.70631,5.331965,0,5.331965,37.84701,97.04342,0.1922277,12.23147,3.596407,12,28.20182
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,19.52102,19.52102,12,0,3.372,19.52102,39.55791,0,0,1.113124,7.722108,7.916864,7.521021,0,0,1.215441,28.50508,0,0.1947564,-0.1947564,37.64172,96.51704,0.1922277,21.47312,6.177687,12,36.22719
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,3.965755,3.965755,0,-1,0,3.965755,115.4154,0,0,0,4.577091,4.174479,3.965755,0,0,1.431837,28.31033,0.4026126,0,0.4026126,38.02367,97.4964,0.1922005,4.36233,3.661673,0,32.88742
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,7.770846,7.770846,5.632591,0,1.761045,7.770846,42.20929,4.440892E-16,0,0,3.280019,2.250795,2.138255,0,0,1.029224,28.67268,1.029224,0,1.029224,39.00008,100,0.1922276,8.547931,2.624015,12,31.9527
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.5237,2.5237,0,0,0,2.5237,37.22713,0,0,0,0.9395013,2.656527,2.5237,0,0,0,29.59898,0,1.717026,-1.717026,37.19017,95.35923,0.1922276,2.776071,0.751601,0,30.53848
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,9.984425,9.984425,10.79233,0,3.066459,9.984425,10.59029,0,0,0,1.057379,0,0,0.8079054,0.7675101,1.907806,27.88195,1.82489,0,1.82489,38.92142,99.7983,0.1922835,10.98287,0.8459036,12,28.93933
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,6.911393,6.911393,0,0,0,6.911393,7.704936,0,8.881784E-16,0,0.5325184,7.275151,6.911393,0,0,0.0829166,29.52435,0,6.742632,-6.742632,31.81406,81.57434,0.1922835,7.602532,0.4260147,0,30.05687
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.432682,3.432682,0,-1,0,3.432682,0,0,4.440892E-16,0,0,3.613349,3.432682,0,0,7.57473,22.78172,0,3.613349,-3.613349,28.00525,71.8082,0.1922835,3.77595,0,0,22.78172
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,9.63976,8.36,0,-1,0,8.36,0,0,1.27976,2.243736,0,8.8,8.36,0,0,11.58956,19.16837,0,8.8,-8.8,18.72924,48.02359,0.1922835,10.60374,0,0,19.16837
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,6.915104,6.915104,0,-1,0,6.915104,0,0,8.881784E-16,0,0,7.279057,6.915104,0,0,21.36734,10.36837,0,7.279057,-7.279057,11.05644,28.34979,0.1922835,7.606615,0,0,10.36837
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.758317,2.758317,0,-1,0,2.758317,0,0,4.440892E-16,0.09929982,0,2.903491,2.758317,0,0,29.45518,3.089314,0,2.903491,-2.903491,7.99589,20.50224,0.1922835,3.034148,0,0,3.089314
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.492123,0.1765319,0,-1,0,0.1765319,0,0,5.315591,5.864803,0,0.185823,0.1765319,0,0,32.68128,0.185823,0,0.185823,-0.185823,7.800015,20,0.1922835,6.041335,0,0,0.185823
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.128539,0,0,-1,0,0,0,0,2.128539,2.341393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922835,2.341393,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.342308,0,0,-1,0,0,0,0,1.342308,1.476538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922835,1.476538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.681035,0,0,-1,0,0,0,0,1.681035,1.849138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922835,1.849138,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922835,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2112287,0,0,-1,0,0,0,0,0.2112287,0.2323515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922835,0.2323515,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922835,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.879622,1.879622,10.67962,0,3.037945,1.879622,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192477,2.067585,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.7625731,0.7625731,9.562573,0,2.755331,0.7625731,198.6598,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1924575,0.8388304,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1922718,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.9273149,0.9273149,0,-1,0,0.9273149,387.4679,0,0,0,3.593048,0.976121,0.9273149,0,0,3.412989,26.52729,2.616927,0,2.616927,38.24487,98.06357,0.1920966,1.020046,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,6.665883,6.665883,0,0,0,6.665883,95.70898,0,8.881784E-16,0,6.379849,7.016719,6.665883,0,0,0.7960624,28.88252,0,0.6368699,-0.6368699,37.57355,96.34224,0.1920966,7.332471,5.103879,0,35.26237
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,10.10254,10.10254,3.786605,0,1.294011,10.10254,80.69305,0,0,0,8.152045,6.648349,6.315932,0,0,1.503696,28.24565,1.503696,0,1.503696,39.00008,100,0.1920731,11.11279,6.521636,12,36.3977
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.138175,5.138175,0,0,0,5.138175,167.1031,3.177443,0,0,8.586049,5.408606,5.138175,0,0,0,29.59898,0,0,0,39.00008,100,0.1920731,5.651993,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920731,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,11.6106,8.36,0,-1,0,8.36,49.96352,0,3.250603,4.411663,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1920731,12.77166,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,16.57038,16.57038,12,0,3.372,16.57038,21.96972,8.881784E-16,0,0,3.640467,4.810931,4.570385,0,0,5.136722,24.97593,0,1.170464,-1.170464,32.89318,84.34132,0.1920731,18.22742,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,15.56159,15.56159,12,0,3.372,15.56159,34.37796,0,0,0,5.349756,3.749039,3.561587,0,0,6.437238,23.80546,1.600717,0,1.600717,34.41175,88.23508,0.1921148,17.11775,4.279805,12,29.15522
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,4.83652,25.24611,1.590117,0,1.590117,35.92027,92.10307,0.1920086,0,1.272093,0,26.83623
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,3.246404,26.67722,0.5162783,0,0.5162783,36.41005,93.35892,0.1919742,0,0.4130227,0,27.19349
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,8.364453,8.36,0,-1,0,8.36,0,0,0.004453651,0.840899,0,8.8,8.36,0,0,2.730125,27.14186,0,8.8,-8.8,27.13404,69.57432,0.1919742,9.200899,0,0,27.14186
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,14.65346,8.36,0,-1,0,8.36,0,0,6.293464,7.758811,0,8.8,8.36,0,0,12.5079,18.34187,0,8.8,-8.8,17.85802,45.78971,0.1919742,16.11881,0,0,18.34187
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,14.84553,8.36,0,-1,0,8.36,0,0,6.485528,7.97008,0,8.8,8.36,0,0,22.28568,9.541865,0,8.8,-8.8,8.58201,22.00511,0.1919742,16.33008,0,0,9.541865
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.539868,0.704772,0,-1,0,0.704772,0,0,0.8350959,0.9890828,0,0.7418653,0.704772,0,0,32.06346,0.7418653,0,0.7418653,-0.7418653,7.800015,20,0.1919742,1.693855,0,0,0.7418653
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919742,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,3.791523,0,0,-1,0,0,0,0,3.791523,4.170675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919742,4.170675,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,3.826637,0,0,-1,0,0,0,0,3.826637,4.209301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919742,4.209301,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919742,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.894053,0,0,-1,0,0,0,0,1.894053,2.083459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919742,2.083459,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.233762,0,0,-1,0,0,0,0,4.233762,4.657138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919742,4.657138,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7044265,0.7044265,9.504427,0,2.74062,0.7044265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920516,0.7748692,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.662067,1.662067,10.46207,0,2.982903,1.662067,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1922217,1.828273,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,13.8217,13.8217,12,0,3.372,13.8217,14.06824,0,0,0,1.94447,1.917578,1.8217,0,0,16.16775,15.048,0.02689189,0,0.02689189,23.68751,60.73709,0.1922224,15.20387,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.937292,1.937292,10.73729,0,3.052535,1.937292,232.7692,0,0,0,4.509419,0,0,8.8,8.36,16.14086,15.0722,12.86942,0,12.86942,35.89651,92.04216,0.1921196,2.131021,3.607536,12,19.58162
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,20.1125,8.36,0,-1,0,8.36,106.4023,0,11.7525,13.76375,8.895232,8.8,8.36,0,0,3.271442,26.65468,0.09523267,0,0.09523267,35.98686,92.27382,0.1921133,22.12375,7.116186,0,35.54991
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.153818,4.153818,0,0,0,4.153818,221.3254,1.644806,0,0,9.193457,4.37244,4.153818,0,0,3.176209,26.74039,3.176209,0,3.176209,39.00008,100,0.1919036,4.5692,7.354765,0,35.93385
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,13.74382,13.74382,10.54674,0,3.004324,13.74382,24.48627,8.881784E-16,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,15.1182,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,10.15671,10.15671,3,0,1.095,10.15671,78.23133,0.4123508,0,0,7.945727,7.533376,7.156707,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,11.17238,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,7.875269,7.875269,3,0,1.095,7.875269,132.1734,5.277148,0,0,10.40901,5.131862,4.875269,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,8.662796,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.22367,3.22367,0,-1,0,3.22367,245.8108,4.530793,0,0,7.92413,3.393337,3.22367,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,3.546037,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,8.717937,8.717937,3,0,1.095,8.717937,74.86468,0.5077745,0,0,6.526655,6.018881,5.717937,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,9.58973,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,7.662435,7.662435,5.186878,0,1.64828,7.662435,34.00811,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,8.428679,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,13.84216,13.84216,11.67771,0,3.290462,13.84216,16.45964,0,0,0,2.27837,2.27837,2.164451,0,0,0,29.59898,0,0,0,39.00008,100,0.1919036,15.22638,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,13.67462,13.67462,12,0,3.372,13.67462,2.952583,0,1.776357E-15,0,0.4037545,1.76276,1.674622,0,0,0,29.59898,0,1.359006,-1.359006,37.56756,96.32688,0.1919036,15.04208,0.3230036,12,30.00273
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,11.06916,8.36,0,-1,0,8.36,0,0,2.709164,3.816081,0,8.8,8.36,0,0,1.510007,28.23997,0,8.8,-8.8,28.29155,72.54228,0.1919036,12.17608,0,0,28.23997
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,20.61312,8.36,0,-1,0,8.36,0,0,12.25312,14.31443,0,8.8,8.36,0,0,11.28778,19.43997,0,8.8,-8.8,19.01553,48.75768,0.1919036,22.67443,0,0,19.43997
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,9.69703,8.36,0,-1,0,8.36,0,0,1.33703,2.306733,0,8.8,8.36,0,0,21.06556,10.63997,0,8.8,-8.8,9.739516,24.97307,0.1919036,10.66673,0,0,10.63997
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.901225,0.901225,0,-1,0,0.901225,0,0,1.110223E-16,0,0,0.9486579,0.901225,0,0,30.84334,1.839972,0,0.9486579,-0.9486579,8.739543,22.40904,0.1919036,0.9913476,0,0,1.839972
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.352789,0.8467485,0,-1,0,0.8467485,0,0,2.50604,2.841319,0,0.8913143,0.8467485,0,0,31.8974,0.8913143,0,0.8913143,-0.8913143,7.800015,20,0.1919036,3.688067,0,0,0.8913143
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919036,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.824258,0,0,-1,0,0,0,0,1.824258,2.006684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919036,2.006684,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919036,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.94234,0,0,-1,0,0,0,0,1.94234,2.136574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919036,2.136574,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919036,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001595593,0.001595593,8.801596,0,2.562804,0.001595593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1919127,0.001755153,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.9646735,0.9646735,9.764673,0,2.806462,0.9646735,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1920143,1.061141,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.204155,2.204155,11.00415,0,3.120051,2.204155,29.42349,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1921915,2.42457,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1919791,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.191724,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.031066,3.031066,0,0,0,3.031066,215.799,3.350413,0,0,6.541009,3.190596,3.031066,0,0,0,29.59898,0,0,0,39.00008,100,0.191724,3.334173,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,3.773256,3.773256,0,0,0,3.773256,166.5455,2.312341,0,0,6.28419,3.971849,3.773256,0,0,0,29.59898,0,0,0,39.00008,100,0.191724,4.150582,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.191724,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,5.857276,5.857276,0,0,0,5.857276,104.1106,0,0,0,6.098045,6.165554,5.857276,0,0,0,29.59898,0,0.067509,-0.067509,38.92892,99.81754,0.191724,6.443004,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,18.58477,8.36,0,-1,0,8.36,90.88488,0,10.22477,12.08325,7.597976,8.8,8.36,0,0,0.07501,29.53147,0,1.202024,-1.202024,37.66187,96.56871,0.191724,20.44325,6.078381,0,37.12944
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,9.43392,9.43392,7.120557,0,2.137501,9.43392,40.76472,2.220446E-16,0,0,3.845711,2.435118,2.313362,0,0,1.410593,28.32944,1.410593,0,1.410593,39.00008,100,0.1917601,10.37731,3.076569,12,32.17516
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,19.43018,19.43018,12,0,3.372,19.43018,21.48396,0,0,1.0132,4.174372,7.821244,7.430182,0,0,0,29.59898,0,3.646872,-3.646872,35.15594,90.14325,0.1917601,21.3732,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.189858,7.189858,0,0,0,7.189858,22.27427,0,8.881784E-16,0,1.601489,7.568272,7.189858,0,0,4.05208,25.95211,0,5.966784,-5.966784,28.8664,74.01625,0.1917601,7.908844,1.281191,0,27.55359
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,14.88338,14.88338,12,0,3.372,14.88338,2.950002,0,1.776357E-15,0,0.4390602,3.03514,2.883383,0,0,10.68184,19.98532,0,2.59608,-2.59608,26.12989,66.99958,0.1917601,16.37172,0.3512481,12,20.42438
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,6.920292,6.920292,0,-1,0,6.920292,0,0,8.881784E-16,0,0,7.284518,6.920292,0,0,13.56637,17.38924,0,7.284518,-7.284518,18.45133,47.31101,0.1917601,7.612321,0,0,17.38924
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.214772,7.214772,0,-1,0,7.214772,0,0,0,0,0,7.594497,7.214772,0,0,21.66028,10.10473,0,7.594497,-7.594497,10.44603,26.78464,0.1917601,7.936249,0,0,10.10473
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.320903,1.320903,0,-1,0,1.320903,0,0,2.220446E-16,0,0,1.390424,1.320903,0,0,30.09861,2.510229,0,1.390424,-1.390424,8.980393,23.02661,0.1917601,1.452993,0,0,2.510229
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.591133,1.063815,0,-1,0,1.063815,0,0,2.527318,2.886431,0,1.119805,1.063815,0,0,31.64353,1.119805,0,1.119805,-1.119805,7.800015,20,0.1917601,3.950246,0,0,1.119805
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.9068183,0,0,-1,0,0,0,0,0.9068183,0.9975001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917601,0.9975001,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.007889,0,0,-1,0,0,0,0,4.007889,4.408678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917601,4.408678,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.279175,0,0,-1,0,0,0,0,4.279175,4.707092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917601,4.707092,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.704656,0,0,-1,0,0,0,0,4.704656,5.175121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917601,5.175121,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.307697,0,0,-1,0,0,0,0,2.307697,2.538467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917601,2.538467,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.4888731,0,0,-1,0,0,0,0,0.4888731,0.5377604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917601,0.5377604,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.8662861,0.8662861,9.666286,0,2.78157,0.8662861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918518,0.9529147,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.492378,2.492378,11.29238,0,3.192972,2.492378,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1920974,2.741616,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,10.92068,10.92068,12,0,3.372,10.92068,3.434438,0,0,0,0.375064,0,0,1.07932,1.025354,16.16775,15.048,1.400418,0,1.400418,24.99055,64.07822,0.1921428,12.01275,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,14.61348,14.61348,12,0,3.372,14.61348,5.55669,8.881784E-16,0,0,0.8120256,2.751028,2.613477,0,0,14.76733,16.30838,0,1.939002,-1.939002,22.94666,58.83749,0.1921428,16.07482,0.6496205,12,17.1204
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.722147,3.722147,0,-1,0,3.722147,63.49747,4.440892E-16,0,0,2.363469,3.918049,3.722147,0,0,16.92178,14.36937,0,1.55458,-1.55458,21.30799,54.63577,0.1921428,4.094361,1.890775,0,16.73284
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.545166,6.545166,0,0,0,6.545166,22.98284,0,0,0,1.504265,6.889648,6.545166,0,0,18.64909,12.81479,0,5.385383,-5.385383,15.6313,40.08018,0.1921428,7.199682,1.203412,0,14.31906
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,11.93722,11.93722,12,0,3.372,11.93722,42.96251,0,0,0,5.12853,0,0,0.0627782,0.05963929,24.63285,7.429411,5.188169,0,5.188169,20.55323,52.70049,0.1922743,13.13094,4.102824,12,12.55794
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.069713,7.069713,12,0,3.372,7.069713,22.61592,0,0,0,1.598881,0,0,4.930287,4.683773,19.44468,12.09876,6.282653,0,6.282653,26.51348,67.98315,0.1924777,7.776684,1.279104,12,13.69764
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,13.16203,17.75315,8.935901,0,8.935901,34.99082,89.71987,0.1924477,0,0.4607209,12,18.32905
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.228108,8.228108,0,-1,0,8.228108,9.062153,0,0,0.6909196,0.7456438,8.661167,8.228108,0,0,4.226129,25.79546,0,7.915524,-7.915524,26.64713,68.32583,0.1924477,9.05092,0.596515,0,26.54111
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.76861,3.76861,0,0,0,3.76861,9.173601,0,4.440892E-16,0,0.3457172,3.966958,3.76861,0,0,13.02115,17.87994,0,3.62124,-3.62124,22.83,58.53835,0.1924477,4.145471,0.2765738,0,18.22566
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,11.39188,11.39188,12,0,3.372,11.39188,6.747866,0,0,0,0.768709,0,0,0.6081172,0.5777114,17.04475,14.2587,1.34642,0,1.34642,24.10733,61.81355,0.192487,12.53107,0.6149672,12,15.02741
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,15.69833,15.47048,9.385894,0,9.385894,33.01157,84.64488,0.1924281,0,0.8207152,12,16.49637
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,8.798133,8.798133,12,0,3.372,8.798133,4.8318,0,0,0,0.4251082,0,0,3.201867,3.041774,6.31244,23.91778,3.466882,0,3.466882,36.30054,93.07813,0.1925437,9.677946,0.3400865,12,24.34289
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.812523,1.812523,0,-1,0,1.812523,0,0,2.220446E-16,0,0,1.907919,1.812523,0,0,2.845558,27.03798,0,1.907919,-1.907919,34.28942,87.92142,0.1925437,1.993776,0,0,27.03798
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.014862,5.014862,0,-1,0,5.014862,0,0,8.881784E-16,0,0,5.278802,5.014862,0,0,4.965469,25.13006,0,5.278802,-5.278802,28.72507,73.65389,0.1925437,5.516348,0,0,25.13006
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,12.5323,8.36,0,-1,0,8.36,0,0,4.172305,5.425536,0,8.8,8.36,0,0,10.8308,19.85125,0,8.8,-8.8,19.44906,49.86929,0.1925437,13.78554,0,0,19.85125
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.277027,1.277027,0,-1,0,1.277027,0,0,0,0,0,1.344239,1.277027,0,0,20.60858,11.05125,0,1.344239,-1.344239,18.03211,46.23608,0.1925437,1.40473,0,0,11.05125
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.671415,1.671415,0,-1,0,1.671415,0,0,2.220446E-16,0,0,1.759384,1.671415,0,0,22.10218,9.707015,0,1.759384,-1.759384,16.17755,41.48082,0.1925437,1.838556,0,0,9.707015
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05705,7.94763,0,0,0,16.17755,41.48082,0.1925437,0,0,0,7.94763
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.520295,4.520295,0,-1,0,4.520295,0,0,8.881784E-16,0,0,4.758205,4.520295,0,0,24.05705,7.94763,0,4.758205,-4.758205,11.16196,28.62037,0.1925437,4.972325,0,0,7.94763
