Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.315408,1.315408,0,-1,0,1.315408,0,0,2.220446E-16,0,0,1.38464,1.315408,0,0,29.34395,3.189425,0,1.38464,-1.38464,9.702426,24.87796,0.1925437,1.446949,0,0,3.189425
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.528022,1.714545,0,-1,0,1.714545,0,0,0.8134765,1.066279,0,1.804785,1.714545,0,0,30.88244,1.804785,0,1.804785,-1.804785,7.800015,20,0.1925437,2.780824,0,0,1.804785
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.394063,0,0,-1,0,0,0,0,1.394063,1.533469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925437,1.533469,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.956229,1.956229,10.75623,0,3.057326,1.956229,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927336,2.151852,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.19274,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,19.02963,19.02963,12,0,3.372,19.02963,13.78075,0,0,0.5725962,2.622426,7.399613,7.029633,0,0,16.16775,15.048,0,4.777187,-4.777187,18.6264,47.75991,0.19274,20.9326,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,23.66671,20.36,12,0,3.372,20.36,29.42167,0,3.306706,5.673377,5.990252,8.8,8.36,0,0,21.47574,10.27081,0,2.809747,-2.809747,15.66467,40.16574,0.19274,26.03338,4.792202,12,16.26106
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.867993,1.867993,0,-1,0,1.867993,393.863,0,0,0,7.357335,1.966308,1.867993,0,0,24.59768,7.461065,5.391026,0,5.391026,20.77905,53.2795,0.1923958,2.054792,5.885868,0,14.8184
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,15.76328,15.76328,12,0,3.372,15.76328,69.1571,0,0,0,10.90143,3.961347,3.76328,0,0,19.20666,12.31299,6.94008,0,6.94008,27.36298,70.16135,0.1923816,17.33961,8.721142,12,23.21442
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.497991,6.497991,7.032565,0,2.115239,6.497991,180.1151,0,0,0,11.70387,0,0,0.5345743,0.5078456,12.26658,18.55906,12.21171,0,12.21171,38.94803,99.86654,0.1919815,7.14779,9.363092,12,30.26293
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,14.16099,14.16099,5.800989,0,1.80365,14.16099,77.35769,2.09975,0,0,10.95461,8.8,8.36,0,0,0.05486421,29.5496,0.05486421,0,0.05486421,39.00008,100,0.191978,15.57709,8.763691,12,40.50422
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,22.63499,20.36,12,0,3.372,20.36,58.41125,3.09253,2.274994,4.538494,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.191978,24.89849,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,4.725724,4.725724,0,-1,0,4.725724,244.1673,6.564227,0,0,11.53867,4.974446,4.725724,0,0,0,29.59898,0,0,0,39.00008,100,0.191978,5.198297,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.624389,5.624389,0,0,0,5.624389,167.3081,3.489649,0,0,9.410058,5.920409,5.624389,0,0,0,29.59898,0,0,0,39.00008,100,0.191978,6.186827,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,13.71503,13.71503,8.115714,0,2.389276,13.71503,42.97486,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.191978,15.08653,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.520906,2.520906,0,0,0,2.520906,105.7543,0.01238014,0,0,2.665965,2.653585,2.520906,0,0,0,29.59898,0,0,0,39.00008,100,0.191978,2.772996,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.354933,4.354933,0,0,0,4.354933,7.356597,0,8.881784E-16,0,0.3203749,4.58414,4.354933,0,0,0,29.59898,0,4.263765,-4.263765,34.50568,88.47591,0.191978,4.790427,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,15.66599,8.36,0,-1,0,8.36,0,0,7.305988,8.872586,0,8.8,8.36,0,0,4.737517,25.33521,0,8.8,-8.8,25.22966,64.69131,0.191978,17.23259,0,0,25.33521
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,15.93556,8.36,0,-1,0,8.36,0,0,7.575565,9.169122,0,8.8,8.36,0,0,14.5153,16.53521,0,8.8,-8.8,15.95365,40.9067,0.191978,17.52912,0,0,16.53521
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,10.49684,7.348452,0,-1,0,7.348452,0,0,3.148388,4.198072,0,7.735212,7.348452,0,0,24.29307,7.735212,0,7.735212,-7.735212,7.800015,20,0.191978,11.54652,0,0,7.735212
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.520463,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.520463,4.972509,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,4.972509,0,0,8.426001E-16
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.401085,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.401085,3.741194,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,3.741194,0,0,8.426001E-16
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.294365,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.294365,3.623802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,3.623802,0,0,8.426001E-16
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1667612,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1667612,0.1834373,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,0.1834373,0,0,8.426001E-16
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.2308,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.2308,2.45388,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,2.45388,0,0,8.426001E-16
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.9382983,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9382983,1.032128,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,1.032128,0,0,8.426001E-16
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.365894,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.365894,4.802484,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.191978,4.802484,0,0,8.426001E-16
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.573135,4.573135,12,0,3.372,4.573135,0,0,0,0,0,0,0,7.426865,7.055521,32.88775,8.426001E-16,7.055521,0,7.055521,14.49347,37.16267,0.1922188,5.030449,0,12,8.426001E-16
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.83223,6.349969,8.36,0,8.36,22.42446,57.49851,0.1922265,0,0,12,6.349969
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.5910027,0.5910027,9.391003,0,2.711924,0.5910027,409.9058,0,0,0,2.422554,0,0,8.8,8.36,17.47223,13.87397,10.78255,0,10.78255,32.65369,83.72725,0.1921364,0.650103,1.938043,12,16.29652
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,8.461365,8.461365,10.00485,0,2.867227,8.461365,59.85982,0,0,0,5.064958,0,0,1.543484,1.46631,6.689678,23.57827,6.531268,0,6.531268,38.8498,99.61466,0.1923095,9.307502,4.051966,12,28.64323
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.299354,0,0,8.457764,0,0,0,0,0.1584102,29.45641,0.1584102,0,0.1584102,39.00008,100,0.1922996,0,6.766211,0,37.91417
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,10.55991,10.55991,3,0,1.095,10.55991,98.3531,2.428198,0,0,10.386,7.957804,7.559914,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,11.6159,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.400437,4.400437,0,0,0,4.400437,282.2236,7.787034,0,0,12.41907,4.63204,4.400437,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,4.840481,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,11.40578,11.40578,3.045779,0,1.106582,11.40578,100.7994,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,12.54636,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,12.97254,8.36,0,-1,0,8.36,128.9712,1.981993,4.61254,5.909794,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,14.26979,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.014714,7.014714,0,0,0,7.014714,118.2911,0.9138746,0,0,8.297784,7.38391,7.014714,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,7.716186,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,7.863849,7.863849,7.371502,0,2.20099,7.863849,6.5904,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.1922996,8.650233,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,11.54504,8.36,0,-1,0,8.36,0,0,3.185045,4.339549,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1922996,12.69955,0,0,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,18.65179,8.36,0,-1,0,8.36,0,0,10.29179,12.15697,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1922996,20.51697,0,0,20.79898
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,11.67911,8.36,0,-1,0,8.36,0,0,3.31911,4.487021,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1922996,12.84702,0,0,11.99898
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1922996,0,0,0,3.198978
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.258507,3.039029,0,-1,0,3.039029,0,0,2.219478,2.745329,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1922996,5.784358,0,0,3.198978
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.917735,0,0,-1,0,0,0,0,1.917735,2.109509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922996,2.109509,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.982442,0,0,-1,0,0,0,0,1.982442,2.180686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922996,2.180686,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,3.863024,0,0,-1,0,0,0,0,3.863024,4.249327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922996,4.249327,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922996,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922996,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.806796,1.806796,10.6068,0,3.019519,1.806796,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924719,1.987476,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.874883,1.874883,10.67488,0,3.036745,1.874883,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1926495,2.062371,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.113127,7.113127,12,0,3.372,7.113127,36.76587,0,0,0,2.615203,0,0,4.886873,4.642529,16.16775,15.048,7.257732,0,7.257732,30.54729,78.32623,0.1928672,7.82444,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,22.20151,20.36,12,0,3.372,20.36,30.11453,0,1.841507,4.061657,6.131318,8.8,8.36,0,0,8.910022,21.57996,0,2.668682,-2.668682,27.73425,71.11332,0.1928672,24.42166,4.905054,12,27.71128
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,9.297409,8.36,0,-1,0,8.36,105.3492,0,0.9374089,1.86715,8.807192,8.8,8.36,0,0,11.87522,18.91128,0.007191378,0,0.007191378,27.74107,71.13081,0.1928668,10.22715,7.045753,0,27.71847
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.088774,4.088774,0,0,0,4.088774,240.8414,0,0,0,9.84746,4.303973,4.088774,0,0,11.86803,18.91775,5.543487,0,5.543487,33.00009,84.61544,0.192522,4.497651,7.877968,0,28.76521
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,13.69173,13.69173,9.46631,0,2.730976,13.69173,78.67784,0,0,0,10.77236,4.447814,4.225423,0,0,6.324546,23.90689,6.324546,0,6.324546,39.00008,100,0.1925042,15.06091,8.617888,12,34.67925
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.510808,2.510808,0,0,0,2.510808,424.0359,8.003771,0,0,10.64673,2.642955,2.510808,0,0,0,29.59898,0,0,0,39.00008,100,0.1925042,2.761888,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,26.25823,20.36,12,0,3.372,20.36,48.31055,1.036029,5.898227,8.52405,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925042,28.88405,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.694223,2.694223,0,-1,0,2.694223,388.3365,7.626627,0,0,10.46265,2.836024,2.694223,0,0,0,29.59898,0,0,0,39.00008,100,0.1925042,2.963645,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1925042,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,6.998089,6.998089,0,0,0,6.998089,77.98418,0,0,0,5.457403,7.36641,6.998089,0,0,0,29.59898,0,1.909007,-1.909007,36.98781,94.84035,0.1925042,7.697898,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,8.800863,8.800863,7.547014,0,2.245394,8.800863,39.09798,0,0,0,3.44096,1.319841,1.253849,0,0,2.121119,27.68997,2.121119,0,2.121119,39.00008,100,0.192555,9.68095,2.752768,12,31.13093
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,15.8764,15.8764,12,0,3.372,15.8764,2.826647,0,0,0,0.4487698,4.080421,3.8764,0,0,0,29.59898,0,3.631651,-3.631651,35.17198,90.18439,0.192555,17.46404,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035168,25.96733,0,0,0,35.17198,90.18439,0.192555,0,0,0,25.96733
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,8.95581,8.36,0,-1,0,8.36,0,0,0.5958095,1.49139,0,8.8,8.36,0,0,4.035168,25.96733,0,8.8,-8.8,25.89597,66.39978,0.192555,9.851391,0,0,25.96733
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,10.53189,8.36,0,-1,0,8.36,0,0,2.171891,3.22508,0,8.8,8.36,0,0,13.81295,17.16733,0,8.8,-8.8,16.61995,42.61518,0.192555,11.58508,0,0,17.16733
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.55006,2.55006,0,-1,0,2.55006,0,0,4.440892E-16,0,0,2.684274,2.55006,0,0,23.59072,8.367327,0,2.684274,-2.684274,13.79048,35.36013,0.192555,2.805066,0,0,8.367327
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.710513,3.710513,0,-1,0,3.710513,0,0,4.440892E-16,0,0,3.905803,3.710513,0,0,26.57325,5.683053,0,3.905803,-3.905803,9.673402,24.80354,0.192555,4.081564,0,0,5.683053
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.9940739,0.9940739,0,-1,0,0.9940739,0,0,2.220446E-16,0,0,1.046394,0.9940739,0,0,30.91303,1.77725,0,1.046394,-1.046394,8.570406,21.97536,0.192555,1.093481,0,0,1.77725
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.296392,0.6943136,0,-1,0,0.6943136,0,0,2.602079,2.931718,0,0.7308564,0.6943136,0,0,32.07569,0.7308564,0,0.7308564,-0.7308564,7.800015,20,0.192555,3.626031,0,0,0.7308564
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.496678,0,0,-1,0,0,0,0,3.496678,3.846346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192555,3.846346,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192555,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.068481,0,0,-1,0,0,0,0,3.068481,3.375329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192555,3.375329,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.26594,2.26594,11.06594,0,3.135683,2.26594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192766,2.492534,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3267526,0.3267526,9.126753,0,2.645068,0.3267526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1928014,0.3594279,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,11.4152,11.4152,12,0,3.372,11.4152,18.20059,0,0,0,2.077634,0,0,0.5848006,0.5555605,16.16775,15.048,2.633194,0,2.633194,26.16007,67.07697,0.192869,12.55672,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,8.326758,8.326758,12,0,3.372,8.326758,58.62355,0,0,0,4.881441,0,0,3.673242,3.48958,13.53456,17.41788,8.37102,0,8.37102,34.10152,87.43961,0.1930991,9.159434,3.905153,12,22.29932
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,12.97687,8.36,0,-1,0,8.36,99.24336,0,4.616873,5.91456,8.296745,8.8,8.36,0,0,5.163538,24.95179,0,0.5032548,-0.5032548,33.57104,86.07941,0.1930991,14.27456,6.637396,0,33.24854
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,12.71534,12.71534,8.632835,0,2.520108,12.71534,78.80312,0,0,0,10.02009,4.297378,4.082509,0,0,5.722711,24.44854,5.722711,0,5.722711,39.00008,100,0.1931301,13.98688,8.016071,12,34.46863
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,12.01954,12.01954,3.65954,0,1.261864,12.01954,96.32616,2.777962,0,0,11.57796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931301,13.22149,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3088437,0.3088437,0,0,0,0.3088437,3104.201,9.26203,0,0,9.587129,0.3250987,0.3088437,0,0,0,29.59898,0,0,0,39.00008,100,0.1931301,0.3397281,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.094304,9.094304,3,0,1.095,9.094304,94.80878,2.207141,0,0,8.622199,6.415057,6.094305,0,0,0,29.59898,0,0,0,39.00008,100,0.1931301,10.00373,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,17.09099,8.36,0,-1,0,8.36,132.7031,2.293981,8.730992,10.44009,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1931301,18.80009,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,13.8924,13.8924,6.060958,0,1.869422,13.8924,59.3391,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1931301,15.28164,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,8.579086,8.579086,4.212498,0,1.401762,8.579086,53.5769,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1931301,9.436995,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.520792,7.520792,0,0,0,7.520792,27.61129,0,8.881784E-16,0,2.076588,7.916623,7.520792,0,0,0,29.59898,0,5.840035,-5.840035,32.84414,84.21558,0.1931301,8.272871,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,26.71747,20.36,12,0,3.372,20.36,2.056971,0,6.357475,9.029222,0.4187993,8.8,8.36,0,0,6.488928,23.75894,0,8.381201,-8.381201,24.00958,61.5629,0.1931301,29.38922,0.3350395,12,24.17774
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,16.92845,8.36,0,-1,0,8.36,0,0,8.56845,10.26129,0,8.8,8.36,0,0,15.80137,15.37774,0,8.8,-8.8,14.73357,37.7783,0.1931301,18.62129,0,0,15.37774
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,13.31899,6.248855,0,-1,0,6.248855,0,0,7.070135,8.402034,0,6.577743,6.248855,0,0,25.57915,6.577743,0,6.577743,-6.577743,7.800015,20,0.1931301,14.65089,0,0,6.577743
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.943647,0,0,-1,0,0,0,0,1.943647,2.138012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,2.138012,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.008524,0,0,-1,0,0,0,0,1.008524,1.109376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,1.109376,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.334954,0,0,-1,0,0,0,0,2.334954,2.568449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,2.568449,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.901179,0,0,-1,0,0,0,0,2.901179,3.191297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,3.191297,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,2.859795,0,0,-1,0,0,0,0,2.859795,3.145775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,3.145775,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.783252,0,0,-1,0,0,0,0,1.783252,1.961578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931301,1.961578,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.302586,1.302586,10.10259,0,2.891954,1.302586,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932513,1.432845,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.460329,6.460329,12,0,3.372,6.460329,0,0,0,0,0,0,0,5.539671,5.262688,24.52775,7.524,5.262688,0,5.262688,20.72363,53.13741,0.1934225,7.106362,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,12.10342,12.10342,12,0,3.372,12.10342,14.16785,0,0,0,1.714795,0.1088607,0.1034176,0,0,19.26507,12.26042,1.605934,0,1.605934,22.24715,57.04387,0.1934599,13.31376,1.371836,12,13.97521
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,12.79578,12.79578,12,0,3.372,12.79578,18.72729,0,0,0,2.396303,0.8376678,0.7957844,0,0,17.65913,13.70576,1.558636,0,1.558636,23.72581,60.83528,0.1934962,14.07536,1.917043,12,16.10206
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,10.92816,8.36,0,-1,0,8.36,49.3915,0,2.568164,3.66098,4.129129,8.8,8.36,0,0,16.1005,15.10853,0,4.67087,-4.67087,18.80228,48.21087,0.1934962,12.02098,3.303304,0,19.23766
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1228903,0.1228903,0,0,0,0.1228903,3232.265,0,0,0,3.97214,0.1293582,0.1228903,0,0,21.29035,10.43766,3.842782,0,3.842782,22.44786,57.5585,0.1932612,0.1351793,3.177712,0,14.4098
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,5.788466,5.788466,0,0,0,5.788466,111.8825,0,0,0,6.476279,6.093122,5.788466,0,0,17.44757,13.89616,0.383157,0,0.383157,22.81135,58.49054,0.1932378,6.367313,5.181024,0,20.37244
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.274333,3.274333,0,0,0,3.274333,246.4181,0,0,0,8.068548,3.446666,3.274333,0,0,17.06441,14.24101,4.621883,0,4.621883,27.19606,69.73334,0.1929559,3.601766,6.454839,0,22.30956
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,9.973314,9.973314,12,0,3.372,9.973314,94.38772,0,0,0,9.413583,0,0,2.026686,1.925352,12.44253,18.4007,11.33893,0,11.33893,37.95312,97.31548,0.1930635,10.97064,7.530867,12,27.81428
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.259991,2.259991,0,-1,0,2.259991,314.4463,3.623924,0,0,7.106458,2.378938,2.259991,0,0,1.103595,28.60574,1.103595,0,1.103595,39.00008,100,0.1929965,2.48599,5.685166,0,35.7122
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.512819,7.512819,0,0,0,7.512819,25.08962,0,8.881784E-16,0,1.884938,7.908231,7.512819,0,0,0,29.59898,0,6.023293,-6.023293,32.65097,83.72027,0.1929965,8.264101,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.521832,3.521832,0,0,0,3.521832,30.99391,0,4.440892E-16,0,1.091553,3.707191,3.521832,0,0,6.692547,23.57569,0,2.615638,-2.615638,29.89384,76.65073,0.1929965,3.874015,0.8732427,0,24.66724
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.193355,8.193355,12,0,3.372,8.193355,15.99675,0,0,0,1.31067,0,0,3.806646,3.616313,9.598812,20.96005,4.926984,0,4.926984,34.56799,88.6357,0.1931438,9.01269,1.048536,12,22.27072
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,17.84686,17.84686,12,0,3.372,17.84686,2.470397,0,0,0,0.4408883,6.154594,5.846864,0,0,4.671828,25.39433,0,5.713706,-5.713706,28.54522,73.19272,0.1931438,19.63155,0.3527106,12,25.83522
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02039,19.68063,0,0,0,28.54522,73.19272,0.1931438,0,0,0,19.68063
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02039,19.68063,0,0,0,28.54522,73.19272,0.1931438,0,0,0,19.68063
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.436839,3.436839,0,-1,0,3.436839,0,0,4.440892E-16,0,0,3.617725,3.436839,0,0,11.02039,19.68063,0,3.617725,-3.617725,24.7318,63.41475,0.1931438,3.780523,0,0,19.68063
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8141394,0.8141394,0,-1,0,0.8141394,0,0,1.110223E-16,0,0,0.8569888,0.8141394,0,0,15.04008,16.0629,0,0.8569888,-0.8569888,23.82845,61.09848,0.1931438,0.8955534,0,0,16.0629
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.196294,1.196294,0,-1,0,1.196294,0,0,0,0,0,1.259257,1.196294,0,0,15.99229,15.20591,0,1.259257,-1.259257,22.50108,57.69497,0.1931438,1.315923,0,0,15.20591
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.39147,13.94666,0,0,0,22.50108,57.69497,0.1931438,0,0,0,13.94666
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.152524,4.152524,0,-1,0,4.152524,0,0,0,0,0,4.371078,4.152524,0,0,17.39147,13.94666,0,4.371078,-4.371078,17.89356,45.88084,0.1931438,4.567776,0,0,13.94666
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3162802,0.3162802,0,-1,0,0.3162802,0,0,0,0,0,0.3329266,0.3162802,0,0,22.24822,9.575579,0,0.3329266,-0.3329266,17.54263,44.981,0.1931438,0.3479083,0,0,9.575579
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.61814,9.242652,0,0,0,17.54263,44.981,0.1931438,0,0,0,9.242652
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.08083,4.08083,0,-1,0,4.08083,0,0,0,0,0,4.29561,4.08083,0,0,22.61814,9.242652,0,4.29561,-4.29561,13.01466,33.37085,0.1931438,4.488913,0,0,9.242652
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.133504,1.133504,0,0,0,1.133504,0,0,0,0,0,1.193162,1.133504,0,0,27.39104,4.947042,0,1.193162,-1.193162,11.75695,30.14597,0.1931438,1.246854,0,0,4.947042
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.092137,1.092137,0,0,0,1.092137,0,0,2.220446E-16,0,0,1.149618,1.092137,0,0,28.71678,3.753881,0,1.149618,-1.149618,10.54515,27.03879,0.1931438,1.201351,0,0,3.753881
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.398259,2.398259,0,0,0,2.398259,63.56878,0,4.440892E-16,0,1.524544,2.524483,2.398259,0,0,29.99413,2.604263,0,0.9999393,-0.9999393,9.491121,24.33616,0.1931438,2.638085,1.219635,0,4.128807
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,31.10517,1.604323,3.737262,0,3.737262,13.0366,33.42711,0.1929175,0,2.989809,0,5.341585
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.592055,1.592055,0,-1,0,1.592055,334.2962,0,0,0,5.322179,1.675847,1.592055,0,0,27.36791,4.967859,3.646332,0,3.646332,16.49581,42.29687,0.1926972,1.75126,4.257743,0,10.29004
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,3.902789,3.902789,0,0,0,3.902789,196.8276,0,0,0,7.681765,4.108199,3.902789,0,0,23.72158,8.249557,3.573565,0,3.573565,19.88599,50.98963,0.1924818,4.293068,6.145412,0,15.93132
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,20.14801,11.46577,9.684467,0,9.684467,29.07349,74.54726,0.1919004,0,7.747574,0,21.15023
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.419362,1.419362,0,0,0,1.419362,744.4897,0,0,0,10.567,1.494065,1.419362,0,0,10.46355,20.18179,9.072938,0,9.072938,37.68083,96.61732,0.191359,1.561298,8.453603,0,30.74879
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,11.06515,11.06515,6.498799,0,1.980196,11.06515,56.00731,0,0,0,6.197292,4.806684,4.56635,0,0,1.390608,28.34743,1.390608,0,1.390608,39.00008,100,0.1913917,12.17166,4.957833,12,34.54472
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,19.86739,8.36,0,-1,0,8.36,61.95842,0,11.50739,13.49413,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1913917,21.85413,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.635563,2.635563,0,0,0,2.635563,255.0873,0,0,0,6.722987,2.774276,2.635563,0,0,4.022529,25.9787,3.94871,0,3.94871,38.93005,99.82043,0.191157,2.899119,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.429585,6.429585,0,0,0,6.429585,70.69398,0,0,0,4.54533,6.767984,6.429585,0,0,0.0738188,29.53254,0,2.222654,-2.222654,36.58717,93.81306,0.191157,7.072543,3.636264,0,34.07787
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.8634968,0.8634968,0,0,0,0.8634968,110.3019,0,0,0,0.9524531,0.908944,0.8634968,0,0,2.543435,27.30989,0.04350917,0,0.04350917,36.62844,93.91889,0.1911545,0.9498464,0.7619625,0,28.26234
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,8.345781,8.345781,10.37004,0,2.95962,8.345781,4.422912,0,0,0,0.3691266,0,0,2.024259,1.923046,2.499925,27.34904,2.292172,0,2.292172,38.80299,99.49464,0.1912256,9.180359,0.2953013,12,27.71817
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,16.60658,8.36,0,-1,0,8.36,0,0,8.246585,9.907243,0,8.8,8.36,0,0,0.2077529,29.412,0,8.8,-8.8,29.52697,75.71003,0.1912256,18.26724,0,0,29.412
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.985531,20.612,0,0,0,29.52697,75.71003,0.1912256,0,0,0,20.612
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,12.74234,8.36,0,-1,0,8.36,0,0,4.382343,5.656577,0,8.8,8.36,0,0,9.985531,20.612,0,8.8,-8.8,20.25096,51.92543,0.1912256,14.01658,0,0,20.612
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.510357,3.510357,0,-1,0,3.510357,0,0,4.440892E-16,0,0,3.695112,3.510357,0,0,19.76331,11.812,0,3.695112,-3.695112,16.35597,41.93829,0.1912256,3.861392,0,0,11.812
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.351372,1.351372,0,-1,0,1.351372,0,0,2.220446E-16,0,0,1.422497,1.351372,0,0,23.86899,8.116888,0,1.422497,-1.422497,14.85652,38.09357,0.1912256,1.486509,0,0,8.116888
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.6928124,0.6928124,0,-1,0,0.6928124,0,0,1.110223E-16,0,0,0.7292763,0.6928124,0,0,25.44954,6.694392,0,0.7292763,-0.7292763,14.0878,36.12249,0.1912256,0.7620937,0,0,6.694392
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.324707,2.324707,0,-1,0,2.324707,0,0,4.440892E-16,0,0,2.44706,2.324707,0,0,26.25985,5.965115,0,2.44706,-2.44706,11.50837,29.50859,0.1912256,2.557177,0,0,5.965115
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,4.764168,3.342153,0,-1,0,3.342153,0,0,1.422015,1.898432,0,3.518056,3.342153,0,0,28.9788,3.518056,0,3.518056,-3.518056,7.800015,20,0.1912256,5.240585,0,0,3.518056
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.004492,0,0,-1,0,0,0,0,3.004492,3.304941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912256,3.304941,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.707533,0,0,-1,0,0,0,0,1.707533,1.878287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912256,1.878287,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912256,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,3.974231,3.974231,12,0,3.372,3.974231,0,0,0,0,0,0,0,8.025768,7.62448,32.88775,0,7.62448,0,7.62448,15.03323,38.54667,0.1914727,4.371655,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.172931,8.172931,12,0,3.372,8.172931,27.2931,0,0,0,2.230646,0,0,3.827069,3.635716,25.26327,6.862032,5.866362,0,5.866362,20.59855,52.8167,0.1916421,8.990224,1.784517,12,9.092679
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,19.39691,12.14176,12.3133,0,12.3133,32.27998,82.769,0.1914176,0,3.16264,12,16.09506
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.616654,1.616654,0,-1,0,1.616654,500.3524,0,0,0,8.08897,1.701741,1.616654,0,0,7.083611,23.22373,6.387228,0,6.387228,38.33943,98.30604,0.191042,1.77832,6.471176,0,31.3127
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.269279,0,0,9.965663,0,0,0,0,0.6963829,28.97223,0.6963829,0,0.6963829,39.00008,100,0.1910012,0,7.97253,0,38.9379
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,7.450056,7.450056,0,0,0,7.450056,129.4081,1.798813,0,0,9.640977,7.842165,7.450056,0,0,0,29.59898,0,0,0,39.00008,100,0.1910012,8.195062,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,4.858377,4.858377,0,0,0,4.858377,217.9621,5.475338,0,0,10.58942,5.114081,4.858377,0,0,0,29.59898,0,0,0,39.00008,100,0.1910012,5.344215,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.359554,4.359554,0,0,0,4.359554,268.7546,7.127498,0,0,11.7165,4.589005,4.359554,0,0,0,29.59898,0,0,0,39.00008,100,0.1910012,4.79551,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2283264,0.2283264,0,-1,0,0.2283264,4193.13,9.33368,0,0,9.574024,0.2403436,0.2283264,0,0,0,29.59898,0,0,0,39.00008,100,0.1910012,0.251159,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910012,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,6.982801,6.982801,0,0,0,6.982801,71.51555,0,0,0,4.993789,7.350317,6.982801,0,0,0,29.59898,0,2.356529,-2.356529,36.51608,93.63078,0.1910012,7.681081,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.650189,3.650189,0,0,0,3.650189,55.09185,0,0,0,2.010957,3.842304,3.650189,0,0,2.618365,27.24245,0,1.831347,-1.831347,34.58567,88.68102,0.1910012,4.015208,1.608765,0,29.25341
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,4.653196,25.4111,0.430701,0,0.430701,34.99427,89.72871,0.1909759,0,0.3445608,0,25.8418
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.222495,25.79873,0,0,0,34.99427,89.72871,0.1909759,0,0,0,25.79873
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.52979,1.52979,0,-1,0,1.52979,0,0,0,0,0,1.610306,1.52979,0,0,4.222495,25.79873,0,1.610306,-1.610306,33.29686,85.37638,0.1909759,1.68277,0,0,25.79873
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1365435,0.1365435,0,-1,0,0.1365435,0,0,2.775558E-17,0,0,0.14373,0.1365435,0,0,6.011724,24.18843,0,0.14373,-0.14373,33.14535,84.98792,0.1909759,0.1501978,0,0,24.18843
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.527537,1.527537,0,-1,0,1.527537,0,0,2.220446E-16,0,0,1.607934,1.527537,0,0,6.171423,24.0447,0,1.607934,-1.607934,31.45044,80.64199,0.1909759,1.680291,0,0,24.0447
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.423426,4.423426,0,-1,0,4.423426,0,0,8.881784E-16,0,0,4.656238,4.423426,0,0,7.958017,22.43676,0,4.656238,-4.656238,26.54234,68.05714,0.1909759,4.865768,0,0,22.43676
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13161,17.78053,0,0,0,26.54234,68.05714,0.1909759,0,0,0,17.78053
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6434895,0.6434895,0,-1,0,0.6434895,0,0,1.110223E-16,0,0,0.6773574,0.6434895,0,0,13.13161,17.78053,0,0.6773574,-0.6773574,25.82834,66.22637,0.1909759,0.7078384,0,0,17.78053
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.7185181,0.7185181,0,-1,0,0.7185181,0,0,0,0,0,0.7563349,0.7185181,0,0,13.88423,17.10317,0,0.7563349,-0.7563349,25.03109,64.18216,0.1909759,0.79037,0,0,17.10317
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.710024,1.710024,0,-1,0,1.710024,0,0,2.220446E-16,0,0,1.800025,1.710024,0,0,14.72461,16.34683,0,1.800025,-1.800025,23.1337,59.31705,0.1909759,1.881027,0,0,16.34683
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.132253,2.132253,0,-1,0,2.132253,0,0,4.440892E-16,0,0,2.244477,2.132253,0,0,16.72463,14.54681,0,2.244477,-2.244477,20.76781,53.25069,0.1909759,2.345478,0,0,14.54681
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.551639,2.551639,0,0,0,2.551639,0,0,0,0,0,2.685936,2.551639,0,0,19.2185,12.30233,0,2.685936,-2.685936,17.93659,45.99115,0.1909759,2.806803,0,0,12.30233
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.694374,4.694374,0,0,0,4.694374,0,0,8.881784E-16,0,0,4.941446,4.694374,0,0,22.20287,9.616395,0,4.941446,-4.941446,12.72785,32.63543,0.1909759,5.163811,0,0,9.616395
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,5.704787,5.704787,12,0,3.372,5.704787,25.84811,0,0,0,1.47458,0,0,6.295213,5.980452,27.69337,4.674949,7.455032,0,7.455032,19.80031,50.76992,0.1912026,6.275266,1.179664,12,6.149529
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,8.841461,8.841461,12,0,3.372,8.841461,41.12271,4.440892E-16,0,0,3.635849,0,0,3.158539,3.000612,20.23833,11.38448,6.636461,0,6.636461,26.09621,66.91322,0.1913829,9.725607,2.908679,12,15.02033
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,16.04347,8.36,0,-1,0,8.36,72.13602,0,7.68347,9.287817,6.030572,8.8,8.36,0,0,13.60187,17.35729,0,2.769428,-2.769428,23.17698,59.42802,0.1913829,17.64782,4.824458,0,23.38787
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,12.14793,12.14793,12,0,3.372,12.14793,50.20345,0,0,0,6.098679,0.1557142,0.1479285,0,0,16.67901,14.58786,5.942965,0,5.942965,28.81497,73.88438,0.1915202,13.36272,4.878943,12,20.68654
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,4.376759,0,1.44332,0,0,0,0,0,6.578129,0,0,4.376759,4.157921,10.73605,19.93653,10.73605,0,10.73605,39.00008,100,0.1910124,0,5.262503,12,26.51466
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.578393,3.578393,0,0,0,3.578393,316.1759,7.547289,0,0,11.31402,3.76673,3.578393,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,3.936233,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.176975,4.176975,0,-1,0,4.176975,242.0107,5.711913,0,0,10.10873,4.396816,4.176975,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,4.594673,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,5.977163,5.977163,0,0,0,5.977163,88.85701,0,8.881784E-16,0,5.311128,6.29175,5.977163,0,0,0,29.59898,0,0.9806223,-0.9806223,37.96641,97.34958,0.1910124,6.574879,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,6.880195,6.880195,0,0,0,6.880195,42.51102,0,0,0,2.924841,7.242311,6.880195,0,0,1.08958,28.61836,0,4.317469,-4.317469,33.4154,85.68034,0.1910124,7.568215,2.339873,0,31.5432
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,14.85569,14.85569,12,0,3.372,14.85569,17.51648,4.440892E-16,0,0,2.602195,3.005995,2.855695,0,0,5.886768,24.30089,0,0.4037998,-0.4037998,32.98976,84.58895,0.1910124,16.34126,2.081756,12,26.90308
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,22.97578,20.36,12,0,3.372,20.36,2.175027,0,2.615778,4.913355,0.4428355,8.8,8.36,0,0,6.335435,23.89709,0,8.357164,-8.357164,24.18053,62.00124,0.1910124,25.27336,0.3542684,12,24.33992
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,13.27864,8.36,0,-1,0,8.36,0,0,4.918642,6.246506,0,8.8,8.36,0,0,15.62117,15.53992,0,8.8,-8.8,14.90452,38.21664,0.1910124,14.60651,0,0,15.53992
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,14.81722,6.402926,0,-1,0,6.402926,0,0,8.414296,9.896018,0,6.739922,6.402926,0,0,25.39895,6.739922,0,6.739922,-6.739922,7.800015,20,0.1910124,16.29894,0,0,6.739922
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,10.93996,0,0,-1,0,0,0,0,10.93996,12.03395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,12.03395,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.453715,0,0,-1,0,0,0,0,3.453715,3.799087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,3.799087,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1039929,0,0,-1,0,0,0,0,0.1039929,0.1143922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,0.1143922,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.622383,0,0,-1,0,0,0,0,1.622383,1.784622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,1.784622,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.805507,0,0,-1,0,0,0,0,1.805507,1.986058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,1.986058,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.965131,0,0,-1,0,0,0,0,1.965131,2.161644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,2.161644,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.921384,0,0,-1,0,0,0,0,2.921384,3.213522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,3.213522,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,3.929286,3.929286,12,0,3.372,3.929286,0,0,0,0,0,0,0,8.070714,7.667178,32.88775,0,7.667178,0,7.667178,15.07374,38.65054,0.1912565,4.322215,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,3.911538,3.911538,12,0,3.372,3.911538,0,0,0,0,0,0,0,8.088462,7.684039,25.22058,6.900461,7.684039,0,7.684039,22.36346,57.34209,0.1915,4.302691,0,12,6.900461
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.232479,6.232479,12,0,3.372,6.232479,34.55802,0,0,0,2.153821,0,0,5.767521,5.479145,17.53654,13.8161,7.632966,0,7.632966,29.60473,75.9094,0.191722,6.855727,1.723057,12,15.96992
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,4.738158,0,1.534754,0,0,8.881784E-16,0,0,5.402319,0,0,4.738158,4.501251,9.90357,20.68576,9.90357,0,9.90357,39.00008,100,0.1912972,0,4.321856,12,26.08809
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,12.90471,8.36,0,-1,0,8.36,94.25649,0,4.544707,5.835177,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1912972,14.19518,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,14.50921,14.50921,6.149209,0,1.89175,14.50921,68.76622,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1912384,15.96013,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.769596,1.769596,0,0,0,1.769596,510.8954,7.178054,0,0,9.040787,1.862733,1.769596,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,1.946556,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.512408,5.512408,0,0,0,5.512408,162.7985,3.171585,0,0,8.97412,5.802535,5.512408,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,6.063649,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.471116,7.471116,0,0,0,7.471116,143.6317,2.866558,0,0,10.73089,7.864333,7.471116,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,8.218227,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.334182,4.334182,0,0,0,4.334182,178.7377,3.184519,0,0,7.746816,4.562296,4.334182,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,4.7676,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,11.79434,11.79434,9.331567,0,2.696886,11.79434,21.98,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1912384,12.97378,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.378778,3.378778,0,0,0,3.378778,12.73389,0,4.440892E-16,0,0.4302498,3.556608,3.378778,0,0,0,29.59898,0,3.126359,-3.126359,35.70461,91.55009,0.1912384,3.716656,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473732,26.47262,0,0,0,35.70461,91.55009,0.1912384,0,0,0,26.47262
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,15.16045,8.36,0,-1,0,8.36,0,0,6.800449,8.316494,0,8.8,8.36,0,0,3.473732,26.47262,0,8.8,-8.8,26.42859,67.76549,0.1912384,16.67649,0,0,26.47262
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,13.56363,8.36,0,-1,0,8.36,0,0,5.203635,6.559998,0,8.8,8.36,0,0,13.25151,17.67262,0,8.8,-8.8,17.15258,43.98088,0.1912384,14.92,0,0,17.67262
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5142553,0.5142553,0,-1,0,0.5142553,0,0,1.110223E-16,0,0,0.5413214,0.5142553,0,0,23.02929,8.87262,0,0.5413214,-0.5413214,16.58198,42.5178,0.1912384,0.5656809,0,0,8.87262
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.433504,2.433504,0,-1,0,2.433504,0,0,0,0,0,2.561583,2.433504,0,0,23.63075,8.331298,0,2.561583,-2.561583,13.88183,35.59436,0.1912384,2.676854,0,0,8.331298
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.6287273,0.6287273,0,-1,0,0.6287273,0,0,0,0,0,0.6618183,0.6287273,0,0,26.47696,5.769716,0,0.6618183,-0.6618183,13.18421,33.8056,0.1912384,0.6916001,0,0,5.769716
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.395814,4.852502,0,-1,0,4.852502,0,0,0.5433118,1.082893,0,5.107897,4.852502,0,0,27.21231,5.107897,0,5.107897,-5.107897,7.800015,20,0.1912384,5.935396,0,0,5.107897
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.310223,0,0,-1,0,0,0,0,3.310223,3.641245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912384,3.641245,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.790729,0,0,-1,0,0,0,0,1.790729,1.969802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912384,1.969802,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.330658,0,0,-1,0,0,0,0,2.330658,2.563724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912384,2.563724,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.353661,2.353661,11.15366,0,3.157876,2.353661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914466,2.589027,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.696557,2.696557,11.49656,0,3.244629,2.696557,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1916827,2.966212,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,13.02304,13.02304,12,0,3.372,13.02304,17.73171,0,0,0,2.309209,1.076889,1.023045,0,0,16.16775,15.048,1.23232,0,1.23232,24.83108,63.66931,0.1917105,14.32535,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,4.781096,4.781096,11.90548,0,3.348086,4.781096,91.05658,0,0,0,4.353502,0,0,7.124383,6.768164,14.93543,16.15709,11.12167,0,11.12167,35.38202,90.72295,0.1918213,5.259205,3.482802,12,20.51059
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,4.735734,4.735734,0,-1,0,4.735734,128.461,0,0,0,6.083573,4.984983,4.735734,0,0,3.813767,26.16659,1.09859,0,1.09859,36.42424,93.39529,0.1917584,5.209307,4.866858,0,32.25016
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1711995,0.1711995,0,0,0,0.1711995,2918.413,2.100919,0,0,4.996307,0.18021,0.1711995,0,0,2.715177,27.15532,2.715177,0,2.715177,39.00008,100,0.1916032,0.1883194,3.997045,0,32.15163
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.031268,4.031268,0,0,0,4.031268,107.599,0.09416394,0,0,4.337605,4.24344,4.031268,0,0,0,29.59898,0,0,0,39.00008,100,0.1916032,4.434395,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.473353,3.473353,0,0,0,3.473353,107.9168,0.09216895,0,0,3.74833,3.656161,3.473353,0,0,0,29.59898,0,0,0,39.00008,100,0.1916032,3.820688,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,15.73272,15.73272,11.46418,0,3.236437,15.73272,28.55961,8.881784E-16,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1916032,17.30599,3.594563,12,34.09218
