Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.994937,1.994937,0,-1,0,1.994937,174.8846,1.388904,0,0,3.488837,2.099933,1.994937,0,0,0,29.59898,0,0,0,39.00008,100,0.1916032,2.19443,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916032,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,10.66868,10.66868,6.456835,0,1.969579,10.66868,41.55643,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1916032,11.73555,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.406982,5.406982,0,0,0,5.406982,32.10854,0,8.881784E-16,0,1.736103,5.69156,5.406982,0,0,0,29.59898,0,3.955457,-3.955457,34.83066,89.3092,0.1916032,5.94768,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,8.968131,8.968131,12,0,3.372,8.968131,3.197371,0,0,0,0.2867444,0,0,3.031869,2.880275,4.394952,25.64352,3.16702,0,3.16702,37.83516,97.01303,0.1916991,9.864944,0.2293956,12,25.93027
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.227932,28.49384,0,0,0,37.83516,97.01303,0.1916991,0,0,0,28.49384
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,12.62578,8.36,0,-1,0,8.36,0,0,4.265782,5.528361,0,8.8,8.36,0,0,1.227932,28.49384,0,8.8,-8.8,28.55914,73.22843,0.1916991,13.88836,0,0,28.49384
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,16.9917,8.36,0,-1,0,8.36,0,0,8.631703,10.33087,0,8.8,8.36,0,0,11.00571,19.69384,0,8.8,-8.8,19.28313,49.44382,0.1916991,18.69087,0,0,19.69384
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.621475,3.621475,0,-1,0,3.621475,0,0,4.440892E-16,0,0,3.812079,3.621475,0,0,20.78349,10.89384,0,3.812079,-3.812079,15.26485,39.14055,0.1916991,3.983623,0,0,10.89384
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.290318,4.290318,0,-1,0,4.290318,0,0,0,0,0,4.516124,4.290318,0,0,25.01913,7.081759,0,4.516124,-4.516124,10.50443,26.93439,0.1916991,4.719349,0,0,7.081759
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.203651,2.203651,0,-1,0,2.203651,0,0,0,0,0,2.319633,2.203651,0,0,30.03705,2.565636,0,2.319633,-2.319633,8.059325,20.66489,0.1916991,2.424016,0,0,2.565636
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.941122,0.2337025,0,-1,0,0.2337025,0,0,2.70742,3.001532,0,0.2460026,0.2337025,0,0,32.61442,0.2460026,0,0.2460026,-0.2460026,7.800015,20,0.1916991,3.235234,0,0,0.2460026
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.360013,0,0,-1,0,0,0,0,1.360013,1.496015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916991,1.496015,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.752646,0,0,-1,0,0,0,0,2.752646,3.027911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916991,3.027911,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.766667,0,0,-1,0,0,0,0,3.766667,4.143334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1916991,4.143334,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.282417,3.282417,12,0,3.372,3.282417,0,0,0,0,0,0,0,8.717583,8.281704,32.88775,0,8.281704,0,8.281704,15.65673,40.14538,0.1919556,3.610659,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.152609,1.152609,9.952609,0,2.85401,1.152609,0,0,0,0,0,0,0,8.8,8.36,24.60605,7.453534,8.36,0,8.36,23.58772,60.48122,0.1920592,1.26787,0,12,7.453534
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,10.32445,10.32445,12,0,3.372,10.32445,15.58046,0,0,0,1.608597,0,0,1.675549,1.591771,16.24605,14.97753,3.200368,0,3.200368,26.62386,68.26617,0.1921439,11.3569,1.286878,12,16.58613
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,16.12333,16.12333,12,0,3.372,16.12333,31.26974,0,0,0,5.041723,4.340346,4.123329,0,0,13.04568,17.85786,0.7013767,0,0.7013767,27.28924,69.97227,0.1921594,17.73566,4.033379,12,22.89959
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.767982,2.767982,0,-1,0,2.767982,221.5522,0,0,0,6.132523,2.913665,2.767982,0,0,12.3443,18.4891,3.218858,0,3.218858,30.34292,77.8022,0.1919765,3.04478,4.906018,0,24.62163
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,15.98197,15.98197,12,0,3.372,15.98197,56.75437,0,0,0,9.070464,4.191544,3.981967,0,0,9.125446,21.38608,4.87892,0,4.87892,34.97147,89.67026,0.1920633,17.58016,7.256371,12,30.45654
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.163291,8.163291,3.337473,0,1.180381,8.163291,114.2472,0,0,0,9.326334,5.079808,4.825818,0,0,4.246526,25.77711,4.246526,0,4.246526,39.00008,100,0.1918507,8.97962,7.461068,12,35.10344
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.230409,8.230409,3,0,1.095,8.230409,82.51133,1.285326,0,0,6.791019,5.505693,5.230409,0,0,0,29.59898,0,0,0,39.00008,100,0.1918507,9.05345,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,9.582603,9.582603,3,0,1.095,9.582603,76.83618,0.4338506,0,0,7.362907,6.929057,6.582604,0,0,0,29.59898,0,0,0,39.00008,100,0.1918507,10.54086,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,4.936841,4.936841,0,-1,0,4.936841,149.1313,2.165701,0,0,7.362376,5.196675,4.936841,0,0,0,29.59898,0,0,0,39.00008,100,0.1918507,5.430526,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.564984,4.564984,0,0,0,4.564984,165.9954,2.772415,0,0,7.577662,4.805246,4.564984,0,0,0,29.59898,0,0,0,39.00008,100,0.1918507,5.021482,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,11.01231,11.01231,7.335449,0,2.191869,11.01231,35.14592,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1918507,12.11354,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.879594,1.879594,0,0,0,1.879594,96.43366,0,2.220446E-16,0,1.812561,1.97852,1.879594,0,0,0,29.59898,0,0.1659586,-0.1659586,38.82514,99.55145,0.1918507,2.067553,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,20.26753,20.26753,12,0,3.372,20.26753,1.943203,0,0,1.934288,0.3938394,8.702667,8.267534,0,0,0.1843984,29.43302,0,8.308828,-8.308828,30.06687,77.09438,0.1918507,22.29429,0.3150715,12,29.82686
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,17.30729,8.36,0,-1,0,8.36,0,0,8.947285,10.67801,0,8.8,8.36,0,0,9.41643,21.12419,0,8.8,-8.8,20.79085,53.30978,0.1918507,19.03801,0,0,21.12419
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.590469,6.590469,0,-1,0,6.590469,0,0,8.881784E-16,0,0,6.937336,6.590469,0,0,19.19421,12.32419,0,6.937336,-6.937336,13.47826,34.55957,0.1918507,7.249516,0,0,12.32419
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.577817,4.577817,0,-1,0,4.577817,0,0,8.881784E-16,0,0,4.818755,4.577817,0,0,26.90236,5.386856,0,4.818755,-4.818755,8.398847,21.53546,0.1918507,5.035599,0,0,5.386856
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.796396,0.5396956,0,-1,0,0.5396956,0,0,1.2567,1.43634,0,0.5681007,0.5396956,0,0,32.25653,0.5681007,0,0.5681007,-0.5681007,7.800015,20,0.1918507,1.976036,0,0,0.5681007
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.152844,0,0,-1,0,0,0,0,2.152844,2.368128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918507,2.368128,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8236086,0,0,-1,0,0,0,0,0.8236086,0.9059695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918507,0.9059695,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.8647976,0,0,-1,0,0,0,0,0.8647976,0.9512773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918507,0.9512773,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.045233,0,0,-1,0,0,0,0,1.045233,1.149756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918507,1.149756,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.999554,0,0,-1,0,0,0,0,1.999554,2.199509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918507,2.199509,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.240016,0,0,-1,0,0,0,0,2.240016,2.464018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1918507,2.464018,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.7285947,0.7285947,9.528595,0,2.746734,0.7285947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1919188,0.8014542,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1919265,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.614517,1.614517,10.41452,0,2.970873,1.614517,46.90936,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1920244,1.775969,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1919851,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,6.938305,6.938305,0,-1,0,6.938305,9.667719,0,8.881784E-16,0,0.6707759,7.303479,6.938305,0,0,6.351189,23.88291,0,6.632703,-6.632703,25.98333,66.62379,0.1919851,7.632136,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,13.72086,17.2502,2.785353,0,2.785353,28.62575,73.3992,0.1918287,0,2.228282,0,20.03556
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,7.396767,7.396767,0,0,0,7.396767,11.94856,0,8.881784E-16,0,0.8838071,7.78607,7.396767,0,0,10.93551,19.75702,0,6.902263,-6.902263,21.35012,54.74379,0.1918287,8.136443,0.7070457,0,20.64083
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,16.85262,16.85262,12,0,3.372,16.85262,7.291925,0,0,0,1.228881,5.108026,4.852624,0,0,18.60469,12.85476,0,3.879145,-3.879145,17.26114,44.25925,0.1918287,18.53789,0.9831046,12,14.08364
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,16.90611,16.90611,12,0,3.372,16.90611,22.50372,0,0,0,3.804505,5.164329,4.906112,0,0,22.91485,8.975615,0,1.359824,-1.359824,15.82776,40.58393,0.1918287,18.59672,3.043604,12,12.78012
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,3.785663,3.785663,0,-1,0,3.785663,196.9345,0,0,0,7.455278,3.984909,3.785663,0,0,24.42576,7.615791,3.47037,0,3.47037,19.12005,49.02566,0.1916342,4.164229,5.964222,0,15.07107
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,20.95539,10.73912,4.801102,0,4.801102,23.67477,60.70442,0.1913658,0,3.840881,0,15.54023
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,11.24052,11.24052,12,0,3.372,11.24052,8.535625,1.110223E-16,0,0,0.9594485,0,0,0.7594819,0.7215078,16.15429,15.06011,1.680956,0,1.680956,25.26947,64.79337,0.1914089,12.36457,0.7675588,12,16.01956
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.191249,7.191249,12,0,3.372,7.191249,13.52636,0,0,0,0.9727144,0,0,4.808751,4.568314,14.47334,16.57298,5.541028,0,5.541028,30.52615,78.27202,0.1915693,7.910374,0.7781715,12,17.54569
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,17.17501,17.17501,12,0,3.372,17.17501,2.14528,0,0,0,0.368452,5.447379,5.17501,0,0,8.932308,21.5599,0,5.078927,-5.078927,25.17249,64.54471,0.1915693,18.89251,0.2947616,12,21.92835
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,3.774497,3.774497,0,-1,0,3.774497,0,0,4.440892E-16,0,0,3.973155,3.774497,0,0,14.57556,16.48097,0,3.973155,-3.973155,20.98442,53.80608,0.1915693,4.151947,0,0,16.48097
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,15.96277,8.36,0,-1,0,8.36,0,0,7.602768,9.199045,0,8.8,8.36,0,0,18.99018,12.50782,0,8.8,-8.8,11.7084,30.02148,0.1915693,17.55905,0,0,12.50782
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,10.14137,3.522428,0,-1,0,3.522428,0,0,6.618937,7.633073,0,3.707819,3.522428,0,0,28.76795,3.707819,0,3.707819,-3.707819,7.800015,20,0.1915693,11.1555,0,0,3.707819
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.963527,0,0,-1,0,0,0,0,1.963527,2.15988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,2.15988,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.7920557,0,0,-1,0,0,0,0,0.7920557,0.8712613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,0.8712613,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.6890042,0,0,-1,0,0,0,0,0.6890042,0.7579046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,0.7579046,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.9883364,0,0,-1,0,0,0,0,0.9883364,1.08717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,1.08717,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.01217,0,0,-1,0,0,0,0,1.01217,1.113387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,1.113387,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.3425956,0,0,-1,0,0,0,0,0.3425956,0.3768552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915693,0.3768552,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.07761354,0.07761354,8.877613,0,2.582036,0.07761354,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1915841,0.08537489,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.344562,1.344562,10.14456,0,2.902574,1.344562,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1917019,1.479018,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1915938,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,5.745194,5.745194,0,0,0,5.745194,65.6618,0,0,0,3.772398,6.047573,5.745194,0,0,5.709878,24.46009,0,2.275175,-2.275175,31.18497,79.9613,0.1915938,6.319714,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,10.42612,8.36,0,-1,0,8.36,58.76324,0,2.066123,3.108736,4.912607,8.8,8.36,0,0,8.23785,22.18491,0,3.887393,-3.887393,27.0873,69.45446,0.1915938,11.46874,3.930085,0,27.09752
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,13.06675,13.06675,12,0,3.372,13.06675,46.69484,0,0,0,6.101499,1.122897,1.066752,0,0,12.55718,18.29752,4.978602,0,4.978602,31.81041,81.56499,0.1917022,14.37343,4.881199,12,24.39902
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.071733,4.071733,0,0,0,4.071733,228.5128,0,0,0,9.304435,4.286036,4.071733,0,0,7.578573,22.77826,5.018399,0,5.018399,36.57129,93.77233,0.1914251,4.478907,7.443548,0,32.0827
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.408747,2.408747,0,0,0,2.408747,431.0902,5.288175,0,0,10.38387,2.535523,2.408747,0,0,2.560174,27.29482,2.560174,0,2.560174,39.00008,100,0.191284,2.649621,8.307097,0,37.67869
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,8.965454,8.965454,3,0,1.095,8.965454,100.3892,2.720924,0,0,9.00035,6.279425,5.965454,0,0,0,29.59898,0,0,0,39.00008,100,0.191284,9.862,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.308201,5.308201,0,-1,0,5.308201,112.4988,0.384082,0,0,5.971662,5.58758,5.308201,0,0,0,29.59898,0,0,0,39.00008,100,0.191284,5.839021,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.383318,2.383318,0,0,0,2.383318,277.541,4.10593,0,0,6.614686,2.508756,2.383318,0,0,0,29.59898,0,0,0,39.00008,100,0.191284,2.62165,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.297672,3.297672,0,0,0,3.297672,176.5287,2.350105,0,0,5.821338,3.471234,3.297672,0,0,0,29.59898,0,0,0,39.00008,100,0.191284,3.627439,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,20.25641,20.25641,12,0,3.372,20.25641,6.239901,0,0,1.922056,1.26398,8.690962,8.256414,0,0,0,29.59898,0,7.426982,-7.426982,31.17135,79.92638,0.191284,22.28205,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,7.826687,7.826687,12,0,3.372,7.826687,4.723084,0,0,0,0.369661,0,0,4.173313,3.964647,8.252202,22.172,4.334308,0,4.334308,35.28324,90.46966,0.1914113,8.609356,0.2957288,12,22.54166
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,14.68841,8.36,0,-1,0,8.36,0,0,6.328411,7.797252,0,8.8,8.36,0,0,3.917894,26.07287,0,8.8,-8.8,26.00722,66.68505,0.1914113,16.15725,0,0,26.07287
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.69567,17.27287,0,0,0,26.00722,66.68505,0.1914113,0,0,0,17.27287
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,9.642086,8.36,0,-1,0,8.36,0,0,1.282086,2.246294,0,8.8,8.36,0,0,13.69567,17.27287,0,8.8,-8.8,16.73121,42.90045,0.1914113,10.60629,0,0,17.27287
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.211523,4.211523,0,-1,0,4.211523,0,0,8.881784E-16,0,0,4.433181,4.211523,0,0,23.47345,8.472873,0,4.433181,-4.433181,12.05822,30.91846,0.1914113,4.632675,0,0,8.472873
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2317993,0.2317993,0,-1,0,0.2317993,0,0,2.775558E-17,0,0,0.2439993,0.2317993,0,0,28.39921,4.039691,0,0.2439993,-0.2439993,11.80103,30.25898,0.1914113,0.2549793,0,0,4.039691
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.565582,3.605908,0,-1,0,3.605908,0,0,0.9596741,1.416232,0,3.795692,3.605908,0,0,28.67032,3.795692,0,3.795692,-3.795692,7.800015,20,0.1914113,5.02214,0,0,3.795692
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.9599347,0,0,-1,0,0,0,0,0.9599347,1.055928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914113,1.055928,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.723678,0,0,-1,0,0,0,0,2.723678,2.996045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914113,2.996045,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.163849,0,0,-1,0,0,0,0,5.163849,5.680233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914113,5.680233,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,3.936272,0,0,-1,0,0,0,0,3.936272,4.329899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1914113,4.329899,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.401279,2.401279,11.20128,0,3.169924,2.401279,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916136,2.641407,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.944369,1.944369,10.74437,0,3.054325,1.944369,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1917781,2.138806,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.249698,7.249698,12,0,3.372,7.249698,34.83669,0,0,0,2.525555,0,0,4.750302,4.512787,16.16775,15.048,7.038342,0,7.038342,30.33916,77.79256,0.1919665,7.974668,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,6.500767,0,1.980694,0,0,0,0,0,2.953683,0,0,6.500767,6.175729,9.129412,21.38251,9.129412,0,9.129412,39.00008,100,0.1917477,0,2.362947,12,24.33619
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917477,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,10.68341,10.68341,3,0,1.095,10.68341,84.74915,0.9662978,0,0,9.054103,8.087805,7.683414,0,0,0,29.59898,0,0,0,39.00008,100,0.1917477,11.75176,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,7.940315,7.940315,3,0,1.095,7.940315,117.6168,4.138809,0,0,9.33914,5.200331,4.940315,0,0,0,29.59898,0,0,0,39.00008,100,0.1917477,8.734346,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,13.05701,13.05701,4.69701,0,1.524343,13.05701,83.60822,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917477,14.36271,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.284147,7.284147,0,0,0,7.284147,96.2076,8.881784E-16,0,0,7.007903,7.667523,7.284147,0,0,0,29.59898,0,0.6596206,-0.6596206,38.30478,98.21718,0.1917477,8.012562,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,14.79238,8.36,0,-1,0,8.36,41.34947,0,6.43238,7.911618,3.456815,8.8,8.36,0,0,0.7329118,28.93936,0,5.343184,-5.343184,32.67257,83.77564,0.1917477,16.27162,2.765452,0,32.39617
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.456085,7.456085,0,0,0,7.456085,24.23078,0,0,0,1.806668,7.848511,7.456085,0,0,6.669784,23.59617,0,6.041843,-6.041843,26.3039,67.44577,0.1917477,8.201694,1.445334,0,25.40284
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,13.63615,13.63615,12,0,3.372,13.63615,34.65194,0,0,0,4.725189,1.722262,1.636149,0,0,13.38294,17.55433,3.002928,0,3.002928,29.15273,74.75044,0.191812,14.99976,3.780152,12,22.27952
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.651613,3.651613,11.43008,0,3.22781,3.651613,60.03248,0,0,0,2.192154,0,0,7.778468,7.389544,10.38001,20.25697,9.581698,0,9.581698,38.24273,98.05808,0.191963,4.016774,1.753723,12,22.44912
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,22.93823,20.36,12,0,3.372,20.36,1.838746,0,2.578228,4.872051,0.3743687,8.8,8.36,0,0,0.7983164,28.88049,0,8.425632,-8.425632,29.36133,75.28532,0.191963,25.23205,0.299495,12,29.25486
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,21.11518,8.36,0,-1,0,8.36,0,0,12.75518,14.8667,0,8.8,8.36,0,0,10.16013,20.45486,0,8.8,-8.8,20.08532,51.50071,0.191963,23.2267,0,0,20.45486
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,13.0108,8.36,0,-1,0,8.36,0,0,4.6508,5.95188,0,8.8,8.36,0,0,19.93791,11.65486,0,8.8,-8.8,10.8093,27.71611,0.191963,14.31188,0,0,11.65486
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,8.630065,2.712119,0,-1,0,2.712119,0,0,5.917946,6.780952,0,2.854862,2.712119,0,0,29.71568,2.854862,0,2.854862,-2.854862,7.800015,20,0.191963,9.493072,0,0,2.854862
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.92371,0,0,-1,0,0,0,0,2.92371,3.216081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,3.216081,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.041313,0,0,-1,0,0,0,0,3.041313,3.345444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,3.345444,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.323752,0,0,-1,0,0,0,0,1.323752,1.456127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,1.456127,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.910669,0,0,-1,0,0,0,0,1.910669,2.101736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,2.101736,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.622171,0,0,-1,0,0,0,0,2.622171,2.884388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,2.884388,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.5787398,0,0,-1,0,0,0,0,0.5787398,0.6366138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,0.6366138,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3121972,0,0,-1,0,0,0,0,0.3121972,0.3434169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.191963,0.3434169,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.688988,2.688988,11.48899,0,3.242714,2.688988,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1921842,2.957887,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.005145,3.005145,11.80514,0,3.322702,3.005145,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.192429,3.305659,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6077713,0.6077713,9.407771,0,2.716166,0.6077713,367.8708,0,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1923621,0.6685484,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,15.13343,15.13343,12,0,3.372,15.13343,32.11065,0,0,0,4.859442,3.298343,3.133426,0,0,5.57194,24.58423,1.561099,0,1.561099,35.19506,90.24356,0.192395,16.64677,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.7980568,0.7980568,0,-1,0,0.7980568,1010.227,3.211285,0,0,8.062186,0.8400598,0.7980568,0,0,4.010841,25.98922,4.010841,0,4.010841,39.00008,100,0.192178,0.8778625,6.449749,0,34.05141
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.317791,5.317791,0,0,0,5.317791,196.4915,4.851331,0,0,10.44901,5.597674,5.317791,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,5.84957,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,10.81063,10.81063,3,0,1.095,10.81063,98.5842,2.435858,0,0,10.65757,8.221713,7.810627,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,11.89169,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5176301,0.5176301,0,0,0,0.5176301,2108.362,10.36864,0,0,10.91352,0.5448738,0.5176301,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,0.5693932,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,4.852633,4.852633,0,0,0,4.852633,225.6769,5.843237,0,0,10.95127,5.108036,4.852633,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,5.337897,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.445221,2.445221,0,-1,0,2.445221,378.3963,6.678709,0,0,9.252625,2.573916,2.445221,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,2.689743,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6360914,0.6360914,0,0,0,0.6360914,1298.372,7.589261,0,0,8.258831,0.6695699,0.6360914,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,0.6997006,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.6754091,0.6754091,0,0,0,0.6754091,930.1375,5.571276,0,0,6.282233,0.710957,0.6754091,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,0.7429501,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.276382,1.276382,0,0,0,1.276382,259.4787,1.968379,0,0,3.311939,1.34356,1.276382,0,0,0,29.59898,0,0,0,39.00008,100,0.192178,1.40402,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,6.624196,6.624196,0,0,0,6.624196,5.78859,0,0,0,0.3834476,6.972838,6.624196,0,0,0,29.59898,0,6.58939,-6.58939,32.05425,82.19022,0.192178,7.286616,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,16.92891,8.36,0,-1,0,8.36,0,0,8.56891,10.2618,0,8.8,8.36,0,0,7.321545,23.00959,0,8.8,-8.8,22.77824,58.40562,0.192178,18.6218,0,0,23.00959
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09932,14.20959,0,0,0,22.77824,58.40562,0.192178,0,0,0,14.20959
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,30.5407,8.36,0,-1,0,8.36,0,0,22.1807,25.23477,0,8.8,8.36,0,0,17.09932,14.20959,0,8.8,-8.8,13.50222,34.62101,0.192178,33.59477,0,0,14.20959
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.760457,0.760457,0,-1,0,0.760457,0,0,0,0,0,0.800481,0.760457,0,0,26.8771,5.409587,0,0.800481,-0.800481,12.65844,32.45747,0.192178,0.8365027,0,0,5.409587
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.9220226,0.9220226,0,-1,0,0.9220226,0,0,1.110223E-16,0,0,0.9705501,0.9220226,0,0,27.76652,4.609107,0,0.9705501,-0.9705501,11.63539,29.83428,0.192178,1.014225,0,0,4.609107
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.658253,3.456629,0,-1,0,3.456629,0,0,1.201625,1.66745,0,3.638556,3.456629,0,0,28.84491,3.638556,0,3.638556,-3.638556,7.800015,20,0.192178,5.124079,0,0,3.638556
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.088702,0,0,-1,0,0,0,0,1.088702,1.197572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192178,1.197572,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.632694,0,0,-1,0,0,0,0,3.632694,3.995964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192178,3.995964,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,3.819834,0,0,-1,0,0,0,0,3.819834,4.201818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192178,4.201818,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.742786,0,0,-1,0,0,0,0,3.742786,4.117064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192178,4.117064,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.976976,2.976976,11.77698,0,3.315575,2.976976,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924194,3.274674,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.35186,1.35186,10.15186,0,2.904421,1.35186,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1925318,1.487046,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.480091,2.480091,11.28009,0,3.189863,2.480091,96.26683,1.776357E-15,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1926039,2.7281,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.45331,5.45331,0,0,0,5.45331,80.9746,0,0,0,4.415796,5.740327,5.45331,0,0,5.420249,24.72075,0,1.324531,-1.324531,32.4618,83.23522,0.1926039,5.998642,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,14.90097,8.36,0,-1,0,8.36,72.93604,0,6.540968,8.031065,6.097454,8.8,8.36,0,0,6.891949,23.39622,0,2.702547,-2.702547,29.61307,75.93079,0.1926039,16.39106,4.877963,0,29.49368
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,14.64139,14.64139,12,0,3.372,14.64139,53.16801,0,0,0,7.784534,2.780408,2.641387,0,0,9.894779,20.69368,5.004126,0,5.004126,34.3604,88.10341,0.1927077,16.10553,6.227627,12,28.47821
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,23.5575,20.36,12,0,3.372,20.36,49.58643,0,3.197505,5.553255,10.0958,8.8,8.36,0,0,4.890653,25.19739,1.295797,0,1.295797,35.5897,91.25546,0.1926382,25.91326,8.076637,12,35.29319
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09077249,0.09077249,0,0,0,0.09077249,11797.8,7.018747,0,0,10.70915,0.09554999,0.09077249,0,0,3.594856,26.36361,3.594856,0,3.594856,39.00008,100,0.1924455,0.09984975,8.567323,0,37.07276
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.14618,2.14618,0,0,0,2.14618,443.4315,7.257701,0,0,9.516838,2.259137,2.14618,0,0,0,29.59898,0,0,0,39.00008,100,0.1924455,2.360798,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.05482,6.05482,0,-1,0,6.05482,120.4552,0.9198524,0,0,7.293347,6.373495,6.05482,0,0,0,29.59898,0,0,0,39.00008,100,0.1924455,6.660302,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,10.39979,10.39979,3.47718,0,1.215726,10.39979,70.06832,0,0,0,7.286959,7.286959,6.922611,0,0,0,29.59898,0,0,0,39.00008,100,0.1924455,11.43977,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.085368,7.085368,0,0,0,7.085368,74.26578,0,8.881784E-16,0,5.262003,7.458282,7.085368,0,0,0,29.59898,0,2.196278,-2.196278,36.685,94.06391,0.1924455,7.793904,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.607657,0.607657,0,0,0,0.607657,440.1897,0,0,0,2.674843,0.639639,0.607657,0,0,2.440309,27.4027,2.035204,0,2.035204,38.61576,99.01457,0.1923366,0.6684227,2.139874,0,30.07754
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,11.14672,11.14672,11.19737,0,3.168935,11.14672,3.156008,0,0,0,0.3517914,0,0,0.0506478,0.04811541,0.4051049,29.23438,0.3999068,0,0.3999068,38.99515,99.98736,0.1923453,12.26139,0.2814331,12,29.58618
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.005198063,29.5943,0,0,0,38.99515,99.98736,0.1923453,0,0,0,29.5943
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,15.34351,8.36,0,-1,0,8.36,0,0,6.98351,8.517861,0,8.8,8.36,0,0,0.005198063,29.5943,0,8.8,-8.8,29.71913,76.20275,0.1923453,16.87786,0,0,29.5943
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,16.94696,8.36,0,-1,0,8.36,0,0,8.586964,10.28166,0,8.8,8.36,0,0,9.782976,20.7943,0,8.8,-8.8,20.44312,52.41814,0.1923453,18.64166,0,0,20.7943
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.213995,2.213995,0,-1,0,2.213995,0,0,4.440892E-16,0,0,2.330522,2.213995,0,0,19.56075,11.9943,0,2.330522,-2.330522,17.98653,46.11922,0.1923453,2.435395,0,0,11.9943
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.121226,4.121226,0,-1,0,4.121226,0,0,0,0,0,4.338132,4.121226,0,0,22.15022,9.663778,0,4.338132,-4.338132,13.41374,34.39413,0.1923453,4.533348,0,0,9.663778
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97037,5.325646,0,0,0,13.41374,34.39413,0.1923453,0,0,0,5.325646
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.481071,2.481071,0,-1,0,2.481071,0,0,0,0,0,2.611654,2.481071,0,0,26.97037,5.325646,0,2.611654,-2.611654,10.66081,27.33537,0.1923453,2.729178,0,0,5.325646
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.87221,2.713992,0,0,0,10.66081,27.33537,0.1923453,0,0,0,2.713992
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5622805,0.5622805,0,-1,0,0.5622805,0,0,0,0,0,0.5918742,0.5622805,0,0,29.87221,2.713992,0,0.5918742,-0.5918742,10.03692,25.73565,0.1923453,0.6185086,0,0,2.713992
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.7415189,0.7415189,0,-1,0,0.7415189,0,0,1.110223E-16,0,0,0.7805462,0.7415189,0,0,30.52984,2.122118,0,0.7805462,-0.7805462,9.214156,23.62599,0.1923453,0.8156708,0,0,2.122118
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.7465619,0.7465619,0,0,0,0.7465619,0,0,1.110223E-16,0,0,0.7858546,0.7465619,0,0,31.39712,1.341572,0,0.7858546,-0.7858546,8.385793,21.50199,0.1923453,0.8212181,0,0,1.341572
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.421855,1.421855,10.22186,0,2.922129,1.421855,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.27029,0.5557169,8.36,0,8.36,16.31679,41.83783,0.1924624,1.56404,0,12,0.5557169
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,23.91029,8.079717,10.67749,0,10.67749,26.44634,67.811,0.192345,0,1.853992,12,10.39721
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.490049,7.490049,11.9801,0,3.366965,7.490049,70.21025,0,0,0,5.258782,0,0,4.490049,4.265547,13.2328,17.68946,9.524329,0,9.524329,35.48191,90.97909,0.192536,8.239054,4.207026,12,22.94824
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,3.981582,3.981582,0,-1,0,3.981582,171.6542,0,0,0,6.834553,4.191139,3.981582,0,0,3.70847,26.26135,2.643414,0,2.643414,37.98968,97.40923,0.1923957,4.37974,5.467642,0,33.09591
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.05536,8.05536,3,0,1.095,8.05536,133.5762,4.373555,0,0,10.76004,5.321431,5.055359,0,0,1.065056,28.64043,1.065056,0,1.065056,39.00008,100,0.1923392,8.860895,8.608033,12,39.40047
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,11.44733,11.44733,3.087326,0,1.117094,11.44733,100.1201,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923392,12.59206,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,6.96137,6.96137,0,0,0,6.96137,159.7077,3.790088,0,0,11.11785,7.327758,6.96137,0,0,0,29.59898,0,0,0,39.00008,100,0.1923392,7.657507,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,12.34156,12.34156,3.981558,0,1.343334,12.34156,80.59431,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1923392,13.57571,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,15.138,8.36,0,-1,0,8.36,96.5061,0,6.778004,8.291804,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1923392,16.6518,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1922961,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.675117,4.675117,0,0,0,4.675117,102.1724,0,0,0,4.776678,4.921176,4.675117,0,0,0,29.59898,0,0.1444977,-0.1444977,38.84776,99.60945,0.1922961,5.142629,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,16.05254,16.05254,12,0,3.372,16.05254,16.74303,8.881784E-16,0,0,2.687682,4.265832,4.05254,0,0,0.160553,29.45448,0,1.57815,-1.57815,37.18425,95.34403,0.1922961,17.65779,2.150146,12,32.14216
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,13.52405,13.52405,12,0,3.372,13.52405,2.595634,4.440892E-16,0,0,0.3510348,1.604263,1.52405,0,0,1.914053,27.87633,0,1.253228,-1.253228,35.86323,91.95682,0.1922961,14.87645,0.2808279,12,28.22737
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,23.07946,8.36,0,-1,0,8.36,0,0,14.71947,17.02741,0,8.8,8.36,0,0,3.306529,26.6231,0,8.8,-8.8,26.58722,68.17221,0.1922961,25.38741,0,0,26.6231
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.184564,8.184564,0,-1,0,8.184564,0,0,1.776357E-15,0.6430201,0,8.61533,8.184564,0,0,13.08431,17.8231,0,8.61533,-8.61533,17.50586,44.88673,0.1922961,9.00302,0,0,17.8231
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.65689,9.207772,0,0,0,17.50586,44.88673,0.1922961,0,0,0,9.207772
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3500672,0.3500672,0,-1,0,0.3500672,0,0,0,0,0,0.3684917,0.3500672,0,0,22.65689,9.207772,0,0.3684917,-0.3684917,17.11744,43.89077,0.1922961,0.3850739,0,0,9.207772
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.062294,3.062294,0,-1,0,3.062294,0,0,4.440892E-16,0,0,3.223467,3.062294,0,0,23.06633,8.83928,0,3.223467,-3.223467,13.7196,35.1784,0.1922961,3.368523,0,0,8.83928
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.8788691,0.8788691,0,-1,0,0.8788691,0,0,1.110223E-16,0,0,0.9251254,0.8788691,0,0,26.64796,5.615813,0,0.9251254,-0.9251254,12.74443,32.67797,0.1922961,0.966756,0,0,5.615813
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.041247,3.041247,0,-1,0,3.041247,0,0,0,0,0,3.201313,3.041247,0,0,27.67588,4.690688,0,3.201313,-3.201313,9.369955,24.02548,0.1922961,3.345372,0,0,4.690688
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.178226,1.414906,0,-1,0,1.414906,0,0,0.76332,0.9811426,0,1.489375,1.414906,0,0,31.23289,1.489375,0,1.489375,-1.489375,7.800015,20,0.1922961,2.396049,0,0,1.489375
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,5.85442,0,0,-1,0,0,0,0,5.85442,6.439862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922961,6.439862,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.437646,0,0,-1,0,0,0,0,2.437646,2.68141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922961,2.68141,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1922961,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1922931,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1921666,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,4.805186,4.805186,12,0,3.372,4.805186,104.025,0,0,0,4.998593,0,0,7.194814,6.835073,30.44084,2.202225,11.83367,0,11.83367,21.34777,54.73775,0.1922369,5.285704,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.207397,6.207397,0,-1,0,6.207397,130.817,0,0,0,8.12033,6.534101,6.207397,0,0,18.60717,12.85252,1.586228,0,1.586228,22.85259,58.59628,0.1921532,6.828136,6.496264,0,20.97285
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,8.662423,8.662423,12,0,3.372,8.662423,109.3308,0,0,0,9.470695,0,0,3.337577,3.170698,17.02094,14.28013,12.64139,0,12.64139,34.84527,89.34668,0.1921808,9.528666,7.576556,12,23.75083
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,8.818074,8.818074,4.337675,0,1.433432,8.818074,103.149,0,0,0,9.095757,4.716209,4.480399,0,0,4.379549,25.65738,4.379549,0,4.379549,39.00008,100,0.1920537,9.699882,7.276606,12,34.75314
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920537,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,13.95884,13.95884,5.598837,0,1.752506,13.95884,78.75288,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920537,15.35472,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,7.810556,7.810556,0,-1,0,7.810556,109.8101,0.3551446,0,0.2316114,8.576782,8.221638,7.810556,0,0,0,29.59898,0,0,0,39.00008,100,0.1920537,8.591612,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.50451,7.50451,0,0,0,7.50451,86.89022,0,0,0,6.520686,7.899485,7.50451,0,0,0,29.59898,0,1.378799,-1.378799,37.5467,96.27338,0.1920537,8.254961,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,6.973107,6.973107,0,0,0,6.973107,76.02975,0,0,0,5.301636,7.340113,6.973107,0,0,1.531999,28.22018,0,2.038477,-2.038477,35.39795,90.7638,0.1920537,7.670418,4.241309,0,33.52182
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,0,0,0,2.474033,0,0,0,0,3.796974,26.1817,2.474033,0,2.474033,37.74503,96.78192,0.1919241,0,1.979226,0,28.65574
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0,0,0,0.3404425,0,0,0,0,1.322941,28.40833,0.3404425,0,0.3404425,38.068,97.61005,0.1919062,0,0.272354,0,28.74877
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.2352,5.2352,0,-1,0,5.2352,0,0,0,0,0,5.510737,5.2352,0,0,0.9824985,28.71473,0,5.510737,-5.510737,32.25917,82.71566,0.1919062,5.75872,0,0,28.71473
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,34.73777,8.36,0,-1,0,8.36,0,0,26.37778,29.85155,0,8.8,8.36,0,0,7.10554,23.20399,0,8.8,-8.8,22.98316,58.93105,0.1919062,38.21155,0,0,23.20399
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,11.92314,8.36,0,-1,0,8.36,0,0,3.563144,4.755459,0,8.8,8.36,0,0,16.88332,14.40399,0,8.8,-8.8,13.70714,35.14645,0.1919062,13.11546,0,0,14.40399
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.347351,5.323792,0,-1,0,5.323792,0,0,0.02355829,0.5582934,0,5.603992,5.323792,0,0,26.66109,5.603992,0,5.603992,-5.603992,7.800015,20,0.1919062,5.882086,0,0,5.603992
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.056177,0,0,-1,0,0,0,0,2.056177,2.261795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,2.261795,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.6169,0,0,-1,0,0,0,0,3.6169,3.97859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,3.97859,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.916929,0,0,-1,0,0,0,0,1.916929,2.108622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,2.108622,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.258444,0,0,-1,0,0,0,0,3.258444,3.584288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,3.584288,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919062,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1919048,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,5.717142,5.717142,12,0,3.372,5.717142,50.96031,0,0,0,2.913473,0,0,6.282858,5.968715,32.86081,0.02425193,8.882189,0,8.882189,16.25196,41.67162,0.1921295,6.288856,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.014452,9.014452,12,0,3.372,9.014452,57.56208,-4.440892E-16,0,0,5.188906,0,0,2.985548,2.836271,23.97862,8.018222,8.025177,0,8.025177,23.86531,61.19299,0.192315,9.915896,4.151124,12,13.20713
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,10.30843,8.36,0,-1,0,8.36,98.20105,0,1.948432,2.979276,8.209608,8.8,8.36,0,0,15.95344,15.24088,0,0.5903922,-0.5903922,23.24299,59.59728,0.192315,11.33928,6.567686,0,23.45049
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,4.72861,4.72861,0,0,0,4.72861,171.448,0,0,0,8.107109,4.977484,4.72861,0,0,16.60943,14.65049,3.129625,0,3.129625,26.21201,67.21014,0.1921517,5.201471,6.485687,0,22.7576
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.547922,5.547922,0,0,0,5.547922,178.0635,0,0,0,9.878822,5.839918,5.547922,0,0,13.47981,17.46715,4.038905,0,4.038905,30.04365,77.03485,0.1919414,6.102714,7.903058,0,27.34597
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,8.276813,8.276813,6.399616,0,1.955103,8.276813,137.9384,0,0,0,11.4169,1.975996,1.877197,0,0,9.440903,21.10217,9.440903,0,9.440903,39.00008,100,0.1917098,9.104493,9.133519,12,32.51907
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,6.823916,6.823916,0,0,0,6.823916,159.9073,3.72887,0,0,10.91194,7.18307,6.823916,0,0,0,29.59898,0,0,0,39.00008,100,0.1917098,7.506309,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.9925327,0.9925327,0,-1,0,0.9925327,958.1157,8.464841,0,0,9.509612,1.044771,0.9925327,0,0,0,29.59898,0,0,0,39.00008,100,0.1917098,1.091786,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,9.28061,9.28061,3,0,1.095,9.28061,80.72625,0.88072,0,0,7.491889,6.611169,6.280611,0,0,0,29.59898,0,0,0,39.00008,100,0.1917098,10.20867,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.999458,2.999458,0,0,0,2.999458,189.1311,2.515584,0,0,5.672909,3.157325,2.999458,0,0,0,29.59898,0,0,0,39.00008,100,0.1917098,3.299404,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917098,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.151173,7.151173,0,0,0,7.151173,4.719604,0,8.881784E-16,0,0.337507,7.52755,7.151173,0,0,0,29.59898,0,7.190043,-7.190043,31.42111,80.56678,0.1917098,7.86629,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.40879,1.40879,0,-1,0,1.40879,0,0,2.220446E-16,0,0,1.482937,1.40879,0,0,7.988937,22.40894,0,1.482937,-1.482937,29.85795,76.55871,0.1917098,1.549669,0,0,22.40894
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.525416,3.525416,0,-1,0,3.525416,0,0,4.440892E-16,0,0,3.710964,3.525416,0,0,9.636644,20.926,0,3.710964,-3.710964,25.94625,66.52872,0.1917098,3.877957,0,0,20.926
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,5.804624,5.804624,0,-1,0,5.804624,0,0,8.881784E-16,0,0,6.110131,5.804624,0,0,13.75994,17.21503,0,6.110131,-6.110131,19.50561,50.01429,0.1917098,6.385087,0,0,17.21503
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.355942,1.355942,0,-1,0,1.355942,0,0,0,0,0,1.427308,1.355942,0,0,20.54897,11.1049,0,1.427308,-1.427308,18.0011,46.15657,0.1917098,1.491537,0,0,11.1049
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.854813,1.854813,0,-1,0,1.854813,0,0,2.220446E-16,0,0,1.952435,1.854813,0,0,22.13487,9.677595,0,1.952435,-1.952435,15.94305,40.87953,0.1917098,2.040295,0,0,9.677595
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.721648,2.721648,0,-1,0,2.721648,0,0,0,0,0,2.864892,2.721648,0,0,24.30424,7.725161,0,2.864892,-2.864892,12.92319,33.13631,0.1917098,2.993813,0,0,7.725161
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.905544,1.905544,0,-1,0,1.905544,0,0,0,0,0,2.005836,1.905544,0,0,27.48746,4.860268,0,2.005836,-2.005836,10.80885,27.71495,0.1917098,2.096098,0,0,4.860268
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.061014,1.061014,0,-1,0,1.061014,0,0,2.220446E-16,0,0,1.116857,1.061014,0,0,29.71616,2.854432,0,1.116857,-1.116857,9.63158,24.69631,0.1917098,1.167116,0,0,2.854432
