Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.252723,1.252723,0,-1,0,1.252723,0,0,0,0,0,1.318656,1.252723,0,0,30.95712,1.737575,0,1.318656,-1.318656,8.241595,21.13225,0.1917098,1.377995,0,0,1.737575
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.022838,0.3979729,0,-1,0,0.3979729,0,0,1.624865,1.827149,0,0.4189189,0.3979729,0,0,32.42229,0.4189189,0,0.4189189,-0.4189189,7.800015,20,0.1917098,2.225122,0,0,0.4189189
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.374123,2.374123,11.17412,0,3.163053,2.374123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1918973,2.611535,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.306927,2.306927,11.10693,0,3.146053,2.306927,5.411145,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1920724,2.53762,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.461585,5.461585,12,0,3.372,5.461585,29.18116,0,0,0,1.593754,0,0,6.538415,6.211494,16.04292,15.16035,7.805249,0,7.805249,31.18513,79.96172,0.1922777,6.007743,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.443069,4.443069,8.11167,0,2.388252,4.443069,98.49023,0,0,0,4.375989,0,0,3.6686,3.48517,8.237674,22.18507,7.861159,0,7.861159,38.64289,99.08412,0.1922577,4.887377,3.500791,12,26.56106
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.737683,0,0,5.114197,0,0,0,0,0.3765142,29.26011,0.3765142,0,0.3765142,39.00008,100,0.1922383,0,4.091358,0,34.37431
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,8.384479,8.384479,3,0,1.095,8.384479,90.60617,1.928983,0,0,7.596855,5.667872,5.384479,0,0,0,29.59898,0,0,0,39.00008,100,0.1922383,9.222926,6.077484,12,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,11.81271,11.81271,4.727228,0,1.531989,11.81271,63.1388,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1922383,12.99399,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,7.543066,7.543066,0,0,0,7.543066,73.90852,0,0,0,5.574968,7.940069,7.543066,0,0,0,29.59898,0,2.365101,-2.365101,36.50704,93.60761,0.1922383,8.297373,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,12.8082,12.8082,7.533941,0,2.242087,12.8082,63.86332,8.881784E-16,0,0,8.179741,5.551851,5.274259,0,0,2.62789,27.23388,2.62789,0,2.62789,39.00008,100,0.192291,14.08902,6.543793,12,35.41362
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.080313,2.080313,0,-1,0,2.080313,435.5879,6.871787,0,0,9.061589,2.189803,2.080313,0,0,0,29.59898,0,0,0,39.00008,100,0.192291,2.288344,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.192291,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.101459,9.101459,4.930844,0,1.583504,9.101459,48.23534,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.192291,10.0116,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,7.710039,7.710039,5.44977,0,1.714792,7.710039,30.85885,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.192291,8.481043,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,5.79525,5.79525,0,0,0,5.79525,5.380832,0,0,0,0.3118327,6.100264,5.79525,0,0,0,29.59898,0,5.788431,-5.788431,32.89854,84.35505,0.192291,6.374775,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,19.43728,8.36,0,-1,0,8.36,0,0,11.07728,13.02101,0,8.8,8.36,0,0,6.43159,23.81055,0,8.8,-8.8,23.62252,60.57045,0.192291,21.38101,0,0,23.81055
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,13.75931,8.36,0,-1,0,8.36,0,0,5.399306,6.775236,0,8.8,8.36,0,0,16.20937,15.01055,0,8.8,-8.8,14.34651,36.78584,0.192291,15.13524,0,0,15.01055
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,14.24235,5.90002,0,-1,0,5.90002,0,0,8.342333,9.766568,0,6.210547,5.90002,0,0,25.98714,6.210547,0,6.210547,-6.210547,7.800015,20,0.192291,15.66659,0,0,6.210547
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.805413,0,0,-1,0,0,0,0,1.805413,1.985955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,1.985955,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.5802236,0,0,-1,0,0,0,0,0.5802236,0.6382459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,0.6382459,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3513466,0,0,-1,0,0,0,0,0.3513466,0.3864812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,0.3864812,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2447805,0,0,-1,0,0,0,0,0.2447805,0.2692585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,0.2692585,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.8733558,0,0,-1,0,0,0,0,0.8733558,0.9606914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192291,0.9606914,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.699814,2.699814,11.49981,0,3.245453,2.699814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1924998,2.969795,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.200014,4.200014,12,0,3.372,4.200014,3.839758,0,0,0,0.1612704,0,0,7.799986,7.409987,24.52775,7.524,7.571258,0,7.571258,22.91373,58.75304,0.1927073,4.620015,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.235004,6.235004,12,0,3.372,6.235004,18.60278,0,0,0,1.159884,0,0,5.764996,5.476746,16.9565,14.33813,6.63663,0,6.63663,29.20979,74.89676,0.1928807,6.858505,0.9279072,12,15.49802
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.343935,6.343935,12,0,3.372,6.343935,36.43348,0,0,0,2.311317,0,0,5.656065,5.373261,10.31987,20.3111,7.684578,0,7.684578,36.50002,93.58961,0.1930732,6.978329,1.849053,12,22.62242
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7528662,0.7528662,0,-1,0,0.7528662,796.0334,2.565287,0,0,5.993066,0.7924907,0.7528662,0,0,2.635288,27.22722,2.635288,0,2.635288,39.00008,100,0.1929382,0.8281528,4.794453,0,33.22028
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.617398,3.617398,0,0,0,3.617398,278.004,6.248721,0,0,10.05651,3.807787,3.617398,0,0,0,29.59898,0,0,0,39.00008,100,0.1929382,3.979137,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929382,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,12.46701,12.46701,4.107006,0,1.375073,12.46701,99.57304,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929382,13.71371,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.010505,5.010505,0,0,0,5.010505,152.412,2.362394,0,0,7.63661,5.274216,5.010505,0,0,0,29.59898,0,0,0,39.00008,100,0.1929382,5.511556,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,19.64565,8.36,0,-1,0,8.36,82.96602,0,11.28565,13.25021,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1929382,21.61021,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,4.825561,4.825561,0,0,0,4.825561,99.78695,0,0,0,4.815279,5.079537,4.825561,0,0,2.071157,27.73494,0,0.2642578,-0.2642578,36.75665,94.24764,0.1929382,5.308117,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,12.26106,12.26106,10.66398,0,3.033987,12.26106,32.99805,8.881784E-16,0,0,4.04591,1.681134,1.597077,0,0,2.364777,27.47068,2.364777,0,2.364777,39.00008,100,0.1929847,13.48716,3.236728,12,31.51659
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929847,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.510944,4.510944,0,0,0,4.510944,7.083454,0,1.776357E-15,0,0.3195306,4.748362,4.510944,0,0,0,29.59898,0,4.428832,-4.428832,34.33168,88.02977,0.1929847,4.962039,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,11.52963,8.36,0,-1,0,8.36,0,0,3.169633,4.322596,0,8.8,8.36,0,0,4.920924,25.17015,0,8.8,-8.8,25.05567,64.24516,0.1929847,12.6826,0,0,25.17015
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.506907,3.506907,0,-1,0,3.506907,0,0,4.440892E-16,0,0,3.691481,3.506907,0,0,14.6987,16.37015,0,3.691481,-3.691481,21.1645,54.26785,0.1929847,3.857598,0,0,16.37015
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,18.31464,8.36,0,-1,0,8.36,0,0,9.954643,11.78611,0,8.8,8.36,0,0,18.80035,12.67867,0,8.8,-8.8,11.88849,30.48324,0.1929847,20.14611,0,0,12.67867
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.92244,1.92244,0,-1,0,1.92244,0,0,4.440892E-16,0,0,2.023621,1.92244,0,0,28.57812,3.878665,0,2.023621,-2.023621,9.755404,25.01381,0.1929847,2.114684,0,0,3.878665
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.046149,1.046149,0,-1,0,1.046149,0,0,2.220446E-16,0,0,1.101209,1.046149,0,0,30.82659,1.855044,0,1.101209,-1.101209,8.594627,22.03746,0.1929847,1.150764,0,0,1.855044
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.05016,0.7538348,0,0,0,8.594627,22.03746,0.1929847,0,0,0,0.7538348
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.257116,0.7161431,0,-1,0,0.7161431,0,0,2.540972,2.866684,0,0.7538348,0.7161431,0,0,32.05016,0.7538348,0,0.7538348,-0.7538348,7.800015,20,0.1929847,3.582827,0,0,0.7538348
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.173434,0,0,-1,0,0,0,0,3.173434,3.490777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929847,3.490777,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.53863,0,0,-1,0,0,0,0,1.53863,1.692493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929847,1.692493,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.03124,0,0,-1,0,0,0,0,3.03124,3.334364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929847,3.334364,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929847,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.550203,1.550203,10.3502,0,2.954602,1.550203,11.09248,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1930957,1.705224,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,6.661328,6.661328,12,0,3.372,6.661328,32.15625,0,0,0,2.142034,0,0,5.338672,5.071738,24.3558,7.678761,7.213772,0,7.213772,22.73772,58.30174,0.1932753,7.327461,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.512668,6.512668,12,0,3.372,6.512668,80.80267,0,0,0,5.26241,0,0,5.487332,5.212965,17.14202,14.17115,10.47538,0,10.47538,32.67554,83.78326,0.1934084,7.163935,4.209928,12,19.43357
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.228773,1.228773,0,-1,0,1.228773,712.108,0.7900968,0,0,8.750193,1.293446,1.228773,0,0,6.66665,23.59899,6.66665,0,6.66665,39.00008,100,0.1930694,1.351651,7.000154,0,32.34919
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,12.62362,12.62362,4.263625,0,1.414697,12.62362,82.12897,1.567653,0,0,10.36765,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,13.88599,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.238969,4.238969,0,0,0,4.238969,264.6947,6.758255,0,0,11.22033,4.462073,4.238969,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,4.662866,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,4.918493,4.918493,0,0,0,4.918493,238.0436,6.530797,0,0,11.70816,5.177361,4.918493,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,5.410342,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,6.665744,6.665744,0,0,0,6.665744,148.0422,2.851539,0,0,9.868112,7.016572,6.665744,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,7.332318,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.135218,6.135218,0,-1,0,6.135218,159.7386,3.342187,0,0,9.800311,6.458124,6.135218,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,6.74874,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,9.893499,9.893499,5.510808,0,1.730235,9.893499,46.6302,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,10.88285,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930694,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.118434,4.118434,0,0,0,4.118434,7.736478,0,8.881784E-16,0,0.3186217,4.335194,4.118434,0,0,0,29.59898,0,4.016572,-4.016572,34.76624,89.14403,0.1930694,4.530277,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,5.667169,5.667169,0,-1,0,5.667169,0,0,0,0,0,5.965441,5.667169,0,0,4.462858,25.58241,0,5.965441,-5.965441,28.47811,73.02065,0.1930694,6.233886,0,0,25.58241
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,13.88595,8.36,0,-1,0,8.36,0,0,5.52595,6.914545,0,8.8,8.36,0,0,11.09113,19.61697,0,8.8,-8.8,19.2021,49.23605,0.1930694,15.27454,0,0,19.61697
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.8689,10.81697,0,0,0,19.2021,49.23605,0.1930694,0,0,0,10.81697
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.377446,3.377446,0,-1,0,3.377446,0,0,4.440892E-16,0,0,3.555207,3.377446,0,0,20.8689,10.81697,0,3.555207,-3.555207,15.45458,39.62705,0.1930694,3.715191,0,0,10.81697
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.471529,1.471529,0,-1,0,1.471529,0,0,2.220446E-16,0,0,1.548977,1.471529,0,0,24.81913,7.261759,0,1.548977,-1.548977,13.82182,35.44048,0.1930694,1.618681,0,0,7.261759
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.39782,5.39782,0,-1,0,5.39782,0,0,8.881784E-16,0.5104603,0,5.681916,5.39782,0,0,26.54022,5.712781,0,5.681916,-5.681916,7.83255,20.08342,0.1930694,5.937603,0,0,5.712781
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5193825,0.02932172,0,-1,0,0.02932172,0,0,0.4900608,0.541999,0,0.03086497,0.02932172,0,0,32.85346,0.03086497,0,0.03086497,-0.03086497,7.800015,20,0.1930694,0.5713208,0,0,0.03086497
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.098335,0,0,-1,0,0,0,0,2.098335,2.308168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930694,2.308168,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930694,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,5.997986,0,0,-1,0,0,0,0,5.997986,6.597785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930694,6.597785,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.7432451,0.7432451,9.543245,0,2.750441,0.7432451,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931285,0.8175697,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.312998,1.312998,10.113,0,2.894588,1.312998,4.152112,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1932265,1.444298,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,13.62133,13.62133,12,0,3.372,13.62133,20.14127,0,0,0,2.743509,1.706663,1.62133,0,0,16.11324,15.09706,1.036846,0,1.036846,24.69736,63.32644,0.1932466,14.98346,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,9.779395,9.779395,12,0,3.372,9.779395,58.25997,0,0,0,5.697473,0,0,2.220605,2.109575,15.07639,16.03023,7.807047,0,7.807047,32.10378,82.31721,0.193413,10.75733,4.557978,12,21.7277
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.568036,2.568036,0,-1,0,2.568036,307.3319,0,0,0,7.892395,2.703196,2.568036,0,0,7.269343,23.05657,5.189199,0,5.189199,37.02668,94.94002,0.1931512,2.82484,6.313916,0,30.94897
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,7.592092,7.592092,0,0,0,7.592092,132.6716,0.0007326718,0,0,10.07255,7.991675,7.592092,0,0,2.080144,27.72685,2.080144,0,2.080144,39.00008,100,0.1930464,8.3513,8.058042,0,37.7994
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,9.359079,9.359079,3,0,1.095,9.359079,102.8664,2.933585,0,0,9.627353,6.693768,6.35908,0,0,0,29.59898,0,0,0,39.00008,100,0.1930464,10.29499,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.00307,10.00307,3,0,1.095,10.00307,100.3665,2.668082,0,0,10.03974,7.371657,7.003075,0,0,0,29.59898,0,0,0,39.00008,100,0.1930464,11.00338,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.532727,5.532727,0,0,0,5.532727,182.3899,4.26721,0,0,10.09113,5.823924,5.532727,0,0,0,29.59898,0,0,0,39.00008,100,0.1930464,6.086,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.622424,1.622424,0,-1,0,1.622424,616.1569,8.288863,0,0,9.996678,1.707815,1.622424,0,0,0,29.59898,0,0,0,39.00008,100,0.1930464,1.784667,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.8492188,0.8492188,0,0,0,0.8492188,854.2039,6.360145,0,0,7.254059,0.8939145,0.8492188,0,0,0,29.59898,0,0,0,39.00008,100,0.1930464,0.9341406,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,7.832885,7.832885,3.679586,0,1.266935,7.832885,55.8146,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.1930464,8.616174,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.572426,5.572426,0,0,0,5.572426,50.19731,0,0,0,2.797208,5.865712,5.572426,0,0,0,29.59898,0,3.068504,-3.068504,35.76559,91.70646,0.1930464,6.129669,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,9.363856,9.363856,12,0,3.372,9.363856,3.34652,0,0,0,0.3133633,0,0,2.636144,2.504337,3.409449,26.53047,2.8177,0,2.8177,38.43869,98.56056,0.1931196,10.30024,0.2506907,12,26.84384
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.518633,1.518633,0,-1,0,1.518633,0,0,2.220446E-16,0,0,1.598562,1.518633,0,0,0.5917488,29.0664,0,1.598562,-1.598562,36.75366,94.23997,0.1931196,1.670497,0,0,29.0664
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.563996,6.563996,0,-1,0,6.563996,0,0,8.881784E-16,0,0,6.90947,6.563996,0,0,2.367928,27.46784,0,6.90947,-6.90947,29.47044,75.56509,0.1931196,7.220396,0,0,27.46784
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,8.757859,8.36,0,-1,0,8.36,0,0,0.3978594,1.273645,0,8.8,8.36,0,0,10.04512,20.55837,0,8.8,-8.8,20.19443,51.78048,0.1931196,9.633645,0,0,20.55837
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.487116,3.487116,0,-1,0,3.487116,0,0,4.440892E-16,0,0,3.670649,3.487116,0,0,19.8229,11.75837,0,3.670649,-3.670649,16.32523,41.85947,0.1931196,3.835828,0,0,11.75837
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,3.953057,3.953057,0,-1,0,3.953057,0,0,4.440892E-16,0,0,4.161112,3.953057,0,0,23.90139,8.087724,0,4.161112,-4.161112,11.93903,30.61283,0.1931196,4.348362,0,0,8.087724
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.685247,1.685247,0,-1,0,1.685247,0,0,2.220446E-16,0,0,1.773944,1.685247,0,0,28.52485,3.926612,0,1.773944,-1.773944,10.06913,25.81822,0.1931196,1.853772,0,0,3.926612
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4959,2.152668,0,0,0,10.06913,25.81822,0.1931196,0,0,0,2.152668
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.554917,2.045034,0,-1,0,2.045034,0,0,1.509883,1.865375,0,2.152668,2.045034,0,0,30.4959,2.152668,0,2.152668,-2.152668,7.800015,20,0.1931196,3.910409,0,0,2.152668
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.641171,0,0,-1,0,0,0,0,3.641171,4.005288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931196,4.005288,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.227495,0,0,-1,0,0,0,0,1.227495,1.350245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931196,1.350245,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931196,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.626036,3.626036,11.9378,0,3.356263,3.626036,5.245412,0,0,0,0.1902006,0,0,8.311765,7.896176,32.88775,0,8.086376,0,8.086376,15.47143,39.67024,0.1933342,3.98864,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,4.822879,4.822879,12,0,3.372,4.822879,46.17916,0,0,0,2.227165,0,0,7.177121,6.818264,24.80138,7.277739,9.045429,0,9.045429,24.05267,61.6734,0.1935368,5.305167,1.781732,12,9.504904
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,12.72946,12.72946,12,0,3.372,12.72946,42.21161,0,0,0,5.373311,0.7678543,0.7294616,0,0,15.75595,15.41863,4.605456,0,4.605456,28.42179,72.87625,0.1936245,14.00241,4.298648,12,20.79194
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.201359,4.201359,0,-1,0,4.201359,191.8285,0,0,0,8.059405,4.422483,4.201359,0,0,11.15049,19.56354,3.636922,0,3.636922,31.87208,81.72312,0.1934423,4.621495,6.447524,0,27.62294
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.07516,10.07516,8.30212,0,2.436436,10.07516,93.09953,0,0,0,9.37993,1.86636,1.773042,0,0,7.513569,22.83677,7.513569,0,7.513569,39.00008,100,0.1934519,11.08268,7.503943,12,32.21669
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,19.25277,19.25277,10.89277,0,3.091871,19.25277,54.33832,1.661631,0,0.8180464,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1934519,21.17805,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,9.717981,9.717981,3,0,1.095,9.717981,104.3283,3.067042,0,0,10.1386,7.071559,6.717981,0,0,0,29.59898,0,0,0,39.00008,100,0.1934519,10.68978,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.629173,1.629173,0,0,0,1.629173,541.5933,7.108574,0,0,8.823493,1.714919,1.629173,0,0,0,29.59898,0,0,0,39.00008,100,0.1934519,1.792091,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,6.718037,6.718037,0,-1,0,6.718037,139.0571,2.270287,0,0,9.341905,7.071618,6.718037,0,0,0,29.59898,0,0,0,39.00008,100,0.1934519,7.38984,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,8.570516,8.570516,3,0,1.095,8.570516,75.41531,0.5997799,0,0,6.46348,5.8637,5.570515,0,0,0,29.59898,0,0,0,39.00008,100,0.1934519,9.427567,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,15.30238,15.30238,10.24178,0,2.927171,15.30238,34.8112,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1934519,16.83261,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.009257,6.009257,0,0,0,6.009257,35.6642,0,8.881784E-16,0,2.143154,6.325534,6.009257,0,0,0,29.59898,0,4.182381,-4.182381,34.59146,88.69588,0.1934519,6.610183,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,19.86313,19.86313,12,0,3.372,19.86313,1.555755,0,0,1.489445,0.3090217,8.276981,7.863132,0,0,4.647089,25.4166,0,7.967959,-7.967959,26.1925,67.16011,0.1934519,21.84945,0.2472174,12,25.72562
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,6.793455,6.793455,0,-1,0,6.793455,0,0,8.881784E-16,0,0,7.151005,6.793455,0,0,13.50038,17.44864,0,7.151005,-7.151005,18.65467,47.8324,0.1934519,7.4728,0,0,17.44864
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,19.39013,8.36,0,-1,0,8.36,0,0,11.03013,12.96914,0,8.8,8.36,0,0,21.44594,10.29763,0,8.8,-8.8,9.378659,24.0478,0.1934519,21.32914,0,0,10.29763
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.22372,1.497633,0,0,0,9.378659,24.0478,0.1934519,0,0,0,1.497633
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.311424,1.311424,0,-1,0,1.311424,0,0,2.220446E-16,0.01981481,0,1.380446,1.311424,0,0,31.22372,1.497633,0,1.380446,-1.380446,7.923542,20.31673,0.1934519,1.442566,0,0,1.497633
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3076613,0.1113276,0,-1,0,0.1113276,0,0,0.1963337,0.2270999,0,0.1171869,0.1113276,0,0,32.75755,0.1171869,0,0.1171869,-0.1171869,7.800015,20,0.1934519,0.3384275,0,0,0.1171869
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.415036,0,0,-1,0,0,0,0,2.415036,2.65654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934519,2.65654,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.591941,0,0,-1,0,0,0,0,1.591941,1.751136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934519,1.751136,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.667329,0,0,-1,0,0,0,0,1.667329,1.834062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934519,1.834062,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.048943,0,0,-1,0,0,0,0,1.048943,1.153838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934519,1.153838,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.090856,0,0,-1,0,0,0,0,1.090856,1.199942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934519,1.199942,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.393322,4.393322,12,0,3.372,4.393322,0,0,0,0,0,0,0,7.606678,7.226344,32.88775,0,7.226344,0,7.226344,14.65553,37.5782,0.1936427,4.832654,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.449905,2.449905,11.24991,0,3.182226,2.449905,7.966279,0,0,0,0.1951663,0,0,8.8,8.36,25.66141,6.50371,8.555166,0,8.555166,22.77167,58.38878,0.1938131,2.694896,0.156133,12,6.698876
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,9.419339,9.419339,12,0,3.372,9.419339,22.06421,0,0,0,2.078303,0,0,2.58066,2.451627,17.10624,14.20336,4.529931,0,4.529931,27.06914,69.40791,0.1939165,10.36127,1.662643,12,16.28166
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,11.06282,11.06282,12,0,3.372,11.06282,52.55257,0,0,0,5.813797,0,0,0.9371797,0.8903207,12.57631,18.2803,6.704117,0,6.704117,33.42923,85.71579,0.1940489,12.1691,4.651037,12,24.09409
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.081755,5.081755,0,-1,0,5.081755,156.5905,0,0,0,7.957546,5.349216,5.081755,0,0,5.872195,24.314,2.608331,0,2.608331,35.90371,92.0606,0.1939192,5.589931,6.366037,0,32.27155
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,7.782765,7.782765,3,0,1.095,7.782765,131.9848,1.973711,0,0,10.27206,5.03449,4.782765,0,0,3.263864,26.6615,3.263864,0,3.263864,39.00008,100,0.1937571,8.561042,8.217651,12,36.93356
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,8.421978,8.421978,3,0,1.095,8.421978,112.2447,3.745876,0,0,9.453222,5.707345,5.421978,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,9.264176,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.517621,7.517621,0,0,0,7.517621,146.0826,3.068653,0,0,10.98194,7.913285,7.517621,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,8.269383,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.480923,7.480923,0,0,0,7.480923,146.1409,3.058033,0,0,10.93269,7.874655,7.480923,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,8.229015,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,13.15519,8.36,0,-1,0,8.36,107.393,0.1780558,4.795194,6.110713,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,14.47071,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,12.50238,12.50238,5.508692,0,1.729699,12.50238,58.88301,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,13.75262,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,9.180161,9.180161,4.705725,0,1.526548,9.180161,51.30555,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,10.09818,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937571,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,28.95112,20.36,12,0,3.372,20.36,1.510677,0,8.591117,11.48623,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1937571,31.84623,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,7.875666,7.875666,0,-1,0,7.875666,0,0,0,0.3032325,0,8.290174,7.875666,0,0,9.436029,21.10655,0,8.290174,-8.290174,21.30966,54.64005,0.1937571,8.663233,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.259448,1.259448,0,-1,0,1.259448,0,0,2.220446E-16,0,0,1.325735,1.259448,0,0,18.64734,12.81638,0,1.325735,-1.325735,19.91222,51.05686,0.1937571,1.385393,0,0,12.81638
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,17.90365,8.36,0,-1,0,8.36,0,0,9.543652,11.33402,0,8.8,8.36,0,0,20.12037,11.49064,0,8.8,-8.8,10.6362,27.27226,0.1937571,19.69402,0,0,11.49064
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.850453,1.850453,0,-1,0,1.850453,0,0,2.220446E-16,0,0,1.947845,1.850453,0,0,29.89815,2.690643,0,1.947845,-1.947845,8.582993,22.00763,0.1937571,2.035498,0,0,2.690643
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.9977722,0.7056575,0,-1,0,0.7056575,0,0,0.2921147,0.391892,0,0.7427974,0.7056575,0,0,32.06242,0.7427974,0,0.7427974,-0.7427974,7.800015,20,0.1937571,1.097549,0,0,0.7427974
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.710197,0,0,-1,0,0,0,0,4.710197,5.181217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937571,5.181217,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937571,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937571,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937571,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.485727,0,0,-1,0,0,0,0,2.485727,2.7343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937571,2.7343,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.350077,1.350077,10.15008,0,2.90397,1.350077,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1938568,1.485085,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.281407,2.281407,11.08141,0,3.139596,2.281407,4.958109,1.776357E-15,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1940172,2.509547,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,8.939196,8.939196,12,0,3.372,8.939196,27.16025,0,0,0,2.427908,0,0,3.060805,2.907764,16.05464,15.1498,5.335672,0,5.335672,28.83117,73.92594,0.1941378,9.833115,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,5.873305,0,1.821946,0,0,0,0,0,5.139327,0,0,5.873305,5.57964,10.71897,19.95191,10.71897,0,10.71897,39.00008,100,0.1938145,0,4.111461,12,25.09123
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,9.928852,8.36,0,-1,0,8.36,80.08612,0,1.568852,2.561737,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1938145,10.92174,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.114819,7.114819,0,0,0,7.114819,105.2797,0,0,0,7.490458,7.489283,7.114819,0,0,2.338667,27.49418,0.001175363,0,0.001175363,36.78254,94.31401,0.1938144,7.826301,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,7.182353,0,0,9.519844,0,0,0,0,2.337492,27.49524,2.337492,0,2.337492,39.00008,100,0.1936994,0,7.615876,0,37.01508
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1243769,0.1243769,0,0,0,0.1243769,7536.661,9.242944,0,0,9.373867,0.1309231,0.1243769,0,0,0,29.59898,0,0,0,39.00008,100,0.1936994,0.1368146,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,23.75305,20.36,12,0,3.372,20.36,49.06596,1.18983,3.393047,5.768352,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1936994,26.12835,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,10.67515,8.36,0,-1,0,8.36,113.0592,0.651753,2.315151,3.382667,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1936994,11.74267,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,12.98037,12.98037,6.308026,0,1.931931,12.98037,54.10879,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1936994,14.27841,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.331457,3.331457,0,0,0,3.331457,123.6013,0.6109262,0,0,4.117723,3.506797,3.331457,0,0,0,29.59898,0,0,0,39.00008,100,0.1936994,3.664603,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936994,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,14.69782,14.69782,12,0,3.372,14.69782,1.965407,8.881784E-16,0,0,0.2888721,2.839812,2.697821,0,0,0,29.59898,0,2.550939,-2.550939,36.31115,93.10533,0.1936994,16.1676,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.834377,27.04804,0,0,0,36.31115,93.10533,0.1936994,0,0,0,27.04804
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.643825,4.643825,0,-1,0,4.643825,0,0,0,0,0,4.888237,4.643825,0,0,2.834377,27.04804,0,4.888237,-4.888237,31.1585,79.89342,0.1936994,5.108208,0,0,27.04804
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,9.553233,8.36,0,-1,0,8.36,0,0,1.193233,2.148556,0,8.8,8.36,0,0,8.265752,22.1598,0,8.8,-8.8,21.88248,56.10882,0.1936994,10.50856,0,0,22.1598
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.535476,3.535476,0,-1,0,3.535476,0,0,0,0,0,3.721554,3.535476,0,0,18.04353,13.3598,0,3.721554,-3.721554,17.95962,46.05022,0.1936994,3.889024,0,0,13.3598
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17859,9.638247,0,0,0,17.95962,46.05022,0.1936994,0,0,0,9.638247
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.411317,2.411317,0,-1,0,2.411317,0,0,4.440892E-16,0,0,2.538229,2.411317,0,0,22.17859,9.638247,0,2.538229,-2.538229,15.28409,39.1899,0.1936994,2.652449,0,0,9.638247
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.72595,2.72595,0,-1,0,2.72595,0,0,0,0,0,2.869421,2.72595,0,0,24.99884,7.100019,0,2.869421,-2.869421,12.25946,31.43444,0.1936994,2.998545,0,0,7.100019
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.222213,1.222213,0,-1,0,1.222213,0,0,2.220446E-16,0,0,1.28654,1.222213,0,0,28.18709,4.230598,0,1.28654,-1.28654,10.90333,27.95719,0.1936994,1.344434,0,0,4.230598
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.481539,2.481539,0,-1,0,2.481539,0,0,0,0,0,2.612146,2.481539,0,0,29.61658,2.944058,0,2.612146,-2.612146,8.149881,20.89709,0.1936994,2.729693,0,0,2.944058
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.459036,0.315316,0,-1,0,0.315316,0,0,2.14372,2.389624,0,0.3319116,0.315316,0,0,32.51896,0.3319116,0,0.3319116,-0.3319116,7.800015,20,0.1936994,2.70494,0,0,0.3319116
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,4.857894,4.857894,12,0,3.372,4.857894,0,0,0,0,0,0,0,7.142106,6.785,32.88775,0,6.785,0,6.785,14.23683,36.50462,0.1938751,5.343684,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.049343,3.049343,11.38825,0,3.217228,3.049343,4.540296,0,0,0,0.1384492,0,0,8.33891,7.921964,26.10275,6.1065,8.060413,0,8.060413,21.88361,56.11171,0.1940763,3.354277,0.1107593,12,6.244949
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,16.35247,16.35247,12,0,3.372,16.35247,14.28184,0,0,0,2.335434,4.581549,4.352471,0,0,18.04234,13.36087,0,2.246114,-2.246114,19.516,50.04092,0.1940763,17.98772,1.868348,12,15.69631
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,11.25411,11.25411,12,0,3.372,11.25411,49.26594,0,0,0,5.544445,0,0,0.7458857,0.7085914,20.53802,11.11476,6.253036,0,6.253036,25.44815,65.25153,0.1941966,12.37953,4.435556,12,16.6592
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,5.788367,5.788367,0,-1,0,5.788367,103.1817,0,8.881784E-16,0,5.972535,6.093018,5.788367,0,0,14.28499,16.74249,0,0.1204823,-0.1204823,25.32115,64.9259,0.1941966,6.367204,4.778028,0,22.71503
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,14.4497,14.4497,12,0,3.372,14.4497,53.72231,0,0,0,7.762711,2.578629,2.449697,0,0,14.41886,16.62201,5.184082,0,5.184082,30.2392,77.53626,0.1942918,15.89467,6.210169,12,24.38472
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,3,0,1.095,0,0,1.182119,0,0,7.507786,0,0,1.817881,1.726987,9.234774,21.28768,9.234774,0,9.234774,39.00008,100,0.1938405,0,6.006229,12,28.79547
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.453153,2.453153,0,0,0,2.453153,414.5968,7.588427,0,0,10.17069,2.582266,2.453153,0,0,0,29.59898,0,0,0,39.00008,100,0.1938405,2.698468,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.170249,3.170249,0,0,0,3.170249,339.2906,7.419252,0,0,10.75636,3.337105,3.170249,0,0,0,29.59898,0,0,0,39.00008,100,0.1938405,3.487274,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,6.729963,6.729963,0,-1,0,6.729963,159.9318,3.679178,0,0,10.76335,7.084172,6.729963,0,0,0,29.59898,0,0,0,39.00008,100,0.1938405,7.402959,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1016347,0.1016347,0,0,0,0.1016347,8400.534,8.430878,0,0,8.537862,0.1069839,0.1016347,0,0,0,29.59898,0,0,0,39.00008,100,0.1938405,0.1117982,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,8.594421,8.594421,4.797033,0,1.549649,8.594421,46.50983,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1938405,9.453863,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,13.51347,13.51347,11.22714,0,3.176466,13.51347,17.80938,0,0,0,2.406666,2.406666,2.286332,0,0,0,29.59898,0,0,0,39.00008,100,0.1938405,14.86482,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,18.87971,18.87971,12,0,3.372,18.87971,1.530232,0,3.552714E-15,0.4076751,0.2889034,7.241794,6.879704,0,0,0,29.59898,0,6.952891,-6.952891,31.67109,81.20776,0.1938405,20.76768,0.2311227,12,29.88788
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,9.721057,8.36,0,-1,0,8.36,0,0,1.361057,2.333163,0,8.8,8.36,0,0,7.725434,22.64609,0,8.8,-8.8,22.39507,57.42315,0.1938405,10.69316,0,0,22.64609
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.648069,4.648069,0,-1,0,4.648069,0,0,8.881784E-16,0,0,4.892704,4.648069,0,0,17.50321,13.84609,0,4.892704,-4.892704,17.23771,44.19917,0.1938405,5.112876,0,0,13.84609
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,2.868462,2.868462,0,-1,0,2.868462,0,0,4.440892E-16,0,0,3.019433,2.868462,0,0,22.93955,8.953382,0,3.019433,-3.019433,14.05495,36.03825,0.1938405,3.155308,0,0,8.953382
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.09490044,0.09490044,0,-1,0,0.09490044,0,0,0,0,0,0.09989521,0.09490044,0,0,26.29448,5.933949,0,0.09989521,-0.09989521,13.94965,35.76826,0.1938405,0.1043905,0,0,5.933949
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.587073,1.587073,0,-1,0,1.587073,0,0,2.220446E-16,0,0,1.670603,1.587073,0,0,26.40547,5.834054,0,1.670603,-1.670603,12.18868,31.25296,0.1938405,1.74578,0,0,5.834054
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.600983,1.600983,0,-1,0,1.600983,0,0,2.220446E-16,0,0,1.685246,1.600983,0,0,28.2617,4.163451,0,1.685246,-1.685246,10.41227,26.69808,0.1938405,1.761082,0,0,4.163451
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.9295408,0.9295408,0,-1,0,0.9295408,0,0,1.110223E-16,0,0,0.9784639,0.9295408,0,0,30.13419,2.478205,0,0.9784639,-0.9784639,9.380882,24.0535,0.1938405,1.022495,0,0,2.478205
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.153597,1.153597,0,-1,0,1.153597,0,0,2.220446E-16,0,0,1.214313,1.153597,0,0,31.22137,1.499742,0,1.214313,-1.214313,8.100884,20.77146,0.1938405,1.268957,0,0,1.499742
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.387168,0.2711574,0,-1,0,0.2711574,0,0,2.11601,2.354727,0,0.2854289,0.2711574,0,0,32.57061,0.2854289,0,0.2854289,-0.2854289,7.800015,20,0.1938405,2.625885,0,0,0.2854289
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.983724,0,0,-1,0,0,0,0,1.983724,2.182097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938405,2.182097,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.141345,1.141345,9.941345,0,2.85116,1.141345,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939235,1.255479,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.380386,2.380386,11.18039,0,3.164638,2.380386,8.809677,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1940833,2.618425,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.690054,4.690054,11.97317,0,3.365212,4.690054,32.69232,0,0,0,1.533287,0,0,7.283115,6.91896,15.95805,15.23673,8.452247,0,8.452247,31.87945,81.74201,0.1942873,5.15906,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.505802,22.84376,4.737732,0,4.737732,36.37406,93.26662,0.1940575,0,3.790186,0,27.58149
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.487825,4.487825,0,-1,0,4.487825,99.51287,0,0,0,4.465964,4.724027,4.487825,0,0,2.76807,27.10772,0,0.2580629,-0.2580629,36.10204,92.56913,0.1940575,4.936608,3.572771,0,31.57368
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,10.15021,10.15021,7.234007,0,2.166204,10.15021,60.33861,0,0,0,6.124497,3.069691,2.916206,0,0,3.054806,26.84965,3.054806,0,3.054806,39.00008,100,0.1941132,11.16523,4.899598,12,32.97415
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.200093,2.200093,0,0,0,2.200093,420.6763,6.939381,0,0,9.255268,2.315887,2.200093,0,0,0,29.59898,0,0,0,39.00008,100,0.1941132,2.420102,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.526101,2.526101,0,0,0,2.526101,374.2126,6.793935,0,0,9.452989,2.659053,2.526101,0,0,0,29.59898,0,0,0,39.00008,100,0.1941132,2.778711,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.607637,1.607637,0,0,0,1.607637,670.3002,9.083746,0,0,10.776,1.69225,1.607637,0,0,0,29.59898,0,0,0,39.00008,100,0.1941132,1.768401,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941132,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.113992,3.113992,0,0,0,3.113992,186.8735,2.54134,0,0,5.819226,3.277886,3.113992,0,0,0,29.59898,0,0,0,39.00008,100,0.1941132,3.425391,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.982474,1.982474,0,0,0,1.982474,155.3903,0.9937569,0,0,3.080571,2.086815,1.982474,0,0,0,29.59898,0,0,0,39.00008,100,0.1941132,2.180721,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.301183,4.301183,0,0,0,4.301183,32.93427,0,0,0,1.416563,4.527561,4.301183,0,0,0,29.59898,0,3.110997,-3.110997,35.7208,91.59161,0.1941132,4.731301,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,9.268682,9.268682,12,0,3.372,9.268682,3.178865,0,0,0,0.2946389,0,0,2.731317,2.594751,3.456664,26.48798,2.88939,0,2.88939,38.46191,98.62009,0.1941844,10.19555,0.2357111,12,26.78262
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,12.87665,8.36,0,-1,0,8.36,0,0,4.51665,5.804315,0,8.8,8.36,0,0,0.5672736,29.08843,0,8.8,-8.8,29.1859,74.83549,0.1941844,14.16431,0,0,29.08843
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34505,20.28843,0,0,0,29.1859,74.83549,0.1941844,0,0,0,20.28843
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,17.39284,8.36,0,-1,0,8.36,0,0,9.032841,10.77213,0,8.8,8.36,0,0,10.34505,20.28843,0,8.8,-8.8,19.90989,51.05089,0.1941844,19.13212,0,0,20.28843
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.278356,3.278356,0,-1,0,3.278356,0,0,4.440892E-16,0,0,3.450901,3.278356,0,0,20.12283,11.48843,0,3.450901,-3.450901,16.27232,41.7238,0.1941844,3.606192,0,0,11.48843
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.183159,3.183159,0,-1,0,3.183159,0,0,4.440892E-16,0,0,3.350694,3.183159,0,0,23.95716,8.037531,0,3.350694,-3.350694,12.74038,32.66756,0.1941844,3.501475,0,0,8.037531
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6396087,0.6396087,0,-1,0,0.6396087,0,0,0,0,0,0.6732723,0.6396087,0,0,27.68016,4.686837,0,0.6732723,-0.6732723,12.03068,30.84785,0.1941844,0.7035695,0,0,4.686837
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.42824,4.013565,0,0,0,12.03068,30.84785,0.1941844,0,0,0,4.013565
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.50245,3.812886,0,-1,0,3.812886,0,0,1.689564,2.239809,0,4.013565,3.812886,0,0,28.42824,4.013565,0,4.013565,-4.013565,7.800015,20,0.1941844,6.052696,0,0,4.013565
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.64066,0,0,-1,0,0,0,0,1.64066,1.804726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941844,1.804726,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.558867,0,0,-1,0,0,0,0,1.558867,1.714753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941844,1.714753,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.8431396,0.8431396,9.64314,0,2.775714,0.8431396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942451,0.9274536,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1942366,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,5.828473,5.828473,12,0,3.372,5.828473,23.36677,0,0,0,1.361926,0,0,6.171527,5.86295,15.9579,15.23687,7.224876,0,7.224876,30.71521,78.75678,0.1944089,6.411321,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.652249,4.652249,8.892062,0,2.585692,4.652249,91.78484,0,0,0,4.27006,0,0,4.239813,4.027822,8.733021,21.73926,8.297882,0,8.297882,38.58727,98.94152,0.1944195,5.117474,3.416048,12,26.00932
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.183301,7.183301,0,-1,0,7.183301,85.617,0,0,0,6.150127,7.56137,7.183301,0,0,0.4351387,29.20735,0,1.411243,-1.411243,37.09969,95.12722,0.1944195,7.901632,4.920102,0,35.35748
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,11.68534,11.68534,5.278234,0,1.671393,11.68534,74.85882,4.440892E-16,0,0,8.747505,6.744319,6.407103,0,0,2.003186,27.79611,2.003186,0,2.003186,39.00008,100,0.1944555,12.85387,6.998004,12,36.54362
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944555,0,8.422448,0,40.12704
