Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944555,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944555,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,4.879532,4.879532,0,-1,0,4.879532,177.9696,3.547736,0,0,8.684086,5.13635,4.879532,0,0,0,29.59898,0,0,0,39.00008,100,0.1944555,5.367486,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,5.782967,5.782967,0,0,0,5.782967,85.20229,0,8.881784E-16,0,4.92722,6.087334,5.782967,0,0,0,29.59898,0,1.160114,-1.160114,37.77721,96.86445,0.1944555,6.361264,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.445896,6.445896,0,0,0,6.445896,36.35532,0,8.881784E-16,0,2.343426,6.785153,6.445896,0,0,1.289015,28.43886,0,4.441728,-4.441728,33.09522,84.85937,0.1944555,7.090485,1.874741,0,30.78229
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,6.224268,23.99714,1.685511,0,1.685511,34.69424,88.9594,0.1943745,0,1.348409,0,25.68265
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2241021,0.2241021,0,0,0,0.2241021,117.1242,0,0,0,0.2624777,0.2358969,0.2241021,0,0,4.538756,25.5141,0.02658079,0,0.02658079,34.71945,89.02406,0.1943733,0.2465122,0.2099821,0,25.77658
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512176,25.53802,0,0,0,34.71945,89.02406,0.1943733,0,0,0,25.53802
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512176,25.53802,0,0,0,34.71945,89.02406,0.1943733,0,0,0,25.53802
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,9.895046,8.36,0,-1,0,8.36,0,0,1.535047,2.524551,0,8.8,8.36,0,0,4.512176,25.53802,0,8.8,-8.8,25.44344,65.23946,0.1943733,10.88455,0,0,25.53802
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.759825,1.759825,0,-1,0,1.759825,0,0,0,0,0,1.852447,1.759825,0,0,14.28995,16.73802,0,1.852447,-1.852447,23.49079,60.23267,0.1943733,1.935807,0,0,16.73802
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1943733,0,0,0,14.88557
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1943733,0,0,0,14.88557
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1943733,0,0,0,14.88557
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34823,14.88557,0,0,0,23.49079,60.23267,0.1943733,0,0,0,14.88557
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.431262,2.431262,0,-1,0,2.431262,0,0,4.440892E-16,0,0,2.559223,2.431262,0,0,16.34823,14.88557,0,2.559223,-2.559223,20.79313,53.31561,0.1943733,2.674388,0,0,14.88557
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.003795,3.003795,0,-1,0,3.003795,0,0,0,0,0,3.16189,3.003795,0,0,19.19181,12.32635,0,3.16189,-3.16189,17.46021,44.76966,0.1943733,3.304175,0,0,12.32635
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.57962,2.57962,0,0,0,2.57962,0,0,0,0,0,2.715389,2.57962,0,0,22.70502,9.16446,0,2.715389,-2.715389,14.59793,37.43052,0.1943733,2.837582,0,0,9.16446
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5436882,0.5436882,0,0,0,0.5436882,37.75181,0,1.110223E-16,0,0.2052521,0.5723033,0.5436882,0,0,25.72212,6.44907,0,0.3670512,-0.3670512,14.21103,36.43846,0.1943733,0.598057,0.1642017,0,6.654323
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,26.12996,6.082019,2.17118,0,2.17118,16.27079,41.71989,0.1942691,0,1.736944,0,8.2532
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,23.95877,8.036081,4.453636,0,4.453636,20.49588,52.55343,0.1940556,0,3.562909,0,12.48972
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.022407,8.36,0,-1,0,8.36,92.8559,0,0.6624068,1.564647,7.762754,8.8,8.36,0,0,19.50514,12.04435,0,1.037246,-1.037246,19.40253,49.74997,0.1940556,9.924647,6.210203,0,19.80711
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.622448,5.622448,0,0,0,5.622448,143.7714,0,0,0,8.083471,5.918366,5.622448,0,0,20.65763,11.00711,2.165105,0,2.165105,21.45653,55.01662,0.1939521,6.184692,6.466777,0,19.09058
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.503214,1.503214,0,0,0,1.503214,657.9239,0,0,0,9.89,1.58233,1.503214,0,0,18.49253,12.9557,8.307671,0,8.307671,29.33787,75.22517,0.1935557,1.653535,7.912,0,22.8457
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,0.606572,0,0,10.79143,0,0,0,0,10.18486,20.43261,10.18486,0,10.18486,39.00008,100,0.1930719,0,8.633143,0,31.22404
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,16.89784,16.89784,8.537841,0,2.496074,16.89784,56.33966,0.7201853,0,0,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930719,18.58763,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,6.625203,6.625203,0,-1,0,6.625203,124.4961,1.274219,0,0,8.248117,6.973898,6.625203,0,0,0,29.59898,0,0,0,39.00008,100,0.1930719,7.287724,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930719,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.295306,3.295306,0,0,0,3.295306,155.5857,1.658283,0,0,5.127026,3.468743,3.295306,0,0,0,29.59898,0,0,0,39.00008,100,0.1930719,3.624837,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,6.679162,6.679162,0,0,0,6.679162,43.64438,0,8.881784E-16,0,2.915079,7.030697,6.679162,0,0,0,29.59898,0,4.115618,-4.115618,34.66183,88.87633,0.1930719,7.347078,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,6.979837,6.979837,0,0,0,6.979837,2.795417,0,8.881784E-16,0,0.1951156,7.347197,6.979837,0,0,4.572909,25.48336,0,7.152081,-7.152081,27.12288,69.54571,0.1930719,7.67782,0.1560925,0,25.67848
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,9.625111,8.36,0,-1,0,8.36,0,0,1.265111,2.227622,0,8.8,8.36,0,0,12.51967,18.33128,0,8.8,-8.8,17.84687,45.7611,0.1930719,10.58762,0,0,18.33128
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,18.56825,8.36,0,-1,0,8.36,0,0,10.20825,12.06508,0,8.8,8.36,0,0,22.29744,9.53128,0,8.8,-8.8,8.570851,21.9765,0.1930719,20.42508,0,0,9.53128
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.194915,0.6947152,0,-1,0,0.6947152,0,0,2.5002,2.819691,0,0.7312791,0.6947152,0,0,32.07522,0.7312791,0,0.7312791,-0.7312791,7.800015,20,0.1930719,3.514407,0,0,0.7312791
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.188269,0,0,-1,0,0,0,0,1.188269,1.307096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,1.307096,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.106567,0,0,-1,0,0,0,0,5.106567,5.617224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,5.617224,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.133723,0,0,-1,0,0,0,0,2.133723,2.347095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,2.347095,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.324151,0,0,-1,0,0,0,0,2.324151,2.556566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,2.556566,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.089179,0,0,-1,0,0,0,0,1.089179,1.198097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,1.198097,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.36295,0,0,-1,0,0,0,0,2.36295,2.599245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,2.599245,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.348275,0,0,-1,0,0,0,0,1.348275,1.483103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,1.483103,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930719,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.498832,1.498832,10.29883,0,2.941605,1.498832,12.65789,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1931701,1.648716,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7526157,0.7526157,9.552616,0,2.752812,0.7526157,300.5909,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1931188,0.8278772,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.494236,5.494236,12,0,3.372,5.494236,58.63268,0,0,0,3.221417,0,0,6.505764,6.180476,13.71574,17.25481,9.401894,0,9.401894,34.9076,89.5065,0.1932929,6.04366,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.266515,6.266515,0,-1,0,6.266515,72.93123,0,8.881784E-16,0,4.570246,6.596331,6.266515,0,0,4.313846,25.71652,0,2.026085,-2.026085,32.77192,84.0304,0.1932929,6.893166,3.656197,0,30.28676
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,2.213604,0,0,8.778655,0,0,0,0,6.565051,23.69043,6.565051,0,6.565051,39.00008,100,0.1929842,0,7.022924,0,32.46909
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,8.481107,8.481107,3,0,1.095,8.481107,96.96495,2.454115,0,0,8.223701,5.769586,5.481107,0,0,0,29.59898,0,0,0,39.00008,100,0.1929842,9.329218,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,13.18011,13.18011,4.820107,0,1.555487,13.18011,68.62026,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929842,14.49812,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,15.78511,15.78511,7.50193,0,2.233988,15.78511,55.23645,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1929842,17.36362,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,15.24006,8.36,0,-1,0,8.36,67.00837,0,6.880056,8.404061,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1929842,16.76406,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,7.626738,7.626738,6.42739,0,1.96213,7.626738,63.14516,0,0,0,4.815916,1.262471,1.199348,0,0,3.553445,26.40088,3.553445,0,3.553445,39.00008,100,0.1930481,8.389412,3.852733,12,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,18.80606,18.80606,12,0,3.372,18.80606,13.55167,0,3.552714E-15,0.3266606,2.548535,7.164268,6.806055,0,0,0,29.59898,0,4.615734,-4.615734,34.13467,87.52461,0.1930481,20.68666,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,5.128593,24.98324,1.60006,0,1.60006,35.65262,91.41679,0.1929731,0,1.280048,0,26.58331
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,3.528533,26.4233,0.1807905,0,0.1807905,35.82413,91.85656,0.1929646,0,0.1446324,0,26.60409
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,7.965997,7.965997,0,-1,0,7.965997,0,0,1.776357E-15,0.402597,0,8.385261,7.965997,0,0,3.347742,26.58601,0,8.385261,-8.385261,26.98529,69.19292,0.1929646,8.762597,0,0,26.58601
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,11.94608,8.36,0,-1,0,8.36,0,0,3.586078,4.780686,0,8.8,8.36,0,0,12.6647,18.20075,0,8.8,-8.8,17.70928,45.40831,0.1929646,13.14069,0,0,18.20075
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,9.722956,8.36,0,-1,0,8.36,0,0,1.362956,2.335251,0,8.8,8.36,0,0,22.44248,9.40075,0,8.8,-8.8,8.433262,21.6237,0.1929646,10.69525,0,0,9.40075
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.117711,0.5707126,0,-1,0,0.5707126,0,0,3.546999,3.95877,0,0.6007501,0.5707126,0,0,32.22025,0.6007501,0,0.6007501,-0.6007501,7.800015,20,0.1929646,4.529482,0,0,0.6007501
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2192408,0,0,-1,0,0,0,0,0.2192408,0.2411649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929646,0.2411649,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.821815,0,0,-1,0,0,0,0,1.821815,2.003996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929646,2.003996,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.459752,0,0,-1,0,0,0,0,4.459752,4.905727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929646,4.905727,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929646,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.235955,0,0,-1,0,0,0,0,1.235955,1.35955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929646,1.35955,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.522876,0,0,-1,0,0,0,0,3.522876,3.875163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929646,3.875163,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.194759,1.194759,9.994759,0,2.864674,1.194759,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930503,1.314234,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1930481,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,8.318634,8.318634,12,0,3.372,8.318634,26.44514,0,0,0,2.199875,0,0,3.681366,3.497298,16.03587,15.16669,5.697173,0,5.697173,29.19193,74.85094,0.1931744,9.150497,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,10.92607,10.92607,12,0,3.372,10.92607,23.00238,0,0,0,2.513256,0,0,1.073932,1.020235,10.3387,20.29415,3.533491,0,3.533491,32.54409,83.44622,0.1932445,12.01867,2.010605,12,22.80741
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,10.75057,8.36,0,-1,0,8.36,30.46587,0,2.390574,3.465631,2.546947,8.8,8.36,0,0,6.805208,23.47429,0,6.253053,-6.253053,25.9528,66.54549,0.1932445,11.82563,2.037557,0,26.02124
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,13.75304,17.22124,7.789183,0,7.789183,33.34226,85.49281,0.1928817,0,6.231346,0,25.01042
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.696989,4.696989,0,0,0,4.696989,162.2812,0,0,0,7.622328,4.944199,4.696989,0,0,5.963862,24.2315,2.678129,0,2.678129,35.88296,92.0074,0.1927573,5.166688,6.097863,0,31.85383
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,12.62824,12.62824,7.208858,0,2.159841,12.62824,71.19239,0,0,0,8.990347,5.704615,5.419384,0,0,3.285733,26.64182,3.285733,0,3.285733,39.00008,100,0.1928038,13.89107,7.192278,12,35.63216
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928038,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928038,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.08330377,0.08330377,0,0,0,0.08330377,4568.442,3.717997,0,0,3.805685,0.08768818,0.08330377,0,0,0,29.59898,0,0,0,39.00008,100,0.1928038,0.09163415,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928038,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928038,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.655588,4.655588,0,0,0,4.655588,3.090235,0,8.881784E-16,0,0.1438686,4.900619,4.655588,0,0,0,29.59898,0,4.75675,-4.75675,33.98602,87.14348,0.1928038,5.121146,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.285278,24.84223,0,0,0,33.98602,87.14348,0.1928038,0,0,0,24.84223
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.285278,24.84223,0,0,0,33.98602,87.14348,0.1928038,0,0,0,24.84223
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5382624,0.5382624,0,-1,0,0.5382624,0,0,0,0,0,0.566592,0.5382624,0,0,5.285278,24.84223,0,0.566592,-0.566592,33.38878,85.61209,0.1928038,0.5920886,0,0,24.84223
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.230591,1.230591,0,-1,0,1.230591,0,0,2.220446E-16,0,0,1.295359,1.230591,0,0,5.914824,24.27564,0,1.295359,-1.295359,32.02335,82.111,0.1928038,1.35365,0,0,24.27564
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1928038,0,0,0,22.98028
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1928038,0,0,0,22.98028
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.354112,22.98028,0,0,0,32.02335,82.111,0.1928038,0,0,0,22.98028
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.006375,2.006375,0,-1,0,2.006375,0,0,0,0,0,2.111974,2.006375,0,0,7.354112,22.98028,0,2.111974,-2.111974,29.79714,76.40277,0.1928038,2.207013,0,0,22.98028
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.528785,1.528785,0,-1,0,1.528785,0,0,0,0,0,1.609248,1.528785,0,0,9.700749,20.8683,0,1.609248,-1.609248,28.10084,72.0533,0.1928038,1.681664,0,0,20.8683
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.079904,1.079904,0,-1,0,1.079904,0,0,0,0,0,1.136741,1.079904,0,0,11.4888,19.25906,0,1.136741,-1.136741,26.90261,68.98092,0.1928038,1.187895,0,0,19.25906
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,4.849968,4.849968,0,0,0,4.849968,0,0,0,0,0,5.105229,4.849968,0,0,12.75185,18.12231,0,5.105229,-5.105229,21.52123,55.18253,0.1928038,5.334965,0,0,18.12231
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,3.781447,3.781447,0,0,0,3.781447,5.372364,0,4.440892E-16,0,0.2031531,3.980471,3.781447,0,0,18.42433,13.01709,0,3.777318,-3.777318,17.53959,44.97321,0.1928038,4.159592,0.1625225,0,13.22024
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,12.62224,12.62224,12,0,3.372,12.62224,8.860107,0,0,0,1.118344,0.6549868,0.6222374,0,0,22.62135,9.239767,0.463357,0,0.463357,17.97916,46.10033,0.1928121,13.88446,0.894675,12,10.35811
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.687995,2.687995,11.488,0,3.242463,2.687995,73.42893,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,22.15799,9.656789,10.33377,0,10.33377,27.78264,71.23739,0.1929066,2.956795,1.579013,12,11.63056
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,14.7571,8.36,0,-1,0,8.36,34.17931,0,6.397098,7.872808,2.857391,8.8,8.36,0,0,11.82422,18.95718,0,5.942609,-5.942609,21.51858,55.17572,0.1929066,16.23281,2.285913,0,21.81457
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,10.20494,10.20494,12,0,3.372,10.20494,45.88258,0,0,0,4.682292,0,0,1.795056,1.705303,18.42712,13.01457,6.387595,0,6.387595,27.57838,70.71365,0.1930319,11.22544,3.745833,12,17.69686
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,12.03953,18.7634,11.76053,0,11.76053,38.7354,99.32133,0.192879,0,2.720423,12,22.16393
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.6336456,0.6336456,0,0,0,0.6336456,395.9168,1.562716,0,0,2.508709,0.6669953,0.6336456,0,0,0.278998,29.34788,0.278998,0,0.278998,39.00008,100,0.1928662,0.6970102,2.006967,0,31.85659
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,12.48632,12.48632,10.67597,0,3.037021,12.48632,15.26174,0,0,0,1.90563,1.90563,1.810348,0,0,0,29.59898,0,0,0,39.00008,100,0.1928662,13.73495,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.230366,5.230366,0,-1,0,5.230366,84.7538,0,0,0,4.432934,5.505649,5.230366,0,0,0,29.59898,0,1.072715,-1.072715,37.86934,97.10067,0.1928662,5.753403,3.546347,0,34.03191
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.691978,2.691978,0,0,0,2.691978,91.29992,0,0,0,2.457773,2.833661,2.691978,0,0,1.191905,28.52626,0,0.3758872,-0.3758872,37.47312,96.08472,0.1928662,2.961175,1.966219,0,30.98404
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0.3179995,0,0,1.927557,0,0,0,0,1.609558,28.15038,1.609558,0,1.609558,39.00008,100,0.192792,0,1.542046,0,30.07793
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,14.3058,14.3058,12,0,3.372,14.3058,2.833975,0,0,0,0.4054227,2.427153,2.305796,0,0,0,29.59898,0,2.021731,-2.021731,36.86899,94.53568,0.192792,15.73637,0.3243381,12,30.0044
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,10.10557,10.10557,12,0,3.372,10.10557,2.043213,0,0,0,0.2064783,0,0,1.894433,1.799712,2.246367,27.57725,2.00619,0,2.00619,38.77222,99.41576,0.19284,11.11612,0.1651826,12,27.78373
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,8.914174,8.36,0,-1,0,8.36,0,0,0.5541738,1.445591,0,8.8,8.36,0,0,0.2401773,29.38282,0,8.8,-8.8,29.49621,75.63116,0.19284,9.805592,0,0,29.38282
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,2.83606,2.83606,0,-1,0,2.83606,0,0,0,0,0,2.985326,2.83606,0,0,10.01795,20.58282,0,2.985326,-2.985326,26.3494,67.56243,0.19284,3.119666,0,0,20.58282
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.817488,2.817488,0,-1,0,2.817488,0,0,0,0,0,2.965776,2.817488,0,0,13.33498,17.59749,0,2.965776,-2.965776,23.2232,59.54654,0.19284,3.099236,0,0,17.59749
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.06538,1.06538,0,-1,0,1.06538,0,0,2.220446E-16,0,0,1.121453,1.06538,0,0,16.63029,14.63172,0,1.121453,-1.121453,22.04108,56.51548,0.19284,1.171918,0,0,14.63172
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.257823,4.257823,0,-1,0,4.257823,0,0,8.881784E-16,0,0,4.481918,4.257823,0,0,17.87635,13.51026,0,4.481918,-4.481918,17.31673,44.40178,0.19284,4.683605,0,0,13.51026
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.8238372,0.8238372,0,-1,0,0.8238372,0,0,1.110223E-16,0,0,0.867197,0.8238372,0,0,22.85626,9.028345,0,0.867197,-0.867197,16.40262,42.05792,0.19284,0.9062209,0,0,9.028345
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.04467,4.04467,0,-1,0,4.04467,0,0,0,0,0,4.257547,4.04467,0,0,23.81981,8.161148,0,4.257547,-4.257547,11.91477,30.55064,0.19284,4.449136,0,0,8.161148
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1024072,0.1024072,0,-1,0,0.1024072,0,0,0,0,0,0.1077971,0.1024072,0,0,28.55042,3.903601,0,0.1077971,-0.1077971,11.80114,30.25928,0.19284,0.1126479,0,0,3.903601
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.8538083,0.8538083,0,-1,0,0.8538083,0,0,1.110223E-16,0,0,0.8987456,0.8538083,0,0,28.67019,3.795804,0,0.8987456,-0.8987456,10.85378,27.83016,0.19284,0.9391892,0,0,3.795804
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5119681,0.5119681,0,-1,0,0.5119681,0,0,0,0,0,0.5389138,0.5119681,0,0,29.6688,2.897058,0,0.5389138,-0.5389138,10.28572,26.37358,0.19284,0.5631649,0,0,2.897058
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.883348,1.883348,0,0,0,1.883348,0,0,2.220446E-16,0,0,1.982472,1.883348,0,0,30.26759,2.358145,0,1.982472,-1.982472,8.19601,21.01537,0.19284,2.071683,0,0,2.358145
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,4.843044,4.843044,12,0,3.372,4.843044,1.778216,0,0,0,0.0861198,0,0,7.156956,6.799108,32.47034,0.3756729,6.885228,0,6.885228,14.72791,37.7638,0.1930085,5.327349,0.06889584,12,0.4617927
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,25.58511,6.572378,11.18025,0,11.18025,25.33442,64.95993,0.1928831,0,2.256196,12,9.392624
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.525984,7.525984,12,0,3.372,7.525984,67.35445,0,0,0,5.069085,0,0,4.474016,4.250315,14.40487,16.6346,9.3194,0,9.3194,34.17558,87.62952,0.1930569,8.278583,4.055268,12,21.70368
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,8.836165,8.36,0,-1,0,8.36,84.11385,0,0.4761655,1.359782,7.031918,8.8,8.36,0,0,5.085465,25.02206,0,1.768082,-1.768082,32.31186,82.85075,0.1930569,9.719782,5.625534,0,32.05398
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.214265,1.214265,0,0,0,1.214265,818.0045,1.604566,0,0,9.932741,1.278174,1.214265,0,0,7.050001,23.25398,7.050001,0,7.050001,39.00008,100,0.1927346,1.335691,7.946193,0,33.18672
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,7.813753,7.813753,3,0,1.095,7.813753,132.6886,5.30085,0,0,10.36796,5.067109,4.813753,0,0,0,29.59898,0,0,0,39.00008,100,0.1927346,8.595128,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.443753,6.443753,0,0,0,6.443753,156.0666,3.273647,0,0,10.05654,6.782897,6.443753,0,0,0,29.59898,0,0,0,39.00008,100,0.1927346,7.088128,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.028057,3.028057,0,0,0,3.028057,307.6709,6.129022,0,0,9.31645,3.187428,3.028057,0,0,0,29.59898,0,0,0,39.00008,100,0.1927346,3.330863,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927346,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,7.855993,7.855993,3,0,1.095,7.855993,84.81127,1.551196,0,0,6.662768,5.111572,4.855993,0,0,0,29.59898,0,0,0,39.00008,100,0.1927346,8.641592,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.334358,1.334358,0,0,0,1.334358,425.921,4.278723,0,0,5.683311,1.404587,1.334358,0,0,0,29.59898,0,0,0,39.00008,100,0.1927346,1.467794,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,25.3008,20.36,12,0,3.372,20.36,12.943,0,4.940798,7.470878,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1927346,27.83088,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,15.53207,15.53207,12,0,3.372,15.53207,1.74178,0,1.776357E-15,0,0.2705345,3.717969,3.532071,0,0,6.849784,23.43417,0,3.447434,-3.447434,28.86789,74.02007,0.1927346,17.08528,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,9.360834,8.36,0,-1,0,8.36,0,0,1.000834,1.936917,0,8.8,8.36,0,0,10.68027,19.98674,0,8.8,-8.8,19.59187,50.23547,0.1927346,10.29692,0,0,19.98674
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,8.288896,8.288896,0,-1,0,8.288896,0,0,1.776357E-15,0.7577852,0,8.725153,8.288896,0,0,20.45804,11.18674,0,8.725153,-8.725153,10.39475,26.65316,0.1927346,9.117785,0,0,11.18674
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.355597,1.355597,0,-1,0,1.355597,0,0,0,0,0,1.426944,1.355597,0,0,30.15266,2.461585,0,1.426944,-1.426944,8.890622,22.79642,0.1927346,1.491157,0,0,2.461585
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.338893,0.9829083,0,-1,0,0.9829083,0,0,0.3559843,0.4898736,0,1.03464,0.9829083,0,0,31.73815,1.03464,0,1.03464,-1.03464,7.800015,20,0.1927346,1.472782,0,0,1.03464
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.406112,0,0,-1,0,0,0,0,3.406112,3.746723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927346,3.746723,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.516827,0,0,-1,0,0,0,0,2.516827,2.768509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927346,2.768509,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.633417,0,0,-1,0,0,0,0,2.633417,2.896759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927346,2.896759,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.9918537,0,0,-1,0,0,0,0,0.9918537,1.091039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927346,1.091039,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.237673,0,0,-1,0,0,0,0,3.237673,3.56144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927346,3.56144,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1363399,0,0,-1,0,0,0,0,0.1363399,0.1499739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927346,0.1499739,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.511743,2.511743,11.31174,0,3.197871,2.511743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192906,2.762917,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,4.924146,4.924146,12,0,3.372,4.924146,4.892977,0,0,0,0.2409373,0,0,7.075854,6.722061,24.52775,7.524,6.962998,0,6.962998,22.33669,57.27345,0.1930736,5.416561,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.56475,13.7907,10.16472,0,10.16472,31.97979,81.99928,0.1929954,0,1.443773,12,15.59542
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.263142,3.263142,0,0,0,3.263142,101.799,0,0,0,3.321846,3.434886,3.263142,0,0,7.400039,22.93894,0,0.1130403,-0.1130403,31.86063,81.69376,0.1929954,3.589456,2.657477,0,26.26079
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.272476,2.272476,0,-1,0,2.272476,190.5195,0,0,0,4.32951,2.39208,2.272476,0,0,7.525639,22.8259,1.93743,0,1.93743,33.69864,86.40659,0.1929074,2.499723,3.463608,0,27.15541
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,13.98788,13.98788,11.61286,0,3.274053,13.98788,57.82316,8.881784E-16,0,0,8.088237,2.500028,2.375027,0,0,5.588209,24.56959,5.588209,0,5.588209,39.00008,100,0.1930048,15.38667,6.47059,12,32.65783
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,13.36324,13.36324,7.242445,0,2.168339,13.36324,48.21392,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1930048,14.69956,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.372463,5.372463,0,0,0,5.372463,156.2971,2.741781,0,0,8.397006,5.655225,5.372463,0,0,0,29.59898,0,0,0,39.00008,100,0.1930048,5.909709,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,3.804107,3.804107,0,0,0,3.804107,194.3807,3.390125,0,0,7.394448,4.004323,3.804107,0,0,0,29.59898,0,0,0,39.00008,100,0.1930048,4.184517,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.32446,6.32446,0,-1,0,6.32446,96.91278,0,0,0,6.12921,6.657326,6.32446,0,0,0,29.59898,0,0.5281163,-0.5281163,38.44339,98.57261,0.1930048,6.956906,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.081722,3.081722,0,0,0,3.081722,158.9608,1.068017,0,0,4.898731,3.243917,3.081722,0,0,0.5867959,29.07086,0.5867959,0,0.5867959,39.00008,100,0.1929782,3.389894,3.918985,0,33.96959
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.062716,1.062716,0,0,0,1.062716,134.1625,0.3071177,0,0,1.425766,1.118648,1.062716,0,0,0,29.59898,0,0,0,39.00008,100,0.1929782,1.168987,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.175551,8.175551,7.822566,0,2.315109,8.175551,4.544806,2.775558E-16,0,0,0.3715629,0.3715629,0.3529848,0,0,0,29.59898,0,0,0,39.00008,100,0.1929782,8.993106,0.2972503,12,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.239424,5.239424,0,0,0,5.239424,3.983865,8.881784E-16,0,0,0.2087316,5.515183,5.239424,0,0,0,29.59898,0,5.306452,-5.306452,33.40659,85.65775,0.1929782,5.763367,0.1669853,0,29.80771
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,27.8699,8.36,0,-1,0,8.36,0,0,19.5099,22.29689,0,8.8,8.36,0,0,5.896058,24.29253,0,8.8,-8.8,24.13057,61.87314,0.1929782,30.65689,0,0,24.29253
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67384,15.49253,0,0,0,24.13057,61.87314,0.1929782,0,0,0,15.49253
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,11.70795,8.36,0,-1,0,8.36,0,0,3.34795,4.518744,0,8.8,8.36,0,0,15.67384,15.49253,0,8.8,-8.8,14.85456,38.08853,0.1929782,12.87875,0,0,15.49253
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,1.939315,1.939315,0,-1,0,1.939315,0,0,2.220446E-16,0,0,2.041384,1.939315,0,0,25.45161,6.692526,0,2.041384,-2.041384,12.70275,32.57109,0.1929782,2.133247,0,0,6.692526
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.58422,1.58422,0,-1,0,1.58422,0,0,2.220446E-16,0,0,1.6676,1.58422,0,0,27.71982,4.651142,0,1.6676,-1.6676,10.94494,28.0639,0.1929782,1.742642,0,0,4.651142
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.463528,2.463528,0,-1,0,2.463528,0,0,0,0,0,2.593188,2.463528,0,0,29.57271,2.983541,0,2.593188,-2.593188,8.211485,21.05505,0.1929782,2.709881,0,0,2.983541
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.258554,0.370836,0,-1,0,0.370836,0,0,0.887718,1.013573,0,0.3903536,0.370836,0,0,32.45403,0.3903536,0,0.3903536,-0.3903536,7.800015,20,0.1929782,1.384409,0,0,0.3903536
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929782,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.289257,0,0,-1,0,0,0,0,1.289257,1.418182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929782,1.418182,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.5870335,0,0,-1,0,0,0,0,0.5870335,0.6457368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929782,0.6457368,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.856166,1.856166,10.65617,0,3.03201,1.856166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931046,2.041782,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3326958,0.3326958,9.132696,0,2.646572,0.3326958,21.23413,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.193127,0.3659653,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.434576,2.434576,11.23458,0,3.178348,2.434576,124.1937,0,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1931542,2.678034,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,9.257215,9.257215,7.957756,0,2.349312,9.257215,65.69328,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1932354,10.18294,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.520345,3.520345,0,-1,0,3.520345,217.5686,3.953541,0,0,7.659168,3.705627,3.520345,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,3.87238,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.564198,2.564198,0,0,0,2.564198,396.4014,7.465359,0,0,10.16451,2.699155,2.564198,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,2.820617,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,9.852756,9.852756,3,0,1.095,9.852756,120.4781,4.656982,0,0,11.87041,7.213427,6.852756,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,10.83803,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,19.57868,8.36,0,-1,0,8.36,122.4156,1.433947,11.21868,13.17655,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,21.53655,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,5.945994,5.945994,0,0,0,5.945994,141.1236,2.132257,0,0,8.391198,6.258941,5.945994,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,6.540593,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.171728,1.171728,0,0,0,1.171728,496.384,4.582873,0,0,5.816271,1.233398,1.171728,0,0,0,29.59898,0,0,0,39.00008,100,0.1932354,1.288901,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.668373,3.668373,0,0,0,3.668373,62.83539,0,0,0,2.305036,3.861445,3.668373,0,0,0,29.59898,0,1.556409,-1.556409,37.35948,95.79334,0.1932354,4.03521,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,12.37654,12.37654,12,0,3.372,12.37654,2.099547,0,0,0,0.2598513,0.3963604,0.3765423,0,0,1.729343,28.04257,0,0.1365091,-0.1365091,37.21559,95.42439,0.1932354,13.6142,0.207881,12,28.30242
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,7.767852,7.767852,0,-1,0,7.767852,0,0,8.881784E-16,0.1846377,0,8.176687,7.767852,0,0,1.881019,27.90606,0,8.176687,-8.176687,28.5966,73.32447,0.1932354,8.544638,0,0,27.90606
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,18.35702,8.36,0,-1,0,8.36,0,0,9.99702,11.83272,0,8.8,8.36,0,0,10.96623,19.72937,0,8.8,-8.8,19.32059,49.53987,0.1932354,20.19272,0,0,19.72937
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,18.33888,8.36,0,-1,0,8.36,0,0,9.978883,11.81277,0,8.8,8.36,0,0,20.74401,10.92937,0,8.8,-8.8,10.04457,25.75526,0.1932354,20.17277,0,0,10.92937
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.253604,2.022905,0,-1,0,2.022905,0,0,1.230699,1.556059,0,2.129374,2.022905,0,0,30.52178,2.129374,0,2.129374,-2.129374,7.800015,20,0.1932354,3.578964,0,0,2.129374
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.51244,0,0,-1,0,0,0,0,2.51244,2.763685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932354,2.763685,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.465861,0,0,-1,0,0,0,0,1.465861,1.612448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932354,1.612448,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932354,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.847787,0,0,-1,0,0,0,0,1.847787,2.032566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932354,2.032566,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.6894919,0,0,-1,0,0,0,0,0.6894919,0.7584411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932354,0.7584411,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6229916,0,0,-1,0,0,0,0,0.6229916,0.6852908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932354,0.6852908,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.65029,1.65029,10.45029,0,2.979923,1.65029,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933468,1.815318,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.119177,4.119177,12,0,3.372,4.119177,6.038847,0,0,0,0.2487509,0,0,7.880823,7.486782,24.52775,7.524,7.735532,0,7.735532,23.06958,59.15265,0.1935295,4.531095,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,16.79222,14.48598,10.50547,0,10.50547,33.03594,84.70737,0.1934361,0,1.716377,12,16.63145
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,5.800031,5.800031,0,0,0,5.800031,68.89021,0,0,0,3.995653,6.105296,5.800031,0,0,6.28675,23.9409,0,2.109643,-2.109643,30.81219,79.00544,0.1934361,6.380034,3.196522,0,27.93656
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.234013,2.234013,0,-1,0,2.234013,309.8792,0,0,0,6.922741,2.351592,2.234013,0,0,8.630797,21.83126,4.571149,0,4.571149,35.14876,90.12484,0.1932315,2.457414,5.538193,0,28.754
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,5.990453,0,0,10.0501,0,0,0,0,4.059649,25.94529,4.059649,0,4.059649,39.00008,100,0.1930501,0,8.040081,0,35.9954
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,15.30223,15.30223,6.942234,0,2.092385,15.30223,67.71928,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930501,16.83246,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.502697,7.502697,0,0,0,7.502697,140.9596,2.678195,0,0,10.57577,7.897576,7.502697,0,0,0,29.59898,0,0,0,39.00008,100,0.1930501,8.252967,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930501,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930501,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,5.971985,5.971985,0,0,0,5.971985,138.1627,1.964754,0,0,8.251054,6.286301,5.971985,0,0,0,29.59898,0,0,0,39.00008,100,0.1930501,6.569184,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.855553,1.855553,0,0,0,1.855553,304.1155,3.689811,0,0,5.643024,1.953213,1.855553,0,0,0,29.59898,0,0,0,39.00008,100,0.1930501,2.041108,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.585604,2.585604,0,0,0,2.585604,87.50301,0,0,0,2.262481,2.721688,2.585604,0,0,0,29.59898,0,0.4592072,-0.4592072,38.51603,98.75886,0.1930501,2.844164,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.120757,4.120757,0,0,0,4.120757,5.362765,0,0,0,0.2209865,4.337639,4.120757,0,0,0.5102302,29.13977,0,4.116652,-4.116652,34.1767,87.63239,0.1930501,4.532833,0.1767892,0,29.36076
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.409127,3.409127,0,-1,0,3.409127,0,0,4.440892E-16,0,0,3.588555,3.409127,0,0,5.084289,25.02312,0,3.588555,-3.588555,30.39403,77.93325,0.1930501,3.75004,0,0,25.02312
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071572,21.43456,0,0,0,30.39403,77.93325,0.1930501,0,0,0,21.43456
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071572,21.43456,0,0,0,30.39403,77.93325,0.1930501,0,0,0,21.43456
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.348416,3.348416,0,-1,0,3.348416,0,0,4.440892E-16,0,0,3.524649,3.348416,0,0,9.071572,21.43456,0,3.524649,-3.524649,26.67872,68.40685,0.1930501,3.683258,0,0,21.43456
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.9993504,0.9993504,0,-1,0,0.9993504,0,0,0,0,0,1.051948,0.9993504,0,0,12.98785,17.90991,0,1.051948,-1.051948,25.56987,65.56364,0.1930501,1.099285,0,0,17.90991
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.384348,3.384348,0,-1,0,3.384348,0,0,4.440892E-16,0,0,3.562471,3.384348,0,0,14.15668,16.85797,0,3.562471,-3.562471,21.8147,55.93501,0.1930501,3.722783,0,0,16.85797
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.381173,1.381173,0,-1,0,1.381173,0,0,0,0,0,1.453867,1.381173,0,0,18.11498,13.2955,0,1.453867,-1.453867,20.28219,52.0055,0.1930501,1.519291,0,0,13.2955
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.057994,3.057994,0,-1,0,3.057994,0,0,0,0,0,3.218941,3.057994,0,0,19.73039,11.84163,0,3.218941,-3.218941,16.88913,43.30536,0.1930501,3.363794,0,0,11.84163
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.242555,3.242555,0,-1,0,3.242555,0,0,4.440892E-16,0,0,3.413216,3.242555,0,0,23.30699,8.622687,0,3.413216,-3.413216,13.29128,34.08014,0.1930501,3.566811,0,0,8.622687
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,1.95643,1.95643,0,-1,0,1.95643,0,0,0,0,0,2.0594,1.95643,0,0,27.09945,5.209471,0,2.0594,-2.0594,11.12048,28.514,0.1930501,2.152073,0,0,5.209471
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.462855,1.462855,0,0,0,1.462855,0,0,0,0,0,1.539847,1.462855,0,0,29.38767,3.15007,0,1.539847,-1.539847,9.49734,24.3521,0.1930501,1.60914,0,0,3.15007
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.310189,2.310189,11.11019,0,3.146878,2.310189,8.388968,0,0,0,0.193801,0,0,8.8,8.36,31.09862,1.610223,8.553801,0,8.553801,17.61219,45.15937,0.1931951,2.541208,0.1550408,12,1.804024
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,10.9011,10.9011,12,0,3.372,10.9011,16.09578,0,0,0,1.754618,0,0,1.098895,1.04395,22.54482,9.308644,2.798568,0,2.798568,20.26714,51.96693,0.1932498,11.99122,1.403694,12,11.06326
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.428599,4.428599,11.57159,0,3.263613,4.428599,51.55173,0,0,0,2.283019,0,0,7.142994,6.785844,19.74625,11.82736,9.068863,0,9.068863,28.87062,74.02708,0.193401,4.871459,1.826415,12,14.11037
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,15.71774,8.36,0,-1,0,8.36,47.7607,0,7.35774,8.929514,3.992795,8.8,8.36,0,0,10.67738,19.98933,0,4.807205,-4.807205,23.80338,61.03419,0.193401,17.28951,3.194236,0,23.98213
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,5.732761,5.732761,0,0,0,5.732761,111.6249,0,0,0,6.399189,6.034486,5.732761,0,0,16.01872,15.18213,0.3647031,0,0.3647031,24.14937,61.92134,0.1933848,6.306038,5.119351,0,21.58132
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1444242,0.1444242,0,0,0,0.1444242,5751.617,0,0,0,8.306726,0.1520255,0.1444242,0,0,15.65402,15.51036,8.154701,0,8.154701,31.8856,81.75778,0.1930225,0.1588666,6.645381,0,23.81709
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,2.847285,2.847285,0,0,0,2.847285,276.754,0,0,0,7.879974,2.997142,2.847285,0,0,7.499319,22.84959,4.882832,0,4.882832,36.51786,93.63535,0.1928062,3.132013,6.303979,0,30.72956
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,13.1059,13.1059,5.639031,0,1.762675,13.1059,79.93613,0,0,0,10.47635,7.859866,7.466872,0,0,2.616487,27.24414,2.616487,0,2.616487,39.00008,100,0.1927481,14.41649,8.381082,12,37.72049
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.085735,8.36,0,-1,0,8.36,125.5359,1.694804,0.725735,1.634309,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1927481,9.994308,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927481,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,8.717965,8.717965,4.364226,0,1.440149,8.717965,52.56826,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1927481,9.589761,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,7.445045,7.445045,0,0,0,7.445045,32.72253,0,8.881784E-16,0,2.436207,7.836889,7.445045,0,0,0,29.59898,0,5.400682,-5.400682,33.30726,85.40305,0.1927481,8.189549,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,5.73774,5.73774,0,0,0,5.73774,4.025603,0,8.881784E-16,0,0.2309786,6.039726,5.73774,0,0,6.000758,24.1983,0,5.808748,-5.808748,27.1843,69.70319,0.1927481,6.311514,0.1847829,0,24.42927
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,10.29628,8.36,0,-1,0,8.36,0,0,1.936278,2.965906,0,8.8,8.36,0,0,12.45492,18.38955,0,8.8,-8.8,17.90829,45.91859,0.1927481,11.32591,0,0,18.38955
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2327,9.589548,0,0,0,17.90829,45.91859,0.1927481,0,0,0,9.589548
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,15.46409,8.36,0,-1,0,8.36,0,0,7.104091,8.6505,0,8.8,8.36,0,0,22.2327,9.589548,0,8.8,-8.8,8.632273,22.13399,0.1927481,17.0105,0,0,9.589548
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,2.903486,0.7500706,0,-1,0,0.7500706,0,0,2.153416,2.443764,0,0.789548,0.7500706,0,0,32.01048,0.789548,0,0.789548,-0.789548,7.800015,20,0.1927481,3.193835,0,0,0.789548
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.745522,0,0,-1,0,0,0,0,2.745522,3.020075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927481,3.020075,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927481,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.205945,0,0,-1,0,0,0,0,3.205945,3.52654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927481,3.52654,0,0,0
