Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.050878,0,0,-1,0,0,0,0,2.050878,2.255966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927481,2.255966,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927481,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,1.960591,0,0,-1,0,0,0,0,1.960591,2.15665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927481,2.15665,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1660338,0.1660338,8.966034,0,2.604407,0.1660338,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927632,0.1826371,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.397566,2.397566,11.19757,0,3.168984,2.397566,4.439774,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1929168,2.637322,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.07627,10.07627,12,0,3.372,10.07627,29.4441,0,0,0,2.966867,0,0,1.923732,1.827545,16.06131,15.1438,4.794412,0,4.794412,28.31136,72.59309,0.1930099,11.08389,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,9.439981,9.439981,12,0,3.372,9.439981,54.48998,0,0,0,5.143844,0,0,2.560019,2.432018,11.26689,19.45877,7.575862,0,7.575862,35.49846,91.0215,0.1931537,10.38398,4.115076,12,24.60262
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.354917,6.354917,0,-1,0,6.354917,122.2202,0,0,0,7.766992,6.689386,6.354917,0,0,3.691033,26.27705,1.077606,0,1.077606,36.52076,93.6428,0.1931063,6.990408,6.213593,0,34.04404
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,3.838341,3.838341,0,0,0,3.838341,259.076,3.290433,0,0,9.94422,4.040359,3.838341,0,0,2.613427,27.24689,2.613427,0,2.613427,39.00008,100,0.1929914,4.222175,7.955376,0,37.19111
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,13.05581,13.05581,4.695812,0,1.52404,13.05581,89.91528,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,14.36139,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.133987,7.133987,0,0,0,7.133987,170.2701,4.637589,0,0,12.14705,7.50946,7.133987,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,7.847385,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,14.42414,14.42414,6.064141,0,1.870228,14.42414,83.84477,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,15.86656,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.390935,6.390935,0,-1,0,6.390935,162.8147,3.678082,0,0,10.40538,6.7273,6.390935,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,7.030029,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,18.44948,18.44948,10.23992,0,2.9267,18.44948,46.83949,0,0,0,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,20.29443,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,9.478455,9.478455,4.273551,0,1.417208,9.478455,57.80316,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,10.4263,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08073284,0.08073284,0,0,0,0.08073284,3212.457,2.508526,0,0,2.593508,0.08498193,0.08073284,0,0,0,29.59898,0,0,0,39.00008,100,0.1929914,0.08880612,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,15.39804,15.39804,12,0,3.372,15.39804,1.848446,0,1.776357E-15,0,0.2846245,3.576888,3.398043,0,0,0,29.59898,0,3.292263,-3.292263,35.52973,91.10168,0.1929914,16.93785,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.286176,7.286176,0,-1,0,7.286176,0,0,8.881784E-16,0,0,7.669659,7.286176,0,0,3.65807,26.30672,0,7.669659,-7.669659,27.4452,70.37216,0.1929914,8.014793,0,0,26.30672
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,12.1609,8.36,0,-1,0,8.36,0,0,3.800901,5.016991,0,8.8,8.36,0,0,12.17991,18.63706,0,8.8,-8.8,18.16918,46.58755,0.1929914,13.37699,0,0,18.63706
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.737329,2.737329,0,-1,0,2.737329,0,0,4.440892E-16,0,0,2.881398,2.737329,0,0,21.95769,9.837056,0,2.881398,-2.881398,15.13192,38.79972,0.1929914,3.011061,0,0,9.837056
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.552088,3.552088,0,-1,0,3.552088,0,0,4.440892E-16,0,0,3.73904,3.552088,0,0,25.15924,6.955657,0,3.73904,-3.73904,11.19063,28.69386,0.1929914,3.907297,0,0,6.955657
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.31373,3.216617,0,0,0,11.19063,28.69386,0.1929914,0,0,0,3.216617
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.353297,3.055786,0,-1,0,3.055786,0,0,1.297511,1.732841,0,3.216617,3.055786,0,0,29.31373,3.216617,0,3.216617,-3.216617,7.800015,20,0.1929914,4.788627,0,0,3.216617
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.7336944,0,0,-1,0,0,0,0,0.7336944,0.8070638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929914,0.8070638,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.190472,0,0,-1,0,0,0,0,4.190472,4.609519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929914,4.609519,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.097054,0,0,-1,0,0,0,0,5.097054,5.606759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929914,5.606759,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.424184,0,0,-1,0,0,0,0,1.424184,1.566602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929914,1.566602,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929914,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1929853,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,4.87763,4.87763,12,0,3.372,4.87763,55.38404,0,0,0,2.701428,0,0,7.12237,6.766252,32.74832,0.1254884,9.46768,0,9.46768,16.91412,43.36946,0.1931449,5.365393,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,8.605287,8.605287,12,0,3.372,8.605287,63.56931,0,0,0,5.470321,0,0,3.394713,3.224978,23.28064,8.6464,8.695299,0,8.695299,25.16321,64.52091,0.1933117,9.465816,4.376257,12,14.11672
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,14.58534,16.47217,7.48336,0,7.48336,32.26255,82.72431,0.1929843,0,5.986688,0,23.95553
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,14.39171,14.39171,11.62307,0,3.276636,14.39171,69.59801,0,0,0,10.01634,2.91436,2.768642,0,0,7.101983,23.20719,7.101983,0,7.101983,39.00008,100,0.1930298,15.83088,8.013074,12,33.22354
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,16.12668,16.12668,7.766684,0,2.300971,16.12668,68.40712,2.2318,0,0,11.0318,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,17.73935,8.82544,12,40.63078
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,5.860115,5.860115,0,0,0,5.860115,176.3779,4.167403,0,0,10.33595,6.168542,5.860115,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,6.446126,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.510523,4.510523,0,-1,0,4.510523,202.26,4.375064,0,0,9.122982,4.747919,4.510523,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,4.961575,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,11.57989,11.57989,3.733432,0,1.280558,11.57989,71.32563,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,12.73788,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,13.45899,13.45899,7.969472,0,2.352276,13.45899,42.93368,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,14.80489,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3228354,0.3228354,0,0,0,0.3228354,834.9018,2.355531,0,0,2.695358,0.3398267,0.3228354,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,0.3551189,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930298,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.629963,3.629963,0,-1,0,3.629963,0,0,4.440892E-16,0,0,3.821014,3.629963,0,0,0,29.59898,0,3.821014,-3.821014,34.97238,89.67258,0.1930298,3.992959,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,19.14512,8.36,0,-1,0,8.36,0,0,10.78512,12.69963,0,8.8,8.36,0,0,4.245571,25.77796,0,8.8,-8.8,25.69636,65.88798,0.1930298,21.05963,0,0,25.77796
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,19.7367,8.36,0,-1,0,8.36,0,0,11.3767,13.35037,0,8.8,8.36,0,0,14.02335,16.97796,0,8.8,-8.8,16.42035,42.10337,0.1930298,21.71037,0,0,16.97796
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.561096,3.561096,0,-1,0,3.561096,0,0,4.440892E-16,0,0,3.748522,3.561096,0,0,23.80113,8.177964,0,3.748522,-3.748522,12.46906,31.97188,0.1930298,3.917206,0,0,8.177964
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.419769,3.419769,0,-1,0,3.419769,0,0,4.440892E-16,0,0,3.599757,3.419769,0,0,27.96615,4.429442,0,3.599757,-3.599757,8.674581,22.24247,0.1930298,3.761746,0,0,4.429442
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96588,0.8296851,0,0,0,8.674581,22.24247,0.1930298,0,0,0,0.8296851
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96588,0.8296851,0,0,0,8.674581,22.24247,0.1930298,0,0,0,0.8296851
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96588,0.8296851,0,0,0,8.674581,22.24247,0.1930298,0,0,0,0.8296851
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.253049,0.7882009,0,-1,0,0.7882009,0,0,2.464849,2.790154,0,0.8296851,0.7882009,0,0,31.96588,0.8296851,0,0.8296851,-0.8296851,7.800015,20,0.1930298,3.578354,0,0,0.8296851
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,2.854656,0,0,-1,0,0,0,0,2.854656,3.140121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930298,3.140121,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.503302,1.503302,10.3033,0,2.942735,1.503302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931289,1.653633,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.006958122,0.006958122,8.806958,0,2.56416,0.006958122,3582.785,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.193122,0.007653934,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.110673,4.110673,11.58602,0,3.267263,4.110673,27.3462,0,0,0,1.124113,0,0,7.475349,7.101582,15.91846,15.27237,8.225694,0,8.225694,31.70208,81.28722,0.1933047,4.52174,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.200825,4.200825,0,0,0,4.200825,76.45078,0,0,0,3.211563,4.421921,4.200825,0,0,7.692765,22.67549,0,1.210358,-1.210358,30.42625,78.01588,0.1933047,4.620907,2.56925,0,25.88705
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,9.188483,8.36,0,-1,0,8.36,53.32917,0,0.8284832,1.747332,4.458319,8.8,8.36,0,0,9.037607,21.46513,0,4.341681,-4.341681,25.84972,66.2812,0.1933047,10.10733,3.566655,0,25.92345
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.078936,5.078936,0,0,0,5.078936,127.8628,0,0,0,6.494069,5.346248,5.078936,0,0,13.8617,17.12345,1.147821,0,1.147821,26.93864,69.07329,0.1932548,5.586829,5.195255,0,23.61752
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.9045997,0.9045997,0,0,0,0.9045997,571.6313,0,0,0,5.170976,0.9522102,0.9045997,0,0,12.71388,18.15649,4.218766,0,4.218766,30.94091,79.3355,0.1930719,0.9950597,4.136781,0,23.32747
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.9657735,0.9657735,0,0,0,0.9657735,438.2463,0,0,0,4.232467,1.016604,0.9657735,0,0,8.495111,21.95338,3.215863,0,3.215863,33.99174,87.15814,0.1929327,1.062351,3.385974,0,26.18585
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,5.279247,24.84766,1.140966,0,1.140966,35.07416,89.93356,0.1928834,0,0.9127724,0,25.98862
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,11.32874,8.36,0,-1,0,8.36,14.66828,0,2.968745,4.101619,1.226268,8.8,8.36,0,0,4.138282,25.87453,0,7.573732,-7.573732,27.09074,69.46331,0.1928834,12.46162,0.9810143,0,27.10079
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.516524,3.516524,0,0,0,3.516524,91.46411,0,0,0,3.216357,3.701604,3.516524,0,0,12.55354,18.30079,0,0.4852467,-0.4852467,26.57925,68.15179,0.1928834,3.868176,2.573086,0,21.51715
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.640902,2.640902,0,0,0,2.640902,54.62643,0,0,0,1.442631,2.779897,2.640902,0,0,13.0927,17.81555,0,1.337266,-1.337266,25.16965,64.53743,0.1928834,2.904992,1.154104,0,19.25818
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,6.994104,6.994104,0,0,0,6.994104,5.116312,0,8.881784E-16,0,0.3578402,7.362215,6.994104,0,0,14.57855,16.47828,0,7.004375,-7.004375,17.78639,45.60603,0.1928834,7.693515,0.2862722,0,16.83612
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,14.18256,14.18256,12,0,3.372,14.18256,1.485664,4.440892E-16,0,0,0.2107052,2.297434,2.182563,0,0,22.36119,9.473905,0,2.086729,-2.086729,15.58678,39.96603,0.1928834,15.60082,0.1685642,12,9.684609
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,18.04989,7.017817,0,-1,0,7.017817,0,0,11.03207,12.83706,0,7.387176,7.017817,0,0,24.67978,7.387176,0,7.387176,-7.387176,7.800015,20,0.1928834,19.85488,0,0,7.387176
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,20.21592,0,0,-1,0,0,0,0,20.21592,22.23751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,22.23751,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.061287,0,0,-1,0,0,0,0,2.061287,2.267416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,2.267416,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.576328,0,0,-1,0,0,0,0,3.576328,3.933961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,3.933961,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.335141,0,0,-1,0,0,0,0,1.335141,1.468655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,1.468655,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.470456,0,0,-1,0,0,0,0,5.470456,6.017501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,6.017501,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.126861,0,0,-1,0,0,0,0,3.126861,3.439547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,3.439547,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.303896,0,0,-1,0,0,0,0,1.303896,1.434286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928834,1.434286,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.135334,3.135334,11.93533,0,3.355639,3.135334,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930761,3.448867,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.064015,1.064015,9.864015,0,2.831596,1.064015,21.585,0,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.1931366,1.170416,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,8.566731,8.566731,12,0,3.372,8.566731,21.14767,0,0,0,1.811664,0,0,3.433269,3.261605,15.93809,15.2547,5.073269,0,5.073269,28.69281,73.57116,0.1932412,9.423405,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,10.86482,19.82064,9.217148,0,9.217148,37.43696,95.99202,0.1932077,0,0.6857181,12,20.67779
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,12.0298,8.36,0,-1,0,8.36,16.97442,0,3.6698,4.87278,1.419062,8.8,8.36,0,0,1.647669,28.11608,0,7.380938,-7.380938,29.65677,76.04285,0.1932077,13.23278,1.135249,0,29.53514
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.01940003,0.01940003,0,0,0,0.01940003,22732.17,0,0,0,4.410048,0.02042109,0.01940003,0,0,9.848711,20.73514,4.389627,0,4.389627,33.82114,86.72069,0.1930191,0.02134003,3.528039,0,25.14519
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.867388,1.867388,0,0,0,1.867388,174.3005,0,0,0,3.254866,1.965672,1.867388,0,0,5.459084,24.6858,1.289195,0,1.289195,35.04417,89.85667,0.1929638,2.054127,2.603893,0,27.94067
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0.0296969,0,0,4.199586,0,0,0,0,4.169889,25.84608,4.169889,0,4.169889,39.00008,100,0.1927851,0,3.359669,0,30.04566
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.170138,8.170138,4.137218,0,1.382716,8.170138,51.95969,0,0,0,4.245179,4.245179,4.03292,0,0,0,29.59898,0,0,0,39.00008,100,0.1927851,8.987152,3.396143,12,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.0407,7.0407,0,-1,0,7.0407,63.13343,0,0,0,4.445035,7.411263,7.0407,0,0,0,29.59898,0,2.966228,-2.966228,35.8734,91.98289,0.1927851,7.74477,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,3.844466,3.844466,0,0,0,3.844466,86.13287,0,4.440892E-16,0,3.311348,4.046806,3.844466,0,0,3.295809,26.63275,0,0.7354577,-0.7354577,35.09816,89.9951,0.1927851,4.228912,2.649079,0,29.9441
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,10.61509,10.61509,12,0,3.372,10.61509,3.767196,0,0,0,0.3998913,0,0,1.384907,1.315662,4.112984,25.89729,1.715553,0,1.715553,36.72568,94.16821,0.1928218,11.6766,0.3199131,12,26.29718
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,2.397431,27.44129,1.307311,0,1.307311,37.9659,97.34827,0.1927658,0,1.045849,0,28.7486
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,1.090119,28.61787,0.2619173,0,0.2619173,38.21438,97.98538,0.1927546,0,0.2095339,0,28.87979
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1168933,0.1168933,0,-1,0,0.1168933,0,0,1.387779E-17,0,0,0.1230456,0.1168933,0,0,0.828202,28.8536,0,0.1230456,-0.1230456,38.08467,97.65282,0.1927546,0.1285827,0,0,28.8536
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9649194,28.73055,0,0,0,38.08467,97.65282,0.1927546,0,0,0,28.73055
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.247398,2.247398,0,-1,0,2.247398,0,0,0,0,0,2.365682,2.247398,0,0,0.9649194,28.73055,0,2.365682,-2.365682,35.59103,91.25886,0.1927546,2.472138,0,0,28.73055
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,3.83238,3.83238,0,-1,0,3.83238,0,0,0,0,0,4.034084,3.83238,0,0,3.593455,26.36487,0,4.034084,-4.034084,31.33873,80.35555,0.1927546,4.215618,0,0,26.36487
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6128444,0.6128444,0,-1,0,0.6128444,0,0,1.110223E-16,0,0,0.6450994,0.6128444,0,0,8.07577,22.33078,0,0.6450994,-0.6450994,30.65874,78.61198,0.1927546,0.6741289,0,0,22.33078
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.792548,21.68568,0,0,0,30.65874,78.61198,0.1927546,0,0,0,21.68568
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.456664,0.456664,0,-1,0,0.456664,0,0,5.551115E-17,0,0,0.4806989,0.456664,0,0,8.792548,21.68568,0,0.4806989,-0.4806989,30.15203,77.31275,0.1927546,0.5023304,0,0,21.68568
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.871477,1.871477,0,-1,0,1.871477,0,0,0,0,0,1.969976,1.871477,0,0,9.326657,21.20499,0,1.969976,-1.969976,28.0755,71.98831,0.1927546,2.058625,0,0,21.20499
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.06328,2.06328,0,-1,0,2.06328,0,0,4.440892E-16,0,0,2.171873,2.06328,0,0,11.51552,19.23501,0,2.171873,-2.171873,25.78614,66.11818,0.1927546,2.269608,0,0,19.23501
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.4760849,0.4760849,0,-1,0,0.4760849,0,0,0,0,0,0.501142,0.4760849,0,0,13.92871,17.06314,0,0.501142,-0.501142,25.25789,64.76369,0.1927546,0.5236934,0,0,17.06314
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.170678,1.170678,0,0,0,1.170678,0,0,2.220446E-16,0,0,1.232292,1.170678,0,0,14.48554,16.56199,0,1.232292,-1.232292,23.95894,61.43306,0.1927546,1.287745,0,0,16.56199
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.743889,1.743889,0,0,0,1.743889,5.357488,0,2.220446E-16,0,0.09342861,1.835672,1.743889,0,0,15.85475,15.3297,0,1.742244,-1.742244,22.12246,56.72413,0.1927546,1.918277,0.07474289,0,15.42313
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.6254289,0.6254289,0,0,0,0.6254289,326.8622,0,0,0,2.044291,0.6583462,0.6254289,0,0,17.79058,13.58746,1.385944,0,1.385944,23.43728,60.09546,0.1926953,0.6879717,1.635432,0,15.63175
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,8.268113,8.268113,12,0,3.372,8.268113,35.96324,0,0,0,2.973481,0,0,3.731887,3.545293,16.40463,14.83481,6.518774,0,6.518774,29.62153,75.95249,0.1928254,9.094924,2.378785,12,17.80829
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,12.41515,8.36,0,-1,0,8.36,54.94609,0,4.055155,5.29667,4.593493,8.8,8.36,0,0,9.885858,20.70171,0,4.206507,-4.206507,25.18748,64.58316,0.1928254,13.65667,3.674794,0,25.2952
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.533552,5.533552,0,0,0,5.533552,88.6994,0,0,0,4.908227,5.824791,5.533552,0,0,14.55975,16.4952,0,0.9165642,-0.9165642,24.22134,62.10587,0.1928254,6.086907,3.926582,0,21.40343
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6579586,0.6579586,0,0,0,0.6579586,963.2892,0,0,0,6.338044,0.692588,0.6579586,0,0,15.57816,15.57864,5.645456,0,5.645456,29.57709,75.83854,0.1925845,0.7237545,5.070436,0,21.91668
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,11.13888,11.13888,12,0,3.372,11.13888,80.72085,0,0,0,8.991394,0,0,0.8611252,0.8180689,9.932703,20.65955,9.809464,0,9.809464,38.88316,99.70022,0.192726,12.25276,7.193115,12,29.65094
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,10.25904,10.25904,3,0,1.095,10.25904,84.52042,0.9066494,0,0,8.67098,7.641091,7.259037,0,0,0.1232397,29.48806,0.1232397,0,0.1232397,39.00008,100,0.1927208,11.28494,6.936784,12,38.15904
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.159192,3.159192,0,-1,0,3.159192,304.4552,6.29286,0,0,9.618325,3.325465,3.159192,0,0,0,29.59898,0,0,0,39.00008,100,0.1927208,3.475111,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.077466,2.077466,0,0,0,2.077466,338.7161,4.849905,0,0,7.036712,2.186806,2.077466,0,0,0,29.59898,0,0,0,39.00008,100,0.1927208,2.285212,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.745814,2.745814,0,0,0,2.745814,174.3949,1.898228,0,0,4.788558,2.89033,2.745814,0,0,0,29.59898,0,0,0,39.00008,100,0.1927208,3.020395,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,14.21096,14.21096,12,0,3.372,14.21096,15.81558,0,0,0,2.247545,2.327322,2.210955,0,0,0,29.59898,0,0.07977639,-0.07977639,38.91599,99.78438,0.1927208,15.63205,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0.09930097,0,0,0.1879414,0,0,0,0,0.08864043,29.5192,0.08864043,0,0.08864043,39.00008,100,0.192717,0,0.1503531,0,29.70714
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,15.29799,8.36,0,-1,0,8.36,0,0,6.937993,8.467793,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.192717,16.82779,0,0,29.59898
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,24.81031,8.36,0,-1,0,8.36,0,0,16.45031,18.93134,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.192717,27.29134,0,0,20.79898
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,17.99763,8.36,0,-1,0,8.36,0,0,9.637635,11.4374,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.192717,19.7974,0,0,11.99898
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.364706,3.039029,0,-1,0,3.039029,0,0,0.3256764,0.662147,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.192717,3.701176,0,0,3.198978
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192717,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,3.937603,0,0,-1,0,0,0,0,3.937603,4.331364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192717,4.331364,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192717,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.497343,0,0,-1,0,0,0,0,3.497343,3.847077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192717,3.847077,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,4.717236,0,0,-1,0,0,0,0,4.717236,5.18896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192717,5.18896,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.203391,0,0,-1,0,0,0,0,3.203391,3.523731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.192717,3.523731,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.8687888,0.8687888,9.668789,0,2.782204,0.8687888,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927751,0.9556677,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.616258,4.616258,12,0,3.372,4.616258,5.637709,0,0,0,0.2602512,0,0,7.383742,7.014555,24.52775,7.524,7.274806,0,7.274806,22.6325,58.03192,0.1929385,5.077884,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,19.60621,19.60621,12,0,3.372,19.60621,11.13191,0,0,1.206828,2.182545,8.006535,7.606208,0,0,17.25295,14.07133,0,5.823989,-5.823989,16.49347,42.29087,0.1929385,21.56683,1.746036,12,16.25387
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,9.93924,9.93924,12,0,3.372,9.93924,53.30811,0,0,0,5.29842,0,0,2.060761,1.957723,23.72405,8.247336,7.256143,0,7.256143,23.37725,59.94156,0.1930691,10.93316,4.238736,12,13.54576
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.636722,3.636722,0,-1,0,3.636722,144.0406,0,0,0,5.238358,3.828129,3.636722,0,0,16.4679,14.77786,1.41023,0,1.41023,24.71511,63.37196,0.1930093,4.000394,4.190686,0,20.01622
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,5.720067,5.720067,0,0,0,5.720067,92.46436,0,0,0,5.289023,6.021123,5.720067,0,0,15.05767,16.04707,0,0.7321001,-0.7321001,23.94341,61.39324,0.1930093,6.292074,4.231218,0,21.33609
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.034574,5.034574,0,0,0,5.034574,135.0004,0,0,0,6.796695,5.299551,5.034574,0,0,15.87112,15.31497,1.497144,0,1.497144,25.36373,65.03507,0.1929458,5.538031,5.437356,0,22.11167
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.463317,3.463317,0,0,0,3.463317,296.2291,0,0,0,10.25935,3.645597,3.463317,0,0,14.37397,16.6624,6.613756,0,6.613756,31.63809,81.12314,0.1926661,3.809648,8.207481,0,26.92175
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.013949,9.013949,7.543607,0,2.244532,9.013949,103.2616,0,0,0,9.307949,1.547729,1.470343,0,0,7.76022,22.61478,7.76022,0,7.76022,39.00008,100,0.1926184,9.915344,7.446359,12,31.92273
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926184,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,4.934982,4.934982,0,0,0,4.934982,124.7605,0.9621896,0,0,6.156908,5.194718,4.934982,0,0,0,29.59898,0,0,0,39.00008,100,0.1926184,5.428481,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,11.6279,11.6279,8.156941,0,2.399706,11.6279,31.42135,8.881784E-16,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1926184,12.79069,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,11.19865,11.19865,9.363845,0,2.705053,11.19865,17.24652,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1926184,12.31852,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,7.612962,7.612962,7.378579,0,2.20278,7.612962,3.240768,1.110223E-16,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1926184,8.374258,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,9.487693,8.36,0,-1,0,8.36,0,0,1.127692,2.076462,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1926184,10.43646,0,0,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,24.88685,8.36,0,-1,0,8.36,0,0,16.52685,19.01553,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1926184,27.37553,0,0,20.79898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,12.07676,8.36,0,-1,0,8.36,0,0,3.716758,4.924434,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1926184,13.28443,0,0,11.99898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.029426,1.029426,0,-1,0,1.029426,0,0,2.220446E-16,0,0,1.083607,1.029426,0,0,29.33333,3.198978,0,1.083607,-1.083607,10.02981,25.71742,0.1926184,1.132369,0,0,3.198978
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.140328,2.009603,0,-1,0,2.009603,0,0,1.130726,1.444758,0,2.115371,2.009603,0,0,30.53734,2.115371,0,2.115371,-2.115371,7.800015,20,0.1926184,3.454361,0,0,2.115371
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.616482,0,0,-1,0,0,0,0,1.616482,1.77813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926184,1.77813,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.3865555,0,0,-1,0,0,0,0,0.3865555,0.4252111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926184,0.4252111,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.184607,0,0,-1,0,0,0,0,3.184607,3.503067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926184,3.503067,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.245819,0,0,-1,0,0,0,0,2.245819,2.470401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926184,2.470401,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.731272,0,0,-1,0,0,0,0,1.731272,1.904399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926184,1.904399,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.311846,3.311846,12,0,3.372,3.311846,0,0,0,0,0,0,0,8.688154,8.253747,32.88775,0,8.253747,0,8.253747,15.63021,40.07737,0.1928046,3.64303,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.021971,2.021971,10.82197,0,3.073959,2.021971,13.47608,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,24.63401,7.428372,8.632483,0,8.632483,23.8197,61.07603,0.1929212,2.224168,0.2179859,12,7.700855
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.29027,6.29027,12,0,3.372,6.29027,38.16185,0,0,0,2.400483,0,0,5.70973,5.424244,16.00152,15.19761,7.824727,0,7.824727,31.24289,80.10981,0.1930815,6.919297,1.920387,12,17.59809
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,8.752097,8.752097,12,0,3.372,8.752097,48.96086,0,0,0,4.285102,0,0,3.247902,3.085507,8.176797,22.23986,7.370609,0,7.370609,38.23526,98.03893,0.1932193,9.627307,3.428082,12,26.52496
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.090816,7.090816,0,-1,0,7.090816,71.67181,0,0,0,5.082116,7.464017,7.090816,0,0,0.8061877,28.87341,0,2.381901,-2.381901,35.72452,91.60114,0.1932193,7.799898,4.065693,0,33.95552
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.660746,4.660746,0,0,0,4.660746,131.7602,0,0,0,6.141007,4.906048,4.660746,0,0,3.452745,26.49151,1.234959,0,1.234959,36.8961,94.6052,0.1931675,5.12682,4.912806,0,32.63251
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,9.735318,9.735318,5.826954,0,1.810219,9.735318,65.04002,1.776357E-15,0,0,6.331852,4.114067,3.908364,0,0,2.217785,27.60297,2.217785,0,2.217785,39.00008,100,0.1932031,10.70885,5.065482,12,33.93482
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,8.642741,8.642741,3,0,1.095,8.642741,78.36352,0.8330286,0,0,6.772756,5.939727,5.642741,0,0,0,29.59898,0,0,0,39.00008,100,0.1932031,9.507015,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,9.632266,9.632266,3,0,1.095,9.632266,88.88031,1.579855,0,0,8.561188,6.981332,6.632266,0,0,0,29.59898,0,0,0,39.00008,100,0.1932031,10.59549,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.003945,2.003945,0,-1,0,2.003945,259.9607,3.100054,0,0,5.209469,2.109416,2.003945,0,0,0,29.59898,0,0,0,39.00008,100,0.1932031,2.20434,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.581535,3.581535,0,0,0,3.581535,91.04195,0,4.440892E-16,0,3.260699,3.770037,3.581535,0,0,0,29.59898,0,0.5093374,-0.5093374,38.46319,98.62337,0.1932031,3.939688,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.8405493,0.8405493,0,0,0,0.8405493,356.4207,1.545173,0,0,2.995892,0.8847888,0.8405493,0,0,0.5659304,29.08964,0.5659304,0,0.5659304,39.00008,100,0.1931793,0.9246042,2.396714,0,32.08553
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.284026,7.284026,0,0,0,7.284026,24.67774,0,8.881784E-16,0,1.797533,7.667396,7.284026,0,0,0,29.59898,0,5.869863,-5.869863,32.8127,84.13496,0.1931793,8.012428,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0,0,0,0.1332555,0,0,0,0,6.52207,23.72911,0.1332555,0,0.1332555,32.93912,84.45911,0.1931738,0,0.1066044,0,23.86237
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,12.35673,8.36,0,-1,0,8.36,0,0,3.996727,5.232399,0,8.8,8.36,0,0,6.388814,23.84904,0,8.8,-8.8,23.6631,60.6745,0.1931738,13.5924,0,0,23.84904
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,9.461657,8.36,0,-1,0,8.36,0,0,1.101656,2.047822,0,8.8,8.36,0,0,16.16659,15.04905,0,8.8,-8.8,14.38709,36.88989,0.1931738,10.40782,0,0,15.04905
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.6781438,0.6781438,0,-1,0,0.6781438,0,0,1.110223E-16,0,0,0.7138356,0.6781438,0,0,25.94437,6.249045,0,0.7138356,-0.7138356,13.63464,34.96054,0.1931738,0.7459582,0,0,6.249045
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,5.868655,5.258449,0,-1,0,5.258449,0,0,0.6102057,1.197071,0,5.53521,5.258449,0,0,26.73752,5.53521,0,5.53521,-5.53521,7.800015,20,0.1931738,6.45552,0,0,5.53521
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.495694,0,0,-1,0,0,0,0,1.495694,1.645263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931738,1.645263,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.520017,0,0,-1,0,0,0,0,1.520017,1.672018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931738,1.672018,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.047619,0,0,-1,0,0,0,0,1.047619,1.152381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931738,1.152381,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.7776566,0,0,-1,0,0,0,0,0.7776566,0.8554222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931738,0.8554222,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931738,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,2.90368,0,0,-1,0,0,0,0,2.90368,3.194048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931738,3.194048,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.65202,2.65202,11.45202,0,3.233361,2.65202,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933387,2.917222,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1933384,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,12.32067,12.32067,12,0,3.372,12.32067,22.27461,0,0,0,2.744382,0.3375497,0.3206722,0,0,16.08771,15.12004,2.406832,0,2.406832,26.02126,66.72105,0.1933768,13.55274,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,17.32987,17.32987,12,0,3.372,17.32987,31.60407,0,0,0,5.476943,5.610388,5.329869,0,0,13.68087,17.28619,0,0.1334444,-0.1334444,25.8806,66.36037,0.1933768,19.06285,4.381555,12,22.76314
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,12.72826,8.36,0,-1,0,8.36,97.15112,0,4.368258,5.641084,8.121833,8.8,8.36,0,0,13.82915,17.15275,0,0.6781667,-0.6781667,25.16575,64.52744,0.1933768,14.00108,6.497467,0,25.27458
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,14.58266,16.47458,7.457013,0,7.457013,32.24009,82.66674,0.1930655,0,5.96561,0,23.93159
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.269628,5.269628,0,0,0,5.269628,186.8067,0,0,0,9.844019,5.546977,5.269628,0,0,7.125651,23.18589,4.297043,0,4.297043,36.31662,93.11936,0.1928865,5.796591,7.875216,0,33.02991
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,7.37535,7.37535,0,0,0,7.37535,155.151,0.8507943,0,0,11.44293,7.763526,7.37535,0,0,2.828608,27.05323,2.828608,0,2.828608,39.00008,100,0.1927689,8.112885,9.154343,0,38.49616
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.405038,3.405038,0,0,0,3.405038,241.6296,4.643329,0,0,8.227579,3.58425,3.405038,0,0,0,29.59898,0,0,0,39.00008,100,0.1927689,3.745541,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927689,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,8.786285,8.786285,3,0,1.095,8.786285,81.93846,1.10852,0,0,7.199347,6.090827,5.786285,0,0,0,29.59898,0,0,0,39.00008,100,0.1927689,9.664914,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,16.76872,16.76872,12,0,3.372,16.76872,26.93958,0,0,0,4.517422,5.019705,4.768719,0,0,0,29.59898,0,0.502283,-0.502283,38.47063,98.64243,0.1927689,18.44559,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.672737,1.672737,0,0,0,1.672737,122.8634,0,0,0,2.055182,1.760776,1.672737,0,0,0.5580922,29.09669,0.2944055,0,0.2944055,38.74992,99.35857,0.1927567,1.840011,1.644145,0,31.15188
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,17.6816,17.6816,12,0,3.372,17.6816,1.640482,0,0,0,0.2900636,5.980635,5.681603,0,0,0.2636868,29.36166,0,5.690571,-5.690571,32.75153,83.97813,0.1927567,19.44976,0.2320509,12,29.65172
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,10.12665,8.36,0,-1,0,8.36,0,0,1.766651,2.779315,0,8.8,8.36,0,0,6.586544,23.67109,0,8.8,-8.8,23.47552,60.19352,0.1927567,11.13932,0,0,23.67109
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,13.29518,8.36,0,-1,0,8.36,0,0,4.93518,6.264698,0,8.8,8.36,0,0,16.36432,14.87109,0,8.8,-8.8,14.1995,36.40891,0.1927567,14.6247,0,0,14.87109
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4336028,0.4336028,0,-1,0,0.4336028,0,0,5.551115E-17,0,0,0.4564241,0.4336028,0,0,26.1421,6.071089,0,0.4564241,-0.4564241,13.71839,35.17529,0.1927567,0.4769631,0,0,6.071089
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.05143,4.05143,0,-1,0,4.05143,0,0,8.881784E-16,0,0,4.264664,4.05143,0,0,26.64924,5.614665,0,4.264664,-4.264664,9.223042,23.64878,0.1927567,4.456573,0,0,5.614665
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,2.882318,1.282501,0,-1,0,1.282501,0,0,1.599817,1.888049,0,1.350001,1.282501,0,0,31.38775,1.350001,0,1.350001,-1.350001,7.800015,20,0.1927567,3.17055,0,0,1.350001
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,4.781156,0,0,-1,0,0,0,0,4.781156,5.259272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927567,5.259272,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.362625,0,0,-1,0,0,0,0,3.362625,3.698887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927567,3.698887,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.124218,0,0,-1,0,0,0,0,2.124218,2.33664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927567,2.33664,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.5618278,0,0,-1,0,0,0,0,0.5618278,0.6180106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927567,0.6180106,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.4841705,0,0,-1,0,0,0,0,0.4841705,0.5325875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927567,0.5325875,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.050398,3.050398,11.8504,0,3.334151,3.050398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1929422,3.355438,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03344242,0.03344242,8.833443,0,2.570861,0.03344242,418.5406,0,0,0,0.1399701,0,0,8.8,8.36,24.52775,7.524,8.49997,0,8.49997,23.79479,61.01215,0.1929422,0.03678666,0.1119761,12,7.66397
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.02778,15.17397,9.94684,0,9.94684,33.23119,85.20801,0.1928803,0,1.269472,12,16.76081
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,6.743765,6.743765,0,0,0,6.743765,34.13603,0,0,0,2.302054,7.0987,6.743765,0,0,6.080943,24.12613,0,4.796647,-4.796647,28.17508,72.24365,0.1928803,7.418141,1.841643,0,26.42818
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,6.918901,6.918901,0,-1,0,6.918901,37.32253,0,0,0,2.582309,7.283053,6.918901,0,0,11.41055,19.32948,0,4.700745,-4.700745,23.22006,59.53849,0.1928803,7.610791,2.065847,0,21.91179
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,16.6336,14.62874,1.920709,0,1.920709,25.0422,64.21066,0.192801,0,1.536567,0,16.54945
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,8.898287,8.898287,12,0,3.372,8.898287,28.08867,0,0,0,2.499411,0,0,3.101713,2.946627,14.71289,16.35738,5.446038,0,5.446038,30.20877,77.45823,0.1929057,9.788116,1.999529,12,18.85679
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.7689791,0.7689791,9.565977,0,2.756192,0.7689791,118.3004,0,0,0,0.9097052,0,0,8.796998,8.357148,9.266853,21.25881,9.266853,0,9.266853,39.00008,100,0.1929181,0.845877,0.7277641,12,22.16852
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7017238,0.7017238,0,0,0,0.7017238,144.9452,0.2784584,0,0,1.017115,0.7386566,0.7017238,0,0,0,29.59898,0,0,0,39.00008,100,0.1929181,0.7718961,0.813692,0,30.61609
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,6.773727,6.773727,0,-1,0,6.773727,17.84034,0,8.881784E-16,0,1.208456,7.130239,6.773727,0,0,0,29.59898,0,5.921783,-5.921783,32.75797,83.99463,0.1929181,7.4511,0.9667647,0,30.80743
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,11.26688,11.26688,12,0,3.372,11.26688,18.28588,-1.110223E-16,0,0,2.06025,0,0,0.7331153,0.6964595,6.579759,23.67719,2.756709,0,2.756709,35.37321,90.70037,0.192966,12.39357,1.6482,12,25.73744
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,3.82305,26.15823,1.043244,0,1.043244,36.36292,93.23808,0.1929231,0,0.834595,0,27.20148
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,14.91221,14.91221,12,0,3.372,14.91221,11.5526,8.881784E-16,0,0,1.722748,3.065485,2.912211,0,0,2.779807,27.09715,0,1.342737,-1.342737,34.94755,89.60893,0.1929231,16.40343,1.378199,12,28.8199
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,17.42828,17.42828,12,0,3.372,17.42828,1.525946,0,0,0,0.2659461,5.713974,5.428276,0,0,4.271736,25.75442,0,5.448029,-5.448029,29.20483,74.88403,0.1929231,19.1711,0.2127569,12,26.02036
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,7.953813,7.953813,0,-1,0,7.953813,0,0,1.776357E-15,0.3891937,0,8.372435,7.953813,0,0,10.3251,20.30639,0,8.372435,-8.372435,20.37951,52.25504,0.1929231,8.749194,0,0,20.30639
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,11.8104,8.36,0,-1,0,8.36,0,0,3.450405,4.631445,0,8.8,8.36,0,0,19.62781,11.93395,0,8.8,-8.8,11.10349,28.47044,0.1929231,12.99144,0,0,11.93395
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,9.352939,2.977255,0,-1,0,2.977255,0,0,6.375683,7.310977,0,3.133953,2.977255,0,0,29.40558,3.133953,0,3.133953,-3.133953,7.800015,20,0.1929231,10.28823,0,0,3.133953
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.8797175,0,0,-1,0,0,0,0,0.8797175,0.9676892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,0.9676892,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.007882,0,0,-1,0,0,0,0,3.007882,3.308671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,3.308671,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,1.992726,0,0,-1,0,0,0,0,1.992726,2.191999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,2.191999,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,2.963769,0,0,-1,0,0,0,0,2.963769,3.260146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,3.260146,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.592726,0,0,-1,0,0,0,0,1.592726,1.751999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,1.751999,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.190085,0,0,-1,0,0,0,0,1.190085,1.309094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,1.309094,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.318293,0,0,-1,0,0,0,0,3.318293,3.650122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929231,3.650122,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.486089,1.486089,10.28609,0,2.93838,1.486089,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1930158,1.634698,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.180105,4.180105,12,0,3.372,4.180105,0.9869049,-8.881784E-16,0,0,0.04125366,0,0,7.819895,7.4289,24.52775,7.524,7.470154,0,7.470154,22.81782,58.50711,0.193179,4.598116,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,15.31305,15.31305,12,0,3.372,15.31305,15.81609,0,0,0,2.421926,3.487422,3.313051,0,0,17.0576,14.24714,0,1.065497,-1.065497,21.69468,55.62729,0.193179,16.84436,1.93754,12,16.66906
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.549481,4.549481,12,0,3.372,4.549481,112.008,0,0,0,5.095782,0,0,7.450519,7.077992,18.24149,13.18164,12.17377,0,12.17377,33.24374,85.2402,0.1932168,5.00443,4.076625,12,18.27742
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,2.978642,2.978642,0,-1,0,2.978642,247.3521,0,0,0,7.367735,3.135413,2.978642,0,0,6.067711,24.13804,4.232322,0,4.232322,37.25888,95.53539,0.1930435,3.276506,5.894188,0,31.50577
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,13.55901,13.55901,8.313888,0,2.439414,13.55901,54.25597,8.881784E-16,0,0,7.356575,5.521186,5.245127,0,0,1.835389,27.94713,1.835389,0,1.835389,39.00008,100,0.1930723,14.91492,5.88526,12,35.3037
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,14.19362,14.19362,5.833623,0,1.811907,14.19362,66.57877,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930723,15.61299,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,9.752668,9.752668,3,0,1.095,9.752668,97.43055,2.394006,0,0,9.502078,7.108072,6.752668,0,0,0,29.59898,0,0,0,39.00008,100,0.1930723,10.72794,7.601663,12,39.10106
