Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,13.50606,13.50606,5.310587,0,1.679579,13.50606,63.87366,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1930723,14.85667,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,12.55867,8.36,0,-1,0,8.36,110.7933,0.4623185,4.198675,5.454543,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1930723,13.81454,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,16.39841,16.39841,9.657743,0,2.779409,16.39841,43.26905,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1930723,18.03825,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,10.5351,10.5351,6.736841,0,2.040421,10.5351,37.95089,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1930723,11.5886,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.034912,5.034912,0,0,0,5.034912,36.53161,0,8.881784E-16,0,1.839334,5.299907,5.034912,0,0,0,29.59898,0,3.460573,-3.460573,35.35231,90.64677,0.1930723,5.538403,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,15.93284,15.93284,12,0,3.372,15.93284,1.704586,0,1.776357E-15,0,0.2715889,4.139831,3.932839,0,0,3.845081,26.1384,0,3.868242,-3.868242,31.27483,80.19171,0.1930723,17.52612,0.2172711,12,26.40999
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,14.446,8.36,0,-1,0,8.36,0,0,6.085998,7.530598,0,8.8,8.36,0,0,8.143127,22.27016,0,8.8,-8.8,21.99881,56.4071,0.1930723,15.8906,0,0,22.27016
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,17.11797,8.36,0,-1,0,8.36,0,0,8.757974,10.46977,0,8.8,8.36,0,0,17.92091,13.47016,0,8.8,-8.8,12.7228,32.6225,0.1930723,18.82977,0,0,13.47016
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,19.5557,4.436655,0,-1,0,4.436655,0,0,15.11905,17.07462,0,4.670163,4.436655,0,0,27.69868,4.670163,0,4.670163,-4.670163,7.800015,20,0.1930723,21.51127,0,0,4.670163
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.698188,0,0,-1,0,0,0,0,1.698188,1.868007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,1.868007,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.8726574,0,0,-1,0,0,0,0,0.8726574,0.9599231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,0.9599231,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.588906,0,0,-1,0,0,0,0,1.588906,1.747796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,1.747796,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.3646,0,0,-1,0,0,0,0,3.3646,3.70106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,3.70106,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.821495,0,0,-1,0,0,0,0,2.821495,3.103645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,3.103645,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.762246,0,0,-1,0,0,0,0,1.762246,1.93847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,1.93847,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.447942,0,0,-1,0,0,0,0,1.447942,1.592736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930723,1.592736,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.8675743,0.8675743,9.667574,0,2.781896,0.8675743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931273,0.9543317,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1931213,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.127112,5.127112,11.50845,0,3.247637,5.127112,44.93491,0,0,0,2.303863,0,0,6.381335,6.062269,15.93843,15.25439,8.366132,0,8.366132,31.81637,81.58026,0.1932848,5.639823,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,8.498363,8.498363,11.35054,0,3.207686,8.498363,53.77518,0,0,0,4.57001,0,0,2.852173,2.709565,7.572298,22.78391,7.279575,0,7.279575,38.72238,99.28795,0.1934142,9.3482,3.656008,12,27.35392
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,9.488206,8.36,0,-1,0,8.36,74.87243,0,1.128206,2.077027,6.259335,8.8,8.36,0,0,0.2927231,29.33553,0,2.540665,-2.540665,36.04428,92.42105,0.1934142,10.43703,5.007468,0,35.59486
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,8.538884,8.538884,5.633524,0,1.761281,8.538884,72.30404,4.440892E-16,0,0,6.173958,3.058274,2.90536,0,0,3.115684,26.79486,3.115684,0,3.115684,39.00008,100,0.1934432,9.392773,4.939166,12,32.96882
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.211701,3.211701,0,0,0,3.211701,259.3278,4.948096,0,0,8.328834,3.380738,3.211701,0,0,0,29.59898,0,0,0,39.00008,100,0.1934432,3.532871,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934432,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,15.29742,15.29742,6.937416,0,2.091166,15.29742,68.06962,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1934432,16.82716,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934432,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,13.69501,13.69501,6.05328,0,1.86748,13.69501,58.73618,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1934432,15.06451,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.173922,6.173922,0,0,0,6.173922,85.56068,0,0,0,5.282449,6.498865,6.173922,0,0,0,29.59898,0,1.216416,-1.216416,37.71786,96.71227,0.1934432,6.791314,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,15.98686,15.98686,12,0,3.372,15.98686,13.43742,8.881784E-16,0,0,2.148221,4.196695,3.98686,0,0,1.351573,28.38256,0,2.048474,-2.048474,35.55858,91.17567,0.1934432,17.58555,1.718577,12,30.53078
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.109796,3.109796,0,0,0,3.109796,7.290158,0,0,0,0.226709,3.273469,3.109796,0,0,3.627655,26.33409,0,3.04676,-3.04676,32.34702,82.9409,0.1934432,3.420775,0.1813672,0,26.5608
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,26.35463,8.36,0,-1,0,8.36,0,0,17.99463,20.6301,0,8.8,8.36,0,0,7.012945,23.28733,0,8.8,-8.8,23.071,59.15629,0.1934432,28.9901,0,0,23.28733
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.79072,14.48733,0,0,0,23.071,59.15629,0.1934432,0,0,0,14.48733
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.342539,1.342539,0,-1,0,1.342539,0,0,2.220446E-16,0,0,1.413199,1.342539,0,0,16.79072,14.48733,0,1.413199,-1.413199,21.58136,55.3367,0.1934432,1.476793,0,0,14.48733
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.691426,2.691426,0,-1,0,2.691426,0,0,0,0,0,2.83308,2.691426,0,0,18.36094,13.07413,0,2.83308,-2.83308,18.59503,47.67947,0.1934432,2.960569,0,0,13.07413
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.813569,1.813569,0,-1,0,1.813569,0,0,2.220446E-16,0,0,1.90902,1.813569,0,0,21.50881,10.24105,0,1.90902,-1.90902,16.58274,42.51977,0.1934432,1.994926,0,0,10.24105
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.221225,1.221225,0,-1,0,1.221225,0,0,0,0,0,1.2855,1.221225,0,0,23.62994,8.332028,0,1.2855,-1.2855,15.22771,39.04533,0.1934432,1.343347,0,0,8.332028
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.05828,7.046529,0,0,0,15.22771,39.04533,0.1934432,0,0,0,7.046529
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.788425,1.788425,0,-1,0,1.788425,0,0,2.220446E-16,0,0,1.882553,1.788425,0,0,25.05828,7.046529,0,1.882553,-1.882553,13.24332,33.95717,0.1934432,1.967268,0,0,7.046529
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.727094,3.727094,0,-1,0,3.727094,0,0,4.440892E-16,0,0,3.923257,3.727094,0,0,27.15,5.163976,0,3.923257,-3.923257,9.107848,23.35341,0.1934432,4.099803,0,0,5.163976
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.807497,1.178683,0,-1,0,1.178683,0,0,1.628814,1.909564,0,1.240719,1.178683,0,0,31.50918,1.240719,0,1.240719,-1.240719,7.800015,20,0.1934432,3.088247,0,0,1.240719
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,3.895194,3.895194,12,0,3.372,3.895194,0,0,0,0,0,0,0,8.104806,7.699565,32.88775,0,7.699565,0,7.699565,15.10446,38.72932,0.1936088,4.284714,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.157456,3.157456,11.51579,0,3.249495,3.157456,1.386318,0,0,0,0.04377237,0,0,8.358335,7.940418,25.18819,6.929609,7.98419,0,7.98419,22.67893,58.15099,0.1937796,3.473202,0.0350179,12,6.973381
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,12.47782,12.47782,12,0,3.372,12.47782,22.3751,0,0,0,2.791926,0.5029702,0.4778217,0,0,17.204,14.11538,2.288955,0,2.288955,24.85043,63.71891,0.1938148,13.7256,2.233541,12,16.90731
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,17.91537,17.91537,12,0,3.372,17.91537,32.87418,2.664535E-15,0,0,5.889532,6.226707,5.915372,0,0,14.91504,16.17544,0,0.3371752,-0.3371752,24.49501,62.8076,0.1938148,19.70691,4.711626,12,22.06497
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,8.556755,8.36,0,-1,0,8.36,104.3792,0,0.1967547,1.05243,8.726099,8.8,8.36,0,0,15.28968,15.83827,0,0.07390095,-0.07390095,24.41711,62.60786,0.1938148,9.41243,6.980879,0,24.56436
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,8.397647,8.397647,12,0,3.372,8.397647,121.5764,0,0,0,10.20956,0,0,3.602353,3.422235,15.37179,15.76436,13.6318,0,13.6318,37.34937,95.76743,0.1937914,9.237411,8.167648,12,25.97392
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,9.760543,9.760543,3,0,1.095,9.760543,101.0057,1.002343,0,0,9.858702,7.116361,6.760543,0,0,1.739998,28.03298,1.739998,0,1.739998,39.00008,100,0.193721,10.7366,7.886961,12,37.89168
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,9.199767,9.199767,3,0,1.095,9.199767,107.2801,3.343453,0,0,9.869523,6.52607,6.199767,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,10.11974,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.179286,7.179286,0,0,0,7.179286,122.1442,1.211942,0,0,8.769085,7.557144,7.179286,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,7.897215,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,6.731401,6.731401,0,-1,0,6.731401,108.7956,0.237784,0,0,7.323469,7.085685,6.731401,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,7.404541,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,13.42632,13.42632,8.28711,0,2.432639,13.42632,40.29172,0,0,0,5.409696,5.409696,5.139211,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,14.76895,4.327757,12,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,12.45875,12.45875,10.30339,0,2.942758,12.45875,18.21048,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,13.70463,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,11.17951,11.17951,10.89803,0,3.093202,11.17951,2.650345,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,12.29746,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193721,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,9.180934,8.36,0,-1,0,8.36,0,0,0.8209343,1.739028,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.193721,10.09903,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,20.89527,8.36,0,-1,0,8.36,0,0,12.53527,14.6248,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.193721,22.9848,0,0,20.79898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.306925,4.306925,0,-1,0,4.306925,0,0,8.881784E-16,0,0,4.533606,4.306925,0,0,19.55556,11.99898,0,4.533606,-4.533606,15.66921,40.17738,0.193721,4.737618,0,0,11.99898
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.442328,2.442328,0,-1,0,2.442328,0,0,4.440892E-16,0,0,2.570871,2.442328,0,0,24.5929,7.465373,0,2.570871,-2.570871,12.95927,33.22884,0.193721,2.686561,0,0,7.465373
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.1879774,0.1879774,0,-1,0,0.1879774,0,0,2.775558E-17,0,0,0.197871,0.1879774,0,0,27.44942,4.894501,0,0.197871,-0.197871,12.7507,32.69403,0.193721,0.2067752,0,0,4.894501
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.874388,1.874388,0,-1,0,1.874388,0,0,2.220446E-16,0,0,1.97304,1.874388,0,0,27.66928,4.69663,0,1.97304,-1.97304,10.67093,27.36131,0.193721,2.061826,0,0,4.69663
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.321495,2.587411,0,-1,0,2.587411,0,0,0.7340838,1.066233,0,2.723591,2.587411,0,0,29.86154,2.723591,0,2.723591,-2.723591,7.800015,20,0.193721,3.653644,0,0,2.723591
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.184812,0,0,-1,0,0,0,0,1.184812,1.303293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193721,1.303293,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193721,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.70864,1.70864,10.50864,0,2.994686,1.70864,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1938234,1.879503,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.368904,1.368904,10.1689,0,2.908733,1.368904,8.180281,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.193901,1.505794,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1938913,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,7.804833,7.804833,12,0,3.372,7.804833,17.97561,0,0,0,1.402966,0,0,4.195167,3.985409,7.406361,22.93325,5.388374,0,5.388374,37.08565,95.09122,0.1939969,8.585317,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.6695383,0.6695383,0,-1,0,0.6695383,75.83437,0,0,0,0.5077401,0.7047771,0.6695383,0,0,2.017986,27.78279,0,0.197037,-0.197037,36.87795,94.55866,0.1939969,0.7364921,0.4061921,0,28.29053
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,3.817932,3.817932,0,0,0,3.817932,45.36965,0,0,0,1.732182,4.018876,3.817932,0,0,2.236916,27.58575,0,2.286693,-2.286693,34.46757,88.3782,0.1939969,4.199725,1.385746,0,29.31794
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,4.777687,25.29906,1.675507,0,1.675507,36.05709,92.4539,0.1939295,0,1.340406,0,26.97457
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,10.12411,10.12411,11.27069,0,3.187486,10.12411,18.72013,0,0,0,1.895246,0,0,1.146587,1.089257,3.10218,26.80702,2.984504,0,2.984504,38.88844,99.71375,0.1939812,11.13652,1.516197,12,28.70226
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0.7293918,0,0,0.8470677,0,0,0,0,0.117676,29.49307,0.117676,0,0.117676,39.00008,100,0.1939765,0,0.6776542,0,30.34014
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,6.703798,6.703798,0,-1,0,6.703798,29.96151,0,0,0,2.008559,7.05663,6.703798,0,0,0,29.59898,0,5.04807,-5.04807,33.67894,86.35609,0.1939765,7.374178,1.606847,0,31.60754
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.684123,4.684123,0,0,0,4.684123,42.37167,0,8.881784E-16,0,1.984741,4.930655,4.684123,0,0,5.608967,24.55091,0,2.945914,-2.945914,30.57368,78.39389,0.1939765,5.152534,1.587793,0,26.53565
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,11.26886,11.26886,12,0,3.372,11.26886,9.771161,0,0,0,1.101098,0,0,0.7311425,0.6945853,8.882205,21.60499,1.795684,0,1.795684,32.27721,82.76192,0.1940079,12.39574,0.8808786,12,22.70609
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,4.957402,4.957402,0,0,0,4.957402,4.871067,0,0,0,0.2414784,5.218318,4.957402,0,0,7.086521,23.22111,0,4.976839,-4.976839,27.03116,69.31054,0.1940079,5.453142,0.1931827,0,23.46259
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,10.86418,10.86418,12,0,3.372,10.86418,2.495776,0,0,0,0.2711457,0,0,1.135816,1.079025,12.61634,18.24427,1.350171,0,1.350171,28.31205,72.59485,0.1940347,11.9506,0.2169166,12,18.51542
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,13.41572,8.36,0,-1,0,8.36,0,0,5.055717,6.397289,0,8.8,8.36,0,0,11.26617,19.45942,0,8.8,-8.8,19.03604,48.81025,0.1940347,14.75729,0,0,19.45942
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,10.95902,8.36,0,-1,0,8.36,0,0,2.599021,3.694924,0,8.8,8.36,0,0,21.04395,10.65942,0,8.8,-8.8,9.76002,25.02564,0.1940347,12.05492,0,0,10.65942
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,7.712924,1.766452,0,-1,0,1.766452,0,0,5.946472,6.717764,0,1.859424,1.766452,0,0,30.82173,1.859424,0,1.859424,-1.859424,7.800015,20,0.1940347,8.484217,0,0,1.859424
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.271907,0,0,-1,0,0,0,0,2.271907,2.499097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,2.499097,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.01994919,0,0,-1,0,0,0,0,0.01994919,0.02194411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,0.02194411,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.247972,0,0,-1,0,0,0,0,2.247972,2.472769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,2.472769,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5218722,0,0,-1,0,0,0,0,0.5218722,0.5740594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,0.5740594,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940347,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.420142,3.420142,12,0,3.372,3.420142,0,0,0,0,0,0,0,8.579858,8.150866,32.88775,0,8.150866,0,8.150866,15.53261,39.82711,0.1942064,3.762156,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.017376,2.017376,10.81738,0,3.072796,2.017376,10.76069,0,0,0,0.2170835,0,0,8.8,8.36,24.73689,7.335779,8.577084,0,8.577084,23.66954,60.69101,0.1943161,2.219113,0.1736668,12,7.552862
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,9.335227,9.335227,12,0,3.372,9.335227,22.54893,0,0,0,2.104994,0,0,2.664773,2.531534,16.15981,15.05515,4.636528,0,4.636528,28.06814,71.96944,0.1944007,10.26875,1.683995,12,17.16015
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.163925,6.163925,12,0,3.372,6.163925,21.62671,0,0,0,1.333054,0,0,5.836075,5.544271,11.52328,19.22803,6.877325,0,6.877325,34.59254,88.69865,0.1945365,6.780318,1.066443,12,20.56108
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,16.36464,8.36,0,-1,0,8.36,40.08808,0,8.004639,9.641102,3.351363,8.8,8.36,0,0,4.645951,25.41762,0,5.448637,-5.448637,28.84917,73.97209,0.1945365,18.0011,2.681091,0,28.76899
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,11.98503,11.98503,12,0,3.372,11.98503,34.11597,0,0,0,4.088807,0,0,0.0149748,0.01422606,10.69999,19.96898,4.103033,0,4.103033,32.74165,83.95279,0.1945978,13.18353,3.271046,12,24.05779
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,0,0,0,0,0,0,0,4.64243,0,0,0,0,6.596959,23.66171,4.64243,0,4.64243,37.14585,95.24557,0.1944122,0,3.713944,0,28.30415
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.790388,1.790388,0,0,0,1.790388,145.5706,0,0,0,2.606278,1.884618,1.790388,0,0,1.954529,27.8399,0.7216598,0,0.7216598,37.83047,97.00102,0.1943833,1.969426,2.085023,0,30.44618
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,5.880788,5.880788,0,0,0,5.880788,39.95536,0,8.881784E-16,0,2.34969,6.190303,5.880788,0,0,1.232869,28.4894,0,3.840613,-3.840613,33.78212,86.62064,0.1943833,6.468866,1.879752,0,30.83909
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,13.42384,8.36,0,-1,0,8.36,36.10493,0,5.063839,6.406223,3.018373,8.8,8.36,0,0,5.500216,24.64878,0,5.781627,-5.781627,27.68774,70.99407,0.1943833,14.76622,2.414698,0,27.66716
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.070397,6.070397,0,0,0,6.070397,10.45182,0,8.881784E-16,0,0.634467,6.389892,6.070397,0,0,11.92425,18.86716,0,5.755424,-5.755424,21.62099,55.43834,0.1943833,6.677437,0.5075736,0,19.50162
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.206792,6.206792,0,0,0,6.206792,32.73862,0,0,0,2.032018,6.533465,6.206792,0,0,18.31916,13.11173,0,4.501447,-4.501447,16.87605,43.27184,0.1943833,6.827471,1.625614,0,15.14375
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.532469,5.532469,0,0,0,5.532469,23.94668,0,8.881784E-16,0,1.324842,5.823651,5.532469,0,0,23.32077,8.610284,0,4.498809,-4.498809,12.13389,31.11248,0.1943833,6.085716,1.059874,0,9.935126
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,23.5719,16.18074,12,0,3.372,16.18074,1.787985,0,7.391155,9.96822,0.2893093,4.400784,4.180745,0,0,28.31945,4.111475,0,4.111475,-4.111475,7.800015,20,0.1943833,25.92909,0.2314474,12,4.400784
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,4.725083,0,0,-1,0,0,0,0,4.725083,5.197591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,5.197591,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,15.81594,0,0,-1,0,0,0,0,15.81594,17.39753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,17.39753,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,10.10505,0,0,-1,0,0,0,0,10.10505,11.11556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,11.11556,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.644703,0,0,-1,0,0,0,0,3.644703,4.009173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,4.009173,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.9513109,0,0,-1,0,0,0,0,0.9513109,1.046442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,1.046442,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.484712,0,0,-1,0,0,0,0,1.484712,1.633183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,1.633183,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.241913,0,0,-1,0,0,0,0,3.241913,3.566104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,3.566104,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07027412,0,0,-1,0,0,0,0,0.07027412,0.07730154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,0.07730154,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943833,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.885217,1.885217,10.68522,0,3.03936,1.885217,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944932,2.073739,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4516546,0.4516546,9.251655,0,2.676669,0.4516546,38.86218,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1945131,0.49682,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,7.591915,7.591915,12,0,3.372,7.591915,30.72388,0,0,0,2.33253,0,0,4.408085,4.187681,15.99223,15.20597,6.520212,0,6.520212,30.01413,76.95916,0.1946345,8.351106,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,4.934232,4.934232,10.21874,0,2.921342,4.934232,79.22967,0,0,0,3.909376,0,0,5.284511,5.020285,9.472019,21.07416,8.929661,0,8.929661,38.48555,98.6807,0.194694,5.427656,3.127501,12,24.98354
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.250196,4.250196,0,-1,0,4.250196,194.1119,3.233889,0,0,8.250138,4.473891,4.250196,0,0,0.5423577,29.11086,0.5423577,0,0.5423577,39.00008,100,0.1946724,4.675216,6.600111,0,37.36099
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,19.19859,19.19859,10.83859,0,3.078163,19.19859,46.55493,0.1378887,0,0.7584462,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946724,21.11845,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,7.33811,7.33811,0,0,0,7.33811,134.1969,2.123192,0,0,9.847518,7.724327,7.33811,0,0,0,29.59898,0,0,0,39.00008,100,0.1946724,8.071921,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.305779,3.305779,0,0,0,3.305779,266.6172,5.334009,0,0,8.813776,3.479767,3.305779,0,0,0,29.59898,0,0,0,39.00008,100,0.1946724,3.636357,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946724,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946724,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946724,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,5.772415,5.772415,0,0,0,5.772415,86.2496,8.881784E-16,0,0,4.978685,6.076226,5.772415,0,0,0,29.59898,0,1.097541,-1.097541,37.84317,97.03357,0.1946724,6.349657,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,5.743712,5.743712,0,0,0,5.743712,38.32402,0,8.881784E-16,0,2.201221,6.046012,5.743712,0,0,1.219491,28.50144,0,3.844791,-3.844791,33.7904,86.64188,0.1946724,6.318083,1.760977,0,30.70266
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,5.491481,24.65664,0.2722233,0,0.2722233,34.04866,87.30407,0.1946616,0,0.2177786,0,24.92887
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.674592,3.674592,0,-1,0,3.674592,0,0,4.440892E-16,0,0,3.867992,3.674592,0,0,5.219257,24.90165,0,3.867992,-3.867992,29.97143,76.84968,0.1946616,4.042052,0,0,24.90165
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.517026,21.03366,0,0,0,29.97143,76.84968,0.1946616,0,0,0,21.03366
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.153497,5.153497,0,-1,0,5.153497,0,0,8.881784E-16,0,0,5.424733,5.153497,0,0,9.517026,21.03366,0,5.424733,-5.424733,24.25326,62.18773,0.1946616,5.668846,0,0,21.03366
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5526122,0.5526122,0,-1,0,0.5526122,0,0,1.110223E-16,0,0,0.5816971,0.5526122,0,0,15.54451,15.60892,0,0.5816971,-0.5816971,23.6401,60.61552,0.1946616,0.6078735,0,0,15.60892
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,1.913835,1.913835,0,-1,0,1.913835,0,0,2.220446E-16,0,0,2.014563,1.913835,0,0,16.19084,15.02722,0,2.014563,-2.014563,21.51657,55.17057,0.1946616,2.105218,0,0,15.02722
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.018232,3.018232,0,-1,0,3.018232,0,0,0,0,0,3.177086,3.018232,0,0,18.42924,13.01266,0,3.177086,-3.177086,18.16762,46.58355,0.1946616,3.320055,0,0,13.01266
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,2.861844,2.861844,0,-1,0,2.861844,0,0,4.440892E-16,0,0,3.012467,2.861844,0,0,21.95934,9.835575,0,3.012467,-3.012467,14.9922,38.44147,0.1946616,3.148028,0,0,9.835575
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.410645,2.410645,0,-1,0,2.410645,0,0,4.440892E-16,0,0,2.537522,2.410645,0,0,25.30652,6.823108,0,2.537522,-2.537522,12.31742,31.58307,0.1946616,2.65171,0,0,6.823108
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,3.996786,3.996786,0,-1,0,3.996786,0,0,4.440892E-16,0.3251576,0,4.207143,3.996786,0,0,28.12599,4.285586,0,4.207143,-4.207143,7.882702,20.21202,0.1946616,4.396464,0,0,4.285586
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.849113,0.07452097,0,-1,0,0.07452097,0,0,1.774592,1.959504,0,0.07844312,0.07452097,0,0,32.80059,0.07844312,0,0.07844312,-0.07844312,7.800015,20,0.1946616,2.034025,0,0,0.07844312
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,3.927952,3.927952,12,0,3.372,3.927952,0,0,0,0,0,0,0,8.072048,7.668446,32.88775,0,7.668446,0,7.668446,15.07494,38.65362,0.1948198,4.320747,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.190615,3.190615,11.49573,0,3.244421,3.190615,3.149405,0,0,0,0.1004854,0,0,8.305119,7.889863,25.21931,6.901601,7.990348,0,7.990348,22.65525,58.09027,0.1949835,3.509677,0.08038833,12,7.002087
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3210937,0.3210937,9.121094,0,2.643637,0.3210937,806.3893,0,0,0,2.589265,0,0,8.8,8.36,17.22896,14.09291,10.94927,0,10.94927,33.04264,84.72454,0.1948995,0.3532031,2.071412,12,16.68218
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,10.41898,10.41898,11.79599,0,3.320386,10.41898,46.35967,0,0,0,4.830205,0,0,1.377014,1.308164,6.279694,23.94725,6.138369,0,6.138369,38.866,99.65623,0.1949969,11.46088,3.864164,12,28.77746
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.455314,6.455314,0,-1,0,6.455314,117.2877,0.6348988,0,0,7.571291,6.795068,6.455314,0,0,0.1413252,29.47178,0.1413252,0,0.1413252,39.00008,100,0.1949913,7.100846,6.057033,0,37.04308
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.816174,1.816174,0,0,0,1.816174,399.7785,5.348912,0,0,7.260674,1.911762,1.816174,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,1.997792,5.808539,0,36.85965
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,11.90353,11.90353,3.543527,0,1.232512,11.90353,81.76701,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,13.09388,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,17.53986,17.53986,9.17986,0,2.658504,17.53986,58.82907,1.518536,0,0,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,19.29385,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.097479,2.097479,0,-1,0,2.097479,469.7361,7.644745,0,0,9.852618,2.207873,2.097479,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,2.307227,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,4.983322,4.983322,0,0,0,4.983322,145.8422,2.022185,0,0,7.267787,5.245602,4.983322,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,5.481654,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.871778,1.871778,0,0,0,1.871778,280.1148,3.272835,0,0,5.243128,1.970293,1.871778,0,0,0,29.59898,0,0,0,39.00008,100,0.1949913,2.058956,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.649442,3.649442,0,0,0,3.649442,68.31967,0,0,0,2.493287,3.841518,3.649442,0,0,0,29.59898,0,1.348231,-1.348231,37.57892,96.356,0.1949913,4.014386,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,4.839553,4.839553,0,0,0,4.839553,6.300249,0,0,0,0.3049039,5.094267,4.839553,0,0,1.498035,28.25075,0,4.789363,-4.789363,32.53049,83.41134,0.1949913,5.323509,0.2439231,0,28.55565
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,28.36767,8.36,0,-1,0,8.36,0,0,20.00767,22.84444,0,8.8,8.36,0,0,6.819549,23.46138,0,8.8,-8.8,23.25447,59.62673,0.1949913,31.20444,0,0,23.46138
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59733,14.66138,0,0,0,23.25447,59.62673,0.1949913,0,0,0,14.66138
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.000298,6.000298,0,-1,0,6.000298,0,0,0,0,0,6.316103,6.000298,0,0,16.59733,14.66138,0,6.316103,-6.316103,16.59671,42.55559,0.1949913,6.600328,0,0,14.66138
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.467457,3.467457,0,-1,0,3.467457,0,0,4.440892E-16,0,0,3.649955,3.467457,0,0,23.61522,8.345281,0,3.649955,-3.649955,12.74932,32.69051,0.1949913,3.814203,0,0,8.345281
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.071252,3.071252,0,-1,0,3.071252,0,0,4.440892E-16,0,0,3.232897,3.071252,0,0,27.67072,4.695326,0,3.232897,-3.232897,9.341552,23.95265,0.1949913,3.378377,0,0,4.695326
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.087119,1.389308,0,-1,0,1.389308,0,0,0.6978113,0.9065232,0,1.462429,1.389308,0,0,31.26283,1.462429,0,1.462429,-1.462429,7.800015,20,0.1949913,2.295831,0,0,1.462429
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949913,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6235625,0,0,-1,0,0,0,0,0.6235625,0.6859188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949913,0.6859188,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,3.7803,0,0,-1,0,0,0,0,3.7803,4.15833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949913,4.15833,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949913,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949913,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,2.83011,2.83011,11.63011,0,3.278418,2.83011,7.883383,0,0,0,0.2231084,0,0,8.8,8.36,32.88775,0,8.583108,0,8.583108,15.94267,40.87855,0.1951436,3.113121,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2183328,0.2183328,9.018332,0,2.617638,0.2183328,886.1591,0,0,0,1.934776,0,0,8.8,8.36,24.30465,7.724798,10.29478,0,10.29478,25.70915,65.92076,0.1950795,0.240166,1.54782,12,9.659574
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.00987,16.9901,12.61731,0,12.61731,37.67899,96.61259,0.1949121,0,3.405851,12,21.24741
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.160773,5.160773,0,-1,0,5.160773,120.7676,0,0,0,6.232541,5.432393,5.160773,0,0,1.392555,28.34568,0.8001478,0,0.8001478,38.43807,98.55896,0.1948807,5.676851,4.986032,0,34.57822
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,6.608604,0,0,7.201012,0,0,0,0,0.5924077,29.06581,0.5924077,0,0.5924077,39.00008,100,0.1948575,0,5.760809,0,36.26682
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.086445,4.086445,0,0,0,4.086445,182.6933,3.164142,0,0,7.465663,4.301521,4.086445,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,4.49509,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.378263,0.378263,0,-1,0,0.378263,2079.364,7.467292,0,0,7.865464,0.3981715,0.378263,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,0.4160893,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,14.44307,14.44307,7.899913,0,2.334678,14.44307,47.68745,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,15.88737,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,12.58408,12.58408,7.781487,0,2.304716,12.58408,40.17266,0,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,13.84249,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,11.18377,11.18377,8.932448,0,2.595909,11.18377,21.18971,8.881784E-16,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.1948575,12.30214,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,15.36756,15.36756,12,0,3.372,15.36756,1.843539,0,0,0,0.2833069,3.544796,3.367556,0,0,0,29.59898,0,3.261489,-3.261489,35.56217,91.18486,0.1948575,16.90431,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623877,26.33749,0,0,0,35.56217,91.18486,0.1948575,0,0,0,26.33749
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.358812,2.358812,0,-1,0,2.358812,0,0,4.440892E-16,0,0,2.48296,2.358812,0,0,3.623877,26.33749,0,2.48296,-2.48296,32.9449,84.47393,0.1948575,2.594693,0,0,26.33749
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6476864,0.6476864,0,-1,0,0.6476864,0,0,0,0,0,0.6817752,0.6476864,0,0,6.382721,23.85453,0,0.6817752,-0.6817752,32.22624,82.63123,0.1948575,0.7124551,0,0,23.85453
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.141004,1.141004,0,-1,0,1.141004,0,0,2.220446E-16,0,0,1.201056,1.141004,0,0,7.140249,23.17275,0,1.201056,-1.201056,30.96022,79.38502,0.1948575,1.255104,0,0,23.17275
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.474756,21.9717,0,0,0,30.96022,79.38502,0.1948575,0,0,0,21.9717
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4690097,0.4690097,0,-1,0,0.4690097,0,0,5.551115E-17,0,0,0.4936944,0.4690097,0,0,8.474756,21.9717,0,0.4936944,-0.4936944,30.43982,78.05066,0.1948575,0.5159107,0,0,21.9717
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.558267,1.558267,0,-1,0,1.558267,0,0,2.220446E-16,0,0,1.640281,1.558267,0,0,9.023306,21.478,0,1.640281,-1.640281,28.71081,73.61732,0.1948575,1.714093,0,0,21.478
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.836133,1.836133,0,-1,0,1.836133,0,0,2.220446E-16,0,0,1.932772,1.836133,0,0,10.84584,19.83772,0,1.932772,-1.932772,26.67349,68.39343,0.1948575,2.019747,0,0,19.83772
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.736988,1.736988,0,-1,0,1.736988,0,0,2.220446E-16,0,0,1.828408,1.736988,0,0,12.99336,17.90495,0,1.828408,-1.828408,24.74618,63.45161,0.1948575,1.910687,0,0,17.90495
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.008033,1.008033,0,-1,0,1.008033,0,0,2.220446E-16,0,0,1.061088,1.008033,0,0,15.02493,16.07654,0,1.061088,-1.061088,23.6277,60.58371,0.1948575,1.108837,0,0,16.07654
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.451547,4.451547,0,0,0,4.451547,0,0,0,0,0,4.685838,4.451547,0,0,16.20391,15.01545,0,4.685838,-4.685838,18.68839,47.91885,0.1948575,4.896701,0,0,15.01545
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.33362,1.33362,0,0,0,1.33362,7.376097,0,2.220446E-16,0,0.09836912,1.403811,1.33362,0,0,21.4104,10.32962,0,1.305442,-1.305442,17.31233,44.3905,0.1948575,1.466982,0.0786953,0,10.42799
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,22.86089,9.024175,1.459237,0,1.459237,18.69668,47.94012,0.1948002,0,1.16739,0,10.48341
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,21.40166,10.33749,2.048233,0,2.048233,20.63981,52.92248,0.1947199,0,1.638586,0,12.38572
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,19.35342,12.1809,4.519611,0,4.519611,24.92749,63.91651,0.194543,0,3.615689,0,16.70051
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,14.83381,16.24855,5.828525,0,5.828525,30.45691,78.09449,0.1943153,0,4.66282,0,22.07707
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.048714,8.048714,9.415095,0,2.718019,8.048714,94.0149,0,0,0,7.566991,0,0,1.366381,1.298062,9.005287,21.49422,8.865053,0,8.865053,38.86704,99.65888,0.1943315,8.853585,6.053593,12,29.06121
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,9.242399,9.242399,3,0,1.095,9.242399,84.29566,1.079761,0,0,7.790942,6.570947,6.2424,0,0,0.1402339,29.47277,0.1402339,0,0.1402339,39.00008,100,0.194326,10.16664,6.232754,12,37.26371
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,4.766449,4.766449,0,0,0,4.766449,149.9541,2.13017,0,0,7.147486,5.017315,4.766449,0,0,0,29.59898,0,0,0,39.00008,100,0.194326,5.243094,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194326,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.824986,2.824986,0,0,0,2.824986,191.1035,2.424978,0,0,5.398648,2.97367,2.824986,0,0,0,29.59898,0,0,0,39.00008,100,0.194326,3.107485,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,9.8208,9.8208,7.104727,0,2.133496,9.8208,29.11193,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.194326,10.80288,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,7.856749,7.856749,6.974456,0,2.100537,7.856749,11.82079,0,8.881784E-16,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.194326,8.642424,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,10.89552,10.89552,10.63509,0,3.026677,10.89552,2.51608,3.330669E-16,0,0,0.2741401,0.2741401,0.2604331,0,0,0,29.59898,0,0,0,39.00008,100,0.194326,11.98507,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,16.98857,8.36,0,-1,0,8.36,0,0,8.628567,10.32742,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.194326,18.68742,0,0,29.59898
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.194326,0,0,0,20.79898
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,21.35714,8.36,0,-1,0,8.36,0,0,12.99714,15.13286,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.194326,23.49286,0,0,20.79898
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.724264,1.724264,0,-1,0,1.724264,0,0,2.220446E-16,0,0,1.815014,1.724264,0,0,19.55556,11.99898,0,1.815014,-1.815014,18.53486,47.52518,0.194326,1.89669,0,0,11.99898
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.500697,5.500697,0,-1,0,5.500697,0,0,0,0,0,5.790208,5.500697,0,0,21.57224,10.18396,0,5.790208,-5.790208,12.43144,31.87543,0.194326,6.050767,0,0,10.18396
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.00992,1.00992,0,-1,0,1.00992,0,0,0,0,0,1.063074,1.00992,0,0,28.0058,4.393756,0,1.063074,-1.063074,11.31086,29.00216,0.194326,1.110912,0,0,4.393756
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,1.933824,1.933824,0,-1,0,1.933824,0,0,2.220446E-16,0,0,2.035605,1.933824,0,0,29.18699,3.330682,0,2.035605,-2.035605,9.165148,23.50033,0.194326,2.127207,0,0,3.330682
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5174004,0.5174004,0,-1,0,0.5174004,0,0,0,0,0,0.5446321,0.5174004,0,0,31.44878,1.295078,0,0.5446321,-0.5446321,8.591055,22.0283,0.194326,0.5691405,0,0,1.295078
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.288969,0.7129233,0,-1,0,0.7129233,0,0,1.576045,1.804942,0,0.7504456,0.7129233,0,0,32.05392,0.7504456,0,0.7504456,-0.7504456,7.800015,20,0.194326,2.517865,0,0,0.7504456
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.0435438,0,0,-1,0,0,0,0,0.0435438,0.04789818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194326,0.04789818,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.285655,4.285655,12,0,3.372,4.285655,0,0,0,0,0,0,0,7.714345,7.328629,32.88775,0,7.328629,0,7.328629,14.75256,37.82701,0.194475,4.71422,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.55913,6.595766,8.653475,0,8.653475,22.96197,58.87673,0.1944645,0,0.2347795,12,6.88924
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,10.15127,10.15127,12,0,3.372,10.15127,19.50896,0,0,0,1.980406,0,0,1.848735,1.756298,16.90565,14.38389,3.736705,0,3.736705,26.50692,67.96632,0.1945288,11.16639,1.584325,12,16.3643
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,8.441949,8.441949,12,0,3.372,8.441949,57.99233,0,0,0,4.895683,0,0,3.558051,3.380149,13.16895,17.74693,8.275831,0,8.275831,34.35806,88.09742,0.1946679,9.286143,3.916546,12,22.64261
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0.1525606,0,0,5.045675,0,0,0,0,4.893114,25.19518,4.893114,0,4.893114,39.00008,100,0.1944782,0,4.03654,0,30.24085
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,19.07751,19.07751,12,0,3.372,19.07751,32.32082,1.776357E-15,0,0.6252666,6.166009,7.450016,7.077515,0,0,0,29.59898,0,1.284007,-1.284007,37.64661,96.52959,0.1944782,20.98527,4.932807,12,35.76499
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,4.847579,4.847579,0,0,0,4.847579,119.1147,0,0,0,5.774177,5.102715,4.847579,0,0,1.426674,28.31497,0.6714623,0,0.6714623,38.28362,98.16293,0.1944522,5.332336,4.619341,0,34.08915
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,8.635231,0,0,9.390443,0,0,0,0,0.7552121,28.91929,0.7552121,0,0.7552121,39.00008,100,0.194423,0,7.512354,0,38.30973
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.670499,2.670499,0,0,0,2.670499,313.9673,5.573442,0,0,8.384494,2.811051,2.670499,0,0,0,29.59898,0,0,0,39.00008,100,0.194423,2.937548,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194423,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.123324,5.123324,0,0,0,5.123324,145.8969,2.081796,0,0,7.474769,5.392972,5.123324,0,0,0,29.59898,0,0,0,39.00008,100,0.194423,5.635656,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,5.798889,5.798889,0,0,0,5.798889,83.69814,0,0,0,4.853562,6.104094,5.798889,0,0,0,29.59898,0,1.250531,-1.250531,37.6819,96.62007,0.194423,6.378778,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.393416,6.393416,0,0,0,6.393416,27.27364,0,0,0,1.743717,6.729912,6.393416,0,0,1.389479,28.34845,0,4.986195,-4.986195,32.42599,83.1434,0.194423,7.032758,1.394974,0,30.09216
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,6.929696,23.36225,0.1551702,0,0.1551702,32.5732,83.52086,0.194417,0,0.1241361,0,23.51742
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,16.05477,8.36,0,-1,0,8.36,0,0,7.69477,9.300247,0,8.8,8.36,0,0,6.774526,23.50191,0,8.8,-8.8,23.29718,59.73625,0.194417,17.66025,0,0,23.50191
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,12.2469,8.36,0,-1,0,8.36,0,0,3.886902,5.111592,0,8.8,8.36,0,0,16.5523,14.70191,0,8.8,-8.8,14.02117,35.95164,0.194417,13.47159,0,0,14.70191
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,9.176455,5.60681,0,-1,0,5.60681,0,0,3.569645,4.487291,0,5.901905,5.60681,0,0,26.33008,5.901905,0,5.901905,-5.901905,7.800015,20,0.194417,10.0941,0,0,5.901905
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.604308,0,0,-1,0,0,0,0,3.604308,3.964739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,3.964739,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.418905,0,0,-1,0,0,0,0,3.418905,3.760795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,3.760795,0,0,0
