Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.303682,0,0,-1,0,0,0,0,4.303682,4.73405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,4.73405,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.672838,0,0,-1,0,0,0,0,3.672838,4.040122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,4.040122,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.065214,0,0,-1,0,0,0,0,1.065214,1.171735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,1.171735,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.442557,0,0,-1,0,0,0,0,1.442557,1.586813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,1.586813,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.654203,0,0,-1,0,0,0,0,4.654203,5.119623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194417,5.119623,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.37095,2.37095,11.17095,0,3.16225,2.37095,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945505,2.608045,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,2.898075,2.898075,11.69808,0,3.295613,2.898075,5.24384,1.776357E-15,0,0,0.1519704,0,0,8.8,8.36,24.52775,7.524,8.511971,0,8.511971,23.80617,61.04134,0.194707,3.187883,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,2.97915,2.97915,11.77915,0,3.316125,2.97915,85.75314,0,0,0,2.554714,0,0,8.8,8.36,16.01578,15.18477,10.91471,0,10.91471,34.16078,87.59157,0.1947749,3.277065,2.043771,12,17.73949
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.409238,1.409238,0,0,0,1.409238,358.4836,0,0,0,5.051888,1.483409,1.409238,0,0,5.101069,25.00802,3.56848,0,3.56848,37.54613,96.27195,0.1946374,1.550162,4.041511,0,30.0599
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,11.35832,8.36,0,-1,0,8.36,83.46834,0,2.998316,4.134148,6.977953,8.8,8.36,0,0,1.532589,28.21965,0,1.822047,-1.822047,35.62553,91.34733,0.1946374,12.49415,5.582362,0,35.1976
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,10.70131,10.70131,6.351035,0,1.942812,10.70131,76.03111,8.881784E-16,0,0,8.136328,4.579242,4.35028,0,0,3.557086,26.3976,3.557086,0,3.557086,39.00008,100,0.1946867,11.77145,6.509062,12,34.53393
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04370452,0.04370452,0,0,0,0.04370452,25282.04,11.00339,0,0,11.04939,0.04600476,0.04370452,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,0.04807497,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,8.355608,8.355608,3,0,1.095,8.355608,123.5335,4.684491,0,0,10.32197,5.637482,5.355608,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,9.191169,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.420243,1.420243,0,0,0,1.420243,342.5177,3.36959,0,0,4.864583,1.494992,1.420243,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,1.562267,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,11.4238,11.4238,9.219512,0,2.668536,11.4238,20.31115,0,1.776357E-15,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1946867,12.56618,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.7818971,0.7818971,0,0,0,0.7818971,40.4153,0,0,0,0.316006,0.8230495,0.7818971,0,0,0,29.59898,0,0.5070435,-0.5070435,38.46561,98.62956,0.1946867,0.8600867,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5633816,29.09193,0,0,0,38.46561,98.62956,0.1946867,0,0,0,29.09193
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.529423,7.529423,0,-1,0,7.529423,0,0,0,0,0,7.925708,7.529423,0,0,0.5633816,29.09193,0,7.925708,-7.925708,30.11118,77.20799,0.1946867,8.282365,0,0,29.09193
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,9.302485,8.36,0,-1,0,8.36,0,0,0.9424856,1.872734,0,8.8,8.36,0,0,9.369724,21.16623,0,8.8,-8.8,20.83516,53.42339,0.1946867,10.23273,0,0,21.16623
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.447243,2.447243,0,-1,0,2.447243,0,0,4.440892E-16,0,0,2.576045,2.447243,0,0,19.1475,12.36623,0,2.576045,-2.576045,18.11977,46.46086,0.1946867,2.691967,0,0,12.36623
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.008825,2.008825,0,-1,0,2.008825,0,0,4.440892E-16,0,0,2.114553,2.008825,0,0,22.00978,9.790181,0,2.114553,-2.114553,15.89084,40.74566,0.1946867,2.209708,0,0,9.790181
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.054109,2.054109,0,-1,0,2.054109,0,0,0,0,0,2.16222,2.054109,0,0,24.35928,7.675628,0,2.16222,-2.16222,13.61166,34.90162,0.1946867,2.25952,0,0,7.675628
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.328429,2.328429,0,-1,0,2.328429,0,0,0,0,0,2.450978,2.328429,0,0,26.76174,5.513408,0,2.450978,-2.450978,11.0281,28.27713,0.1946867,2.561271,0,0,5.513408
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.343736,2.343736,0,-1,0,2.343736,0,0,0,0,0,2.467091,2.343736,0,0,29.48505,3.062431,0,2.467091,-2.467091,8.427559,21.60908,0.1946867,2.57811,0,0,3.062431
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3022474,0.3022474,0,-1,0,0.3022474,0,0,5.551115E-17,0,0,0.3181552,0.3022474,0,0,32.22626,0.5953399,0,0.3181552,-0.3181552,8.092194,20.74917,0.1946867,0.3324721,0,0,0.5953399
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.57977,0.2771847,0,0,0,8.092194,20.74917,0.1946867,0,0,0,0.2771847
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.57977,0.2771847,0,0,0,8.092194,20.74917,0.1946867,0,0,0,0.2771847
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.198498,2.198498,10.9985,0,3.11862,2.198498,12.4818,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,32.57977,0.2771847,8.634412,0,8.634412,16.28352,41.75252,0.1947987,2.418347,0.2195296,12,0.5515967
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.343665,6.343665,12,0,3.372,6.343665,42.66323,0,0,0,2.706413,0,0,5.656335,5.373518,23.94536,8.048156,8.07993,0,8.07993,23.94881,61.40709,0.1949443,6.978032,2.16513,12,10.75457
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,9.653612,9.653612,12,0,3.372,9.653612,43.18389,0,0,0,4.168805,0,0,2.346388,2.229069,15.86543,15.32009,6.397874,0,6.397874,30.01837,76.97002,0.1950478,10.61897,3.335044,12,19.4889
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,15.31581,8.36,0,-1,0,8.36,80.62229,0,6.95581,8.487391,6.740024,8.8,8.36,0,0,9.467554,21.07818,0,2.059976,-2.059976,27.84696,71.40232,0.1950478,16.84739,5.392019,0,27.8182
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,11.59945,11.59945,12,0,3.372,11.59945,70.15685,5.551115E-17,0,0,8.137806,0,0,0.4005537,0.380526,11.75642,19.0182,8.518332,0,8.518332,35.92816,92.12331,0.1951705,12.75939,6.510245,12,27.15601
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,4.6594,0,0,7.897484,0,0,0,0,3.238085,26.6847,3.238085,0,3.238085,39.00008,100,0.1950464,0,6.317987,0,34.58219
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,12.02516,12.02516,4.07796,0,1.367724,12.02516,69.56643,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1950464,13.22768,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.416054,0.416054,0,0,0,0.416054,2047.87,8.082293,0,0,8.520245,0.4379515,0.416054,0,0,0,29.59898,0,0,0,39.00008,100,0.1950464,0.4576594,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,9.293482,8.36,0,-1,0,8.36,102.2106,0,0.9334821,1.86283,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1950464,10.22283,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.290371,1.290371,0,0,0,1.290371,526.9637,5.157949,0,0,6.799784,1.358285,1.290371,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1950355,1.419408,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.497214,5.497214,0,0,0,5.497214,57.0697,0,0,0,3.137244,5.786541,5.497214,0,0,0,29.59898,0,2.649297,-2.649297,36.20747,92.83949,0.1950355,6.046936,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,9.385123,9.385123,10.59191,0,3.015754,9.385123,17.82993,0,0,0,1.673361,0,0,1.206788,1.146449,2.943664,26.94968,2.819809,0,2.819809,38.88258,99.69872,0.1950819,10.32364,1.338689,12,28.62304
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.277392,7.277392,0,0,0,7.277392,4.165141,0,0,0,0.3031136,7.660412,7.277392,0,0,0.1238546,29.48751,0,7.357299,-7.357299,31.12731,79.81345,0.1950819,8.005131,0.2424909,0,29.79062
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,6.979946,6.979946,0,-1,0,6.979946,0,0,8.881784E-16,0,0,7.347311,6.979946,0,0,8.298631,22.13021,0,7.347311,-7.347311,23.38256,59.95516,0.1950819,7.67794,0,0,22.13021
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.46231,14.7829,0,0,0,23.38256,59.95516,0.1950819,0,0,0,14.7829
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.270772,7.270772,0,-1,0,7.270772,0,0,8.881784E-16,0,0,7.653444,7.270772,0,0,16.46231,14.7829,0,7.653444,-7.653444,15.31512,39.26946,0.1950819,7.997849,0,0,14.7829
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.8816812,0.8816812,0,-1,0,0.8816812,0,0,0,0,0,0.9280854,0.8816812,0,0,24.96614,7.129454,0,0.9280854,-0.9280854,14.33683,36.76104,0.1950819,0.9698493,0,0,7.129454
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.032281,2.032281,0,-1,0,2.032281,0,0,0,0,0,2.139243,2.032281,0,0,25.99734,6.201369,0,2.139243,-2.139243,12.08187,30.9791,0.1950819,2.235509,0,0,6.201369
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37428,4.062126,0,0,0,12.08187,30.9791,0.1950819,0,0,0,4.062126
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.380346,2.380346,0,-1,0,2.380346,0,0,4.440892E-16,0,0,2.505628,2.380346,0,0,28.37428,4.062126,0,2.505628,-2.505628,9.440709,24.2069,0.1950819,2.618381,0,0,4.062126
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15831,1.556498,0,0,0,9.440709,24.2069,0.1950819,0,0,0,1.556498
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15831,1.556498,0,0,0,9.440709,24.2069,0.1950819,0,0,0,1.556498
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.382442,1.478673,0,-1,0,1.478673,0,0,3.903768,4.442012,0,1.556498,1.478673,0,0,31.15831,1.556498,0,1.556498,-1.556498,7.800015,20,0.1950819,5.920686,0,0,1.556498
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950819,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.7847392,0.7847392,9.584739,0,2.760939,0.7847392,18.56612,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1951194,0.8632131,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,5.794887,5.794887,12,0,3.372,5.794887,26.10836,0,0,0,1.51295,0,0,6.205113,5.894858,24.38206,7.655126,7.407807,0,7.407807,22.89689,58.70986,0.1952569,6.374375,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,16.66079,16.66079,12,0,3.372,16.66079,23.78949,8.881784E-16,0,0,3.963516,4.90609,4.660786,0,0,16.97425,14.32215,0,0.9425746,-0.9425746,21.90333,56.16227,0.1952569,18.32686,3.170812,12,18.28567
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,8.312263,8.312263,0,-1,0,8.312263,42.44937,0,0,0.7834899,3.528503,8.749751,8.312263,0,0,18.02155,13.37958,0,5.221248,-5.221248,16.39965,42.0503,0.1952569,9.14349,2.822803,0,16.90808
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.565331,1.565331,0,0,0,1.565331,407.9834,0,0,0,6.38629,1.647717,1.565331,0,0,23.82294,8.15833,4.738574,0,4.738574,20.89506,53.57696,0.1950761,1.721864,5.109032,0,14.54462
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,19.08437,12.42305,7.962777,0,7.962777,28.44921,72.94655,0.194773,0,6.370222,0,20.38582
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,11.12159,19.58955,7.359149,0,7.359149,35.43071,90.84779,0.1944937,0,5.887319,0,26.94869
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,2.809547,0,0,6.57199,0,0,0,0,3.762443,26.21278,3.762443,0,3.762443,39.00008,100,0.1943512,0,5.257592,0,32.78477
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,8.670432,8.36,0,-1,0,8.36,64.54031,0,0.3104325,1.177476,5.395569,8.8,8.36,0,0,0,29.59898,0,3.404431,-3.404431,35.41149,90.79852,0.1943512,9.537476,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.046171,3.046171,0,0,0,3.046171,162.0315,0,0,0,4.935756,3.206496,3.046171,0,0,3.782701,26.19455,1.72926,0,1.72926,37.05201,95.00497,0.1942858,3.350788,3.948604,0,31.1303
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,11.42766,11.42766,10.99949,0,3.118871,11.42766,21.91301,4.440892E-16,0,0,2.504144,0.4507034,0.4281682,0,0,2.053441,27.75088,2.053441,0,2.053441,39.00008,100,0.1943148,12.57043,2.003315,12,30.25503
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,10.17078,10.17078,8.334382,0,2.444599,10.17078,19.00595,0,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1943148,11.18786,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.758655,3.758655,0,0,0,3.758655,7.835481,0,4.440892E-16,0,0.2945087,3.956479,3.758655,0,0,0,29.59898,0,3.66197,-3.66197,35.14002,90.10244,0.1943148,4.134521,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068856,25.93701,0,0,0,35.14002,90.10244,0.1943148,0,0,0,25.93701
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,6.97914,6.97914,0,-1,0,6.97914,0,0,0,0,0,7.346463,6.97914,0,0,4.068856,25.93701,0,7.346463,-7.346463,27.39617,70.24645,0.1943148,7.677054,0,0,25.93701
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23159,18.59055,0,0,0,27.39617,70.24645,0.1943148,0,0,0,18.59055
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.477532,1.477532,0,-1,0,1.477532,0,0,0,0,0,1.555297,1.477532,0,0,12.23159,18.59055,0,1.555297,-1.555297,25.75674,66.0428,0.1943148,1.625285,0,0,18.59055
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.9597,17.03525,0,0,0,25.75674,66.0428,0.1943148,0,0,0,17.03525
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.9597,17.03525,0,0,0,25.75674,66.0428,0.1943148,0,0,0,17.03525
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.366882,2.366882,0,-1,0,2.366882,0,0,0,0,0,2.491455,2.366882,0,0,13.9597,17.03525,0,2.491455,-2.491455,23.13052,59.30891,0.1943148,2.603571,0,0,17.03525
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.644593,5.644593,0,-1,0,5.644593,0,0,8.881784E-16,0,0,5.941677,5.644593,0,0,16.72798,14.54379,0,5.941677,-5.941677,16.86744,43.24977,0.1943148,6.209052,0,0,14.54379
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.117319,2.117319,0,-1,0,2.117319,0,0,0,0,0,2.228757,2.117319,0,0,23.32985,8.602117,0,2.228757,-2.228757,14.51813,37.22589,0.1943148,2.329051,0,0,8.602117
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80624,6.373359,0,0,0,14.51813,37.22589,0.1943148,0,0,0,6.373359
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3141654,0.3141654,0,0,0,0.3141654,0,0,0,0,0,0.3307004,0.3141654,0,0,25.80624,6.373359,0,0.3307004,-0.3307004,14.16954,36.33207,0.1943148,0.3455819,0,0,6.373359
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.758609,2.758609,0,0,0,2.758609,7.121484,0,0,0,0.1964539,2.903799,2.758609,0,0,26.17369,6.042659,0,2.707345,-2.707345,11.31575,29.01467,0.1943148,3.03447,0.1571631,0,6.239113
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,29.18185,3.335314,2.280014,0,2.280014,13.47876,34.56084,0.1942287,0,1.824011,0,5.615328
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,10.41366,10.41366,12,0,3.372,10.41366,43.31161,0,0,0,4.510323,0,0,1.586343,1.507026,26.90183,5.387326,6.017349,0,6.017349,19.18731,49.19814,0.1943223,11.45502,3.608258,12,9.897649
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,16.28385,8.36,0,-1,0,8.36,83.20481,0,7.923848,9.552233,6.955922,8.8,8.36,0,0,20.88449,10.80294,0,1.844078,-1.844078,17.24349,44.21398,0.1943223,17.91223,5.564738,0,17.75886
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,22.93346,8.958862,8.975149,0,8.975149,25.75806,66.04617,0.193984,0,7.18012,0,17.93401
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.043844,5.043844,0,0,0,5.043844,201.1931,0,0,0,10.14787,5.309309,5.043844,0,0,13.95831,17.0365,4.838557,0,4.838557,30.34832,77.81605,0.1938022,5.548229,8.118293,0,27.18436
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.752273,3.752273,0,0,0,3.752273,308.0874,0,0,0,11.56028,3.949761,3.752273,0,0,9.119756,21.3912,7.61052,0,7.61052,37.56829,96.32876,0.1935168,4.1275,9.248225,0,32.95148
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,14.55002,14.55002,6.19002,0,1.902075,14.55002,78.75095,1.149043,0,0,11.45828,8.8,8.36,0,0,1.509235,28.24067,1.509235,0,1.509235,39.00008,100,0.1934604,16.00502,9.166622,12,39.69894
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,3.880337,3.880337,0,-1,0,3.880337,252.2074,5.701932,0,0,9.786498,4.084566,3.880337,0,0,0,29.59898,0,0,0,39.00008,100,0.1934604,4.268371,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1934604,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,6.773427,6.773427,0,0,0,6.773427,69.91582,0,8.881784E-16,0,4.735697,7.129923,6.773427,0,0,0,29.59898,0,2.394226,-2.394226,36.47634,93.52889,0.1934604,7.450769,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.481437,3.481437,0,0,0,3.481437,65.37109,0,4.440892E-16,0,2.275853,3.664671,3.481437,0,0,2.660251,27.20475,0,1.388817,-1.388817,35.0124,89.77521,0.1934604,3.829581,1.820683,0,29.48061
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,4.203382,25.81594,0.226156,0,0.226156,35.22695,90.32533,0.1934519,0,0.1809248,0,26.04209
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.148754,8.148754,0,-1,0,8.148754,0,0,0,0.6036297,0,8.577636,8.148754,0,0,3.977226,26.01948,0,8.577636,-8.577636,26.18533,67.14173,0.1934519,8.96363,0,0,26.01948
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,11.43227,8.36,0,-1,0,8.36,0,0,3.072275,4.215503,0,8.8,8.36,0,0,13.50793,17.44184,0,8.8,-8.8,16.90931,43.35713,0.1934519,12.5755,0,0,17.44184
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.28571,8.641839,0,0,0,16.90931,43.35713,0.1934519,0,0,0,8.641839
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.81644,1.81644,0,-1,0,1.81644,0,0,2.220446E-16,0,0,1.912042,1.81644,0,0,23.28571,8.641839,0,1.912042,-1.912042,14.89384,38.18927,0.1934519,1.998084,0,0,8.641839
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4102,6.729797,0,0,0,14.89384,38.18927,0.1934519,0,0,0,6.729797
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1451838,0.1451838,0,-1,0,0.1451838,0,0,0,0,0,0.152825,0.1451838,0,0,25.4102,6.729797,0,0.152825,-0.152825,14.73275,37.77621,0.1934519,0.1597022,0,0,6.729797
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.155315,1.155315,0,-1,0,1.155315,0,0,2.220446E-16,0,0,1.216121,1.155315,0,0,25.58001,6.576972,0,1.216121,-1.216121,13.45085,34.48928,0.1934519,1.270847,0,0,6.576972
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.594866,3.594866,0,-1,0,3.594866,0,0,4.440892E-16,0,0,3.784069,3.594866,0,0,26.93125,5.36085,0,3.784069,-3.784069,9.462089,24.26172,0.1934519,3.954352,0,0,5.36085
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.163436,1.497942,0,-1,0,1.497942,0,0,1.665494,1.981838,0,1.576781,1.497942,0,0,31.13577,1.576781,0,1.576781,-1.576781,7.800015,20,0.1934519,3.47978,0,0,1.576781
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934519,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.289674,1.289674,10.08967,0,2.888688,1.289674,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1935244,1.418641,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.821462,2.821462,11.62146,0,3.27623,2.821462,10.33394,0,0,0,0.2915681,0,0,8.8,8.36,24.52775,7.524,8.651568,0,8.651568,23.93861,61.38092,0.1936689,3.103608,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,8.93266,8.93266,12,0,3.372,8.93266,20.26896,0,0,0,1.810557,0,0,3.06734,2.913973,15.87619,15.31041,4.72453,0,4.72453,28.42069,72.87341,0.1937518,9.825927,1.448446,12,17.12097
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,11.15166,19.56249,10.55697,0,10.55697,38.43591,98.55342,0.1936721,0,1.757578,12,21.75946
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.277316,5.277316,0,-1,0,5.277316,96.00378,8.881784E-16,0,0,5.066422,5.555069,5.277316,0,0,0.5946828,29.06376,0,0.4886467,-0.4886467,37.92083,97.23271,0.1936721,5.805047,4.053138,0,34.13018
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.441095,2.441095,0,0,0,2.441095,339.2126,4.573306,0,0,8.280503,2.569574,2.441095,0,0,1.137624,28.57512,1.137624,0,1.137624,39.00008,100,0.1936297,2.685205,6.624403,0,36.85562
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.8960221,0.8960221,0,0,0,0.8960221,583.9152,4.288828,0,0,5.232009,0.9431812,0.8960221,0,0,0,29.59898,0,0,0,39.00008,100,0.1936297,0.9856244,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,10.1379,10.1379,4.925736,0,1.582211,10.1379,54.11858,0,1.776357E-15,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1936297,11.15169,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,10.43692,10.43692,3,0,1.095,10.43692,77.56557,0.2671206,0,0,8.095452,7.828332,7.436915,0,0,0,29.59898,0,0,0,39.00008,100,0.1936297,11.48061,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.133123,8.36,0,-1,0,8.36,86.27191,0,0.7731237,1.686436,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1936297,10.04644,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.355723,6.355723,0,0,0,6.355723,88.97604,0,0,0,5.65507,6.690235,6.355723,0,0,1.764076,28.01131,0,1.035164,-1.035164,36.23537,92.91102,0.1936297,6.991295,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0.4907538,0,0,3.405012,0,0,0,0,2.914258,26.97614,2.914258,0,2.914258,39.00008,100,0.1935214,0,2.72401,0,30.38116
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1935214,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.088958,7.088958,0,0,0,7.088958,4.618365,0,8.881784E-16,0,0.327394,7.462061,7.088958,0,0,0,29.59898,0,7.134667,-7.134667,31.47948,80.71645,0.1935214,7.797854,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.119462,8.36,0,-1,0,8.36,0,0,0.7594624,1.671409,0,8.8,8.36,0,0,7.927408,22.46431,0,8.8,-8.8,22.20346,56.93184,0.1935214,10.03141,0,0,22.46431
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.702708,4.702708,0,-1,0,4.702708,0,0,8.881784E-16,0,0,4.950219,4.702708,0,0,17.70519,13.66431,0,4.950219,-4.950219,16.98548,43.55241,0.1935214,5.172979,0,0,13.66431
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,13.4607,8.278387,0,-1,0,8.278387,0,0,5.182318,6.528388,0,8.714091,8.278387,0,0,23.20543,8.714091,0,8.714091,-8.714091,7.800015,20,0.1935214,14.80678,0,0,8.714091
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.154184,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.154184,3.469602,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1935214,3.469602,0,0,8.426001E-16
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.5710097,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5710097,0.6281107,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1935214,0.6281107,0,0,8.426001E-16
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1935214,0,0,0,8.426001E-16
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1935214,0,0,0,8.426001E-16
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.180285,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.180285,2.398313,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1935214,2.398313,0,0,8.426001E-16
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1935214,0,0,0,8.426001E-16
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.362761,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.362761,1.499037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1935214,1.499037,0,0,8.426001E-16
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1935214,0,0,0,8.426001E-16
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,8.426001E-16,0.2353513,0,0.2353513,8.02329,20.5725,0.1935126,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,8.783774,8.783774,12,0,3.372,8.783774,31.41392,0,0,0,2.759328,0,0,3.216226,3.055414,32.6524,0.2118162,5.814743,0,5.814743,13.53964,34.71695,0.1936116,9.662151,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,20.63605,20.36,12,0,3.372,20.36,17.99284,0,0.2760558,4.830796,3.663342,8.8,8.36,0,0,26.83766,5.445085,0,5.136658,-5.136658,8.125126,20.83361,0.1936116,22.69966,2.930674,12,9.108426
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.721829,3.721829,0,-1,0,3.721829,188.7599,0,0,2.466196,7.02532,3.917715,3.721829,0,0,32.54506,0.3084264,3.107605,0,3.107605,11.07326,28.39291,0.1934962,4.094012,5.620256,0,7.333746
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,11.14394,11.14394,12,0,3.372,11.14394,79.54987,0,0,0,8.864986,0,0,0.8560645,0.8132613,29.43745,3.105271,9.678247,0,9.678247,20.25485,51.93541,0.193622,12.25833,7.09199,12,11.97026
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,1.929846,1.929846,10.72985,0,3.050651,1.929846,464.8319,1.776357E-15,0,0,8.970538,0,0,8.8,8.36,19.7592,11.81569,17.33054,0,17.33054,36.69604,94.09223,0.1933964,2.12283,7.17643,12,20.78623
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,13.89909,13.89909,6.948328,0,2.093927,13.89909,70.11438,0,0,0,9.745263,7.316597,6.950767,0,0,2.428667,27.41318,2.428667,0,2.428667,39.00008,100,0.1933824,15.289,7.796211,12,37.15844
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,13.6041,13.6041,7.046072,0,2.118656,13.6041,50.74345,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1933824,14.96451,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,8.824175,8.36,0,-1,0,8.36,70.54594,0,0.4641746,1.346592,5.89764,8.8,8.36,0,0,0,29.59898,0,2.90236,-2.90236,35.94072,92.15551,0.1933824,9.706592,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,9.221473,9.221473,6.134726,0,1.888086,9.221473,70.20627,0,0,0,6.474051,3.249207,3.086747,0,0,3.224844,26.69662,3.224844,0,3.224844,39.00008,100,0.1934277,10.14362,5.179241,12,33.17067
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,18.81821,18.81821,12,0,3.372,18.81821,14.03281,0,0,0.3400303,2.640724,7.177063,6.818209,0,0,0,29.59898,0,4.536339,-4.536339,34.21836,87.7392,0.1934277,20.70003,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,7.444629,7.444629,0,0,0,7.444629,23.55403,0,0,0,1.75351,7.836452,7.444629,0,0,5.040377,25.06264,0,6.082942,-6.082942,27.80637,71.29825,0.1934277,8.189092,1.402808,0,26.81615
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.072059,3.072059,0,0,0,3.072059,10.54683,0,4.440892E-16,0,0.3240049,3.233746,3.072059,0,0,11.7992,18.9797,0,2.909741,-2.909741,24.73924,63.43382,0.1934277,3.379265,0.2592039,0,19.3037
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.493512,3.493512,0,-1,0,3.493512,0,0,4.440892E-16,0,0,3.677381,3.493512,0,0,15.03225,16.06996,0,3.677381,-3.677381,20.86294,53.49461,0.1934277,3.842863,0,0,16.06996
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,17.94767,8.36,0,-1,0,8.36,0,0,9.587667,11.38243,0,8.8,8.36,0,0,19.11823,12.39258,0,8.8,-8.8,11.58692,29.71,0.1934277,19.74243,0,0,12.39258
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.675711,0.675711,0,-1,0,0.675711,0,0,1.110223E-16,0,0,0.7112747,0.675711,0,0,28.896,3.592576,0,0.7112747,-0.7112747,10.83717,27.78757,0.1934277,0.7432821,0,0,3.592576
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.199617,0.199617,0,-1,0,0.199617,0,0,0,0,0,0.2101231,0.199617,0,0,29.68631,2.881301,0,0.2101231,-0.2101231,10.61568,27.21965,0.1934277,0.2195787,0,0,2.881301
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.296344,1.296344,0,-1,0,1.296344,0,0,0,0,0,1.364573,1.296344,0,0,29.91978,2.671178,0,1.364573,-1.364573,9.177299,23.53149,0.1934277,1.425979,0,0,2.671178
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.5915428,0.5915428,0,-1,0,0.5915428,0,0,1.110223E-16,0,0,0.6226766,0.5915428,0,0,31.43597,1.306605,0,0.6226766,-0.6226766,8.52094,21.84852,0.1934277,0.6506971,0,0,1.306605
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.682057,0.6497322,0,-1,0,0.6497322,0,0,1.032324,1.20053,0,0.6839286,0.6497322,0,0,32.12783,0.6839286,0,0.6839286,-0.6839286,7.800015,20,0.1934277,1.850262,0,0,0.6839286
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934277,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.031904,0,0,-1,0,0,0,0,2.031904,2.235094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934277,2.235094,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934277,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.088488,2.088488,10.88849,0,3.090787,2.088488,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1935419,2.297337,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1935367,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1934332,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,13.96896,13.96896,12,0,3.372,13.96896,40.60122,0,0,0,5.671568,2.072589,1.96896,0,0,4.714389,25.35603,3.598979,0,3.598979,37.94191,97.28675,0.1934834,15.36586,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,8.306817,8.306817,0,-1,0,8.306817,99.49575,0,0,0.7774984,8.26493,8.744018,8.306817,0,0,1.11541,28.59511,0,0.4790877,-0.4790877,37.4369,95.99187,0.1934834,9.137499,6.611944,0,36.86004
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.763084,3.763084,0,0,0,3.763084,270.3243,4.563662,0,0,10.17253,3.961141,3.763084,0,0,1.64773,28.11602,1.64773,0,1.64773,39.00008,100,0.193423,4.139393,8.138026,0,38.28856
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,8.698243,8.698243,3,0,1.095,8.698243,128.4967,5.178803,0,0,11.17695,5.998151,5.698243,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,9.568068,8.941564,12,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.409397,5.409397,0,-1,0,5.409397,179.3582,4.008092,0,0,9.702194,5.694102,5.409397,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,5.950336,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,4.981028,4.981028,0,0,0,4.981028,139.3373,1.697243,0,0,6.940431,5.243187,4.981028,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,5.479131,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,14.80542,14.80542,10.81653,0,3.072581,14.80542,28.3601,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,16.28596,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,7.88194,7.88194,5.615113,0,1.756624,7.88194,30.27344,0,0,0,2.386135,2.386135,2.266828,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,8.670135,1.908908,12,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.193423,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,9.785913,8.36,0,-1,0,8.36,0,0,1.425914,2.404505,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.193423,10.76451,0,0,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,13.63905,8.36,0,-1,0,8.36,0,0,5.279054,6.64296,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.193423,15.00296,0,0,20.79898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2195705,0.2195705,0,-1,0,0.2195705,0,0,2.775558E-17,0,0,0.2311268,0.2195705,0,0,19.55556,11.99898,0,0.2311268,-0.2311268,20.20442,51.8061,0.193423,0.2415275,0,0,11.99898
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.455403,3.455403,0,-1,0,3.455403,0,0,0,0,0,3.637266,3.455403,0,0,19.81236,11.76785,0,3.637266,-3.637266,16.37041,41.97532,0.193423,3.800943,0,0,11.76785
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.6928835,0.6928835,0,-1,0,0.6928835,0,0,1.110223E-16,0,0,0.729351,0.6928835,0,0,23.85377,8.130586,0,0.729351,-0.729351,15.6016,40.00402,0.193423,0.7621718,0,0,8.130586
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.568397,1.568397,0,-1,0,1.568397,0,0,0,0,0,1.650944,1.568397,0,0,24.66416,7.401234,0,1.650944,-1.650944,13.86135,35.54186,0.193423,1.725236,0,0,7.401234
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.7959543,0.7959543,0,-1,0,0.7959543,0,0,0,0,0,0.8378466,0.7959543,0,0,26.49854,5.75029,0,0.8378466,-0.8378466,12.97819,33.27733,0.193423,0.8755497,0,0,5.75029
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.42948,4.912444,0,0,0,12.97819,33.27733,0.193423,0,0,0,4.912444
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.436309,3.436309,0,-1,0,3.436309,0,0,4.440892E-16,0,0,3.617168,3.436309,0,0,27.42948,4.912444,0,3.617168,-3.617168,9.165357,23.50087,0.193423,3.77994,0,0,4.912444
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.2952629,0.2952629,0,0,0,0.2952629,0,0,5.551115E-17,0,0,0.3108031,0.2952629,0,0,31.44856,1.295276,0,0.3108031,-0.3108031,8.837741,22.66083,0.193423,0.3247892,0,0,1.295276
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,31.79389,0.9844731,0.2920014,0,0.2920014,9.114758,23.37113,0.1934123,0,0.2336011,0,1.276474
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.821252,1.821252,10.62125,0,3.023177,1.821252,80.09365,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,31.50189,1.247274,9.818707,0,9.818707,18.4296,47.25529,0.1934583,2.003377,1.166966,12,2.705981
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.726993,0,0,8.8,8.36,21.68319,10.08411,12.08699,0,12.08699,29.89633,76.6571,0.1933248,0,2.981594,12,13.8111
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.12022,5.12022,0,-1,0,5.12022,90.65702,0,0,0,4.641839,5.389705,5.12022,0,0,9.596193,20.9624,0,0.7478662,-0.7478662,29.10801,74.63577,0.1933248,5.632242,3.713471,0,25.60424
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,10.42716,20.21454,5.71814,0,5.71814,34.53271,88.54524,0.1931167,0,4.574512,0,25.93268
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,8.776126,8.776126,5.101468,0,1.626671,8.776126,97.73193,0,0,0,8.577078,3.868062,3.674659,0,0,4.709016,25.36086,4.709016,0,4.709016,39.00008,100,0.1930567,9.653739,6.861662,12,33.93794
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,7.588914,7.588914,0,0,0,7.588914,118.382,0.9955751,0,0,8.983906,7.988331,7.588914,0,0,0,29.59898,0,0,0,39.00008,100,0.1930567,8.347806,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930567,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.419709,4.419709,0,-1,0,4.419709,157.498,2.30863,0,0,6.960955,4.652325,4.419709,0,0,0,29.59898,0,0,0,39.00008,100,0.1930567,4.86168,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,13.35011,13.35011,7.575441,0,2.252587,13.35011,45.53219,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1930567,14.68512,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.7370745,0.7370745,0,0,0,0.7370745,229.5713,0.9162437,0,0,1.692111,0.7758679,0.7370745,0,0,0,29.59898,0,0,0,39.00008,100,0.1930567,0.810782,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,12.58811,12.58811,12,0,3.372,12.58811,4.623701,1.110223E-15,0,0,0.5820367,0.6190667,0.5881133,0,0,0,29.59898,0,0.03702992,-0.03702992,38.96104,99.89992,0.1930567,13.84692,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0.2989514,0,0,0.3400957,0,0,0,0,0.04114435,29.56195,0.04114435,0,0.04114435,39.00008,100,0.1930552,0,0.2720766,0,29.90204
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930552,0,0,0,29.59898
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930552,0,0,0,29.59898
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930552,0,0,0,29.59898
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.488574,2.488574,0,-1,0,2.488574,0,0,4.440892E-16,0,0,2.619552,2.488574,0,0,0,29.59898,0,2.619552,-2.619552,36.23883,92.91988,0.1930552,2.737432,0,0,29.59898
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.681444,2.681444,0,-1,0,2.681444,0,0,0,0,0,2.822573,2.681444,0,0,2.910613,26.97943,0,2.822573,-2.822573,33.26358,85.29105,0.1930552,2.949589,0,0,26.97943
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1051023,0.1051023,0,-1,0,0.1051023,0,0,1.387779E-17,0,0,0.110634,0.1051023,0,0,6.046805,24.15685,0,0.110634,-0.110634,33.14696,84.99203,0.1930552,0.1156125,0,0,24.15685
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.514239,5.514239,0,-1,0,5.514239,0,0,0,0,0,5.804462,5.514239,0,0,6.169732,24.04622,0,5.804462,-5.804462,27.02851,69.30375,0.1930552,6.065663,0,0,24.04622
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.704992,3.704992,0,-1,0,3.704992,0,0,4.440892E-16,0,0,3.899991,3.704992,0,0,12.61913,18.24176,0,3.899991,-3.899991,22.91756,58.76287,0.1930552,4.075491,0,0,18.24176
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,3.831878,3.831878,0,-1,0,3.831878,0,0,8.881784E-16,0,0,4.033556,3.831878,0,0,16.95246,14.34177,0,4.033556,-4.033556,18.66582,47.86099,0.1930552,4.215066,0,0,14.34177
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.717684,3.717684,0,-1,0,3.717684,0,0,4.440892E-16,0,0,3.913351,3.717684,0,0,21.43419,10.30821,0,3.913351,-3.913351,14.54079,37.284,0.1930552,4.089452,0,0,10.30821
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.21851,2.21851,0,0,0,2.21851,0,0,0,0,0,2.335273,2.21851,0,0,25.78235,6.394859,0,2.335273,-2.335273,12.07919,30.97223,0.1930552,2.440361,0,0,6.394859
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.514384,0.514384,0,0,0,0.514384,30.54843,0,1.110223E-16,0,0.1571362,0.5414568,0.514384,0,0,28.3771,4.059586,0,0.3843206,-0.3843206,11.67408,29.93349,0.1930552,0.5658224,0.125709,0,4.216722
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,10.77581,10.77581,12,0,3.372,10.77581,22.33397,0,0,0,2.406666,0,0,1.224187,1.162978,28.80412,3.675265,3.569644,0,3.569644,15.06055,38.61671,0.1931112,11.85339,1.925333,12,6.081931
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,7.597553,7.597553,12,0,3.372,7.597553,64.54055,8.881784E-16,0,0,4.903502,0,0,4.402447,4.182325,25.23448,6.887945,9.085828,0,9.085828,23.68012,60.71814,0.1932567,8.357308,3.922802,12,11.79145
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,8.350437,8.350437,0,-1,0,8.350437,94.26957,0,0,0.8254809,7.871921,8.789934,8.350437,0,0,16.14865,15.06519,0,0.918013,-0.918013,22.71245,58.23693,0.1932567,9.185481,6.297537,0,22.93711
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.424548,3.424548,0,0,0,3.424548,283.6316,0,0,0,9.713099,3.604787,3.424548,0,0,17.16867,14.14718,6.108312,0,6.108312,28.5073,73.0955,0.1930354,3.767003,7.77048,0,23.86028
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,17.32238,17.32238,12,0,3.372,17.32238,58.47557,0,0,0,10.12936,5.60251,5.322385,0,0,11.06036,19.64466,4.526853,0,4.526853,32.80185,84.10715,0.1930317,19.05462,8.103491,12,29.77402
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,7.643496,7.643496,5.361423,0,1.69244,7.643496,116.9057,8.881784E-16,0,0,8.935685,2.402182,2.282073,0,0,6.533503,23.71883,6.533503,0,6.533503,39.00008,100,0.1929199,8.407845,7.148548,12,32.65451
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929199,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,11.16604,8.36,0,-1,0,8.36,112.9404,0.6418144,2.806036,3.922639,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929199,12.28264,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.712295,1.712295,0,0,0,1.712295,447.7594,5.864547,0,0,7.666963,1.802416,1.712295,0,0,0,29.59898,0,0,0,39.00008,100,0.1929199,1.883524,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.7417014,0.7417014,0,0,0,0.7417014,596.0114,3.639887,0,0,4.420625,0.7807383,0.7417014,0,0,0,29.59898,0,0,0,39.00008,100,0.1929199,0.8158715,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929199,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,9.901493,9.901493,9.575261,0,2.758541,9.901493,3.468181,0,1.776357E-15,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1929199,10.89164,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.470345,3.470345,0,-1,0,3.470345,0,0,4.440892E-16,0,0,3.652995,3.470345,0,0,0,29.59898,0,3.652995,-3.652995,35.14948,90.1267,0.1929199,3.81738,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.8913245,0.8913245,0,-1,0,0.8913245,0,0,1.110223E-16,0,0,0.9382363,0.8913245,0,0,4.058884,25.94598,0,0.9382363,-0.9382363,34.1605,87.59084,0.1929199,0.9804569,0,0,25.94598
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,17.5752,8.36,0,-1,0,8.36,0,0,9.215204,10.97272,0,8.8,8.36,0,0,5.101368,25.00775,0,8.8,-8.8,24.88448,63.80623,0.1929199,19.33272,0,0,25.00775
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,4.952068,4.952068,0,-1,0,4.952068,0,0,8.881784E-16,0,0,5.212703,4.952068,0,0,14.87915,16.20775,0,5.212703,-5.212703,19.38981,49.71736,0.1929199,5.447275,0,0,16.20775
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4668063,0.4668063,0,-1,0,0.4668063,0,0,5.551115E-17,0,0,0.4913751,0.4668063,0,0,20.67104,10.99504,0,0.4913751,-0.4913751,18.87185,48.38927,0.1929199,0.513487,0,0,10.99504
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.210721,2.210721,0,-1,0,2.210721,0,0,4.440892E-16,0,0,2.327075,2.210721,0,0,21.21701,10.50367,0,2.327075,-2.327075,16.4189,42.09966,0.1929199,2.431793,0,0,10.50367
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.783733,1.783733,0,-1,0,1.783733,0,0,0,0,0,1.877614,1.783733,0,0,23.80265,8.176593,0,1.877614,-1.877614,14.43972,37.02486,0.1929199,1.962106,0,0,8.176593
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.127942,2.127942,0,-1,0,2.127942,0,0,4.440892E-16,0,0,2.239938,2.127942,0,0,25.88889,6.29898,0,2.239938,-2.239938,12.07862,30.97076,0.1929199,2.340736,0,0,6.29898
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37771,4.059042,0,0,0,12.07862,30.97076,0.1929199,0,0,0,4.059042
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.421158,1.421158,0,-1,0,1.421158,0,0,2.220446E-16,0,0,1.495956,1.421158,0,0,28.37771,4.059042,0,1.495956,-1.495956,10.50175,26.9275,0.1929199,1.563274,0,0,4.059042
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.177042,2.177042,0,0,0,2.177042,0,0,4.440892E-16,0,0,2.291624,2.177042,0,0,30.03988,2.563086,0,2.291624,-2.291624,8.086162,20.73371,0.1929199,2.394747,0,0,2.563086
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.381224,0.381224,9.181224,0,2.65885,0.381224,76.20511,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,32.58613,0.2714619,8.650512,0,8.650512,16.29276,41.77622,0.1929328,0.4193464,0.2324098,12,0.561974
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,7.616736,7.616736,12,0,3.372,7.616736,30.26106,0,0,0,2.304905,0,0,4.383264,4.1641,23.93562,8.056923,6.469006,0,6.469006,22.4298,57.51218,0.1930446,8.37841,1.843924,12,10.36183
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,24.23429,20.36,12,0,3.372,20.36,24.44464,0,3.874295,6.297725,4.976929,8.8,8.36,0,0,17.46661,13.87903,0,3.823071,-3.823071,18.39993,47.1792,0.1930446,26.65772,3.981543,12,18.85596
