Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,6.639152,6.639152,0,-1,0,6.639152,94.80378,0,0,0,6.294166,6.98858,6.639152,0,0,21.71447,10.05596,0,0.6944141,-0.6944141,17.66795,45.30234,0.1930446,7.303067,5.035333,0,16.35012
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.1279,3.1279,0,0,0,3.1279,315.9968,0,0,0,9.884064,3.292526,3.1279,0,0,22.48604,9.361543,6.591537,0,6.591537,23.92123,61.33636,0.1928075,3.44069,7.907251,0,19.24561
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,11.07257,11.07257,12,0,3.372,11.07257,101.7637,0,0,0,11.26787,0,0,0.927425,0.8810537,15.8945,15.29393,12.14892,0,12.14892,35.4467,90.88881,0.1928424,12.17983,9.014292,12,26.56179
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,8.704028,8.704028,3,0,1.095,8.704028,132.2698,1.762976,0,0,11.5128,6.00424,5.704028,0,0,3.745583,26.22795,3.745583,0,3.745583,39.00008,100,0.1927082,9.57443,9.210239,12,37.74075
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.638156,5.638156,0,0,0,5.638156,165.386,3.389819,0,0,9.32472,5.934902,5.638156,0,0,0,29.59898,0,0,0,39.00008,100,0.1927082,6.201972,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927082,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.541857,3.541857,0,0,0,3.541857,135.8701,1.084055,0,0,4.812325,3.72827,3.541857,0,0,0,29.59898,0,0,0,39.00008,100,0.1927082,3.896042,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1927082,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,10.40219,10.40219,8.358059,0,2.450589,10.40219,20.68527,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1927082,11.44241,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,8.658995,8.658995,8.330608,0,2.443644,8.658995,3.992031,0,1.776357E-15,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1927082,9.524895,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,5.733013,5.733013,0,-1,0,5.733013,0,0,8.881784E-16,0,0,6.03475,5.733013,0,0,0,29.59898,0,6.03475,-6.03475,32.63889,83.6893,0.1927082,6.306314,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,6.958089,6.958089,0,-1,0,6.958089,0,0,8.881784E-16,0,0,7.324304,6.958089,0,0,6.705278,23.56423,0,7.324304,-7.324304,24.9184,63.8932,0.1927082,7.653898,0,0,23.56423
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84339,16.23992,0,0,0,24.9184,63.8932,0.1927082,0,0,0,16.23992
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.9642425,0.9642425,0,-1,0,0.9642425,0,0,1.110223E-16,0,0,1.014992,0.9642425,0,0,14.84339,16.23992,0,1.014992,-1.014992,23.8485,61.14988,0.1927082,1.060667,0,0,16.23992
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.603558,2.603558,0,-1,0,2.603558,0,0,4.440892E-16,0,0,2.740587,2.603558,0,0,15.97116,15.22493,0,2.740587,-2.740587,20.95967,53.74263,0.1927082,2.863914,0,0,15.22493
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3718665,0.3718665,0,-1,0,0.3718665,0,0,5.551115E-17,0,0,0.3914385,0.3718665,0,0,19.01626,12.48434,0,0.3914385,-0.3914385,20.54706,52.68466,0.1927082,0.4090532,0,0,12.48434
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1299517,0.1299517,0,-1,0,0.1299517,0,0,0,0,0,0.1367913,0.1299517,0,0,19.45119,12.09291,0,0.1367913,-0.1367913,20.40287,52.31494,0.1927082,0.1429469,0,0,12.09291
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60318,11.95611,0,0,0,20.40287,52.31494,0.1927082,0,0,0,11.95611
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.3832575,0.3832575,0,-1,0,0.3832575,0,0,5.551115E-17,0,0,0.4034289,0.3832575,0,0,19.60318,11.95611,0,0.4034289,-0.4034289,19.97762,51.22455,0.1927082,0.4215832,0,0,11.95611
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.198378,4.198378,0,-1,0,4.198378,0,0,8.881784E-16,0,0,4.419345,4.198378,0,0,20.05144,11.55269,0,4.419345,-4.419345,15.31922,39.27996,0.1927082,4.618216,0,0,11.55269
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.717447,3.717447,0,0,0,3.717447,0,0,4.440892E-16,0,0,3.913102,3.717447,0,0,24.96182,7.13334,0,3.913102,-3.913102,11.19444,28.70365,0.1927082,4.089192,0,0,7.13334
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,29.30971,3.220237,0.2855984,0,0.2855984,11.46539,29.39837,0.192698,0,0.2284787,0,3.505836
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.493623,0.493623,0,0,0,0.493623,424.4637,0,0,0,2.095251,0.5196032,0.493623,0,0,29.02411,3.477276,1.575648,0,1.575648,12.96018,33.23116,0.1926416,0.5429854,1.676201,0,5.572527
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,6.771741,6.771741,12,0,3.372,6.771741,52.49821,0,0,0,3.555043,0,0,5.228259,4.966846,27.44847,4.895359,8.52189,0,8.52189,21.04475,53.96079,0.1927858,7.448915,2.844035,12,8.450402
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.08285,2.08285,0,-1,0,2.08285,122.953,0,0,0,2.560927,2.192473,2.08285,0,0,18.92658,12.56506,0.3684534,0,0.3684534,21.3943,54.85706,0.1927726,2.291135,2.048741,0,15.12599
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,9.596256,9.596256,12,0,3.372,9.596256,51.7094,0,0,0,4.962167,0,0,2.403744,2.283556,18.55812,12.89667,7.245723,0,7.245723,28.26819,72.4824,0.1928845,10.55588,3.969734,12,17.85884
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,9.750899,9.750899,12,0,3.372,9.750899,39.92018,0,0,0,3.892576,0,0,2.249101,2.136646,11.3124,19.41782,6.029222,0,6.029222,33.98801,87.14858,0.1929786,10.72599,3.114061,12,23.31039
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.071545,3.071545,0,0,0,3.071545,212.9098,0,0,0,6.539619,3.233205,3.071545,0,0,5.283177,24.84412,3.306414,0,3.306414,37.12476,95.19149,0.1928606,3.378699,5.231695,0,31.38374
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,6.835845,6.835845,0,0,0,6.835845,103.6529,0,0,0,7.085554,7.195626,6.835845,0,0,1.976763,27.81989,0,0.1100725,-0.1100725,37.00873,94.89399,0.1928606,7.519429,5.668443,0,34.90545
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,19.06245,8.36,0,-1,0,8.36,61.631,0,10.70245,12.60869,5.152351,8.8,8.36,0,0,2.099066,27.70982,0,3.647649,-3.647649,33.16377,85.03514,0.1928606,20.96869,4.121881,0,32.86217
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,6.776579,6.776579,0,0,0,6.776579,23.33137,0,8.881784E-16,0,1.581069,7.133241,6.776579,0,0,6.152009,24.06217,0,5.552173,-5.552173,27.31127,70.02875,0.1928606,7.454237,1.264855,0,25.64324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,12.32109,18.51,2.492896,0,2.492896,29.67624,76.09276,0.1927718,0,1.994317,0,21.00289
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.151803,7.151803,0,0,0,7.151803,23.43778,0,8.881784E-16,0,1.676224,7.528214,7.151803,0,0,9.828193,20.7536,0,5.85199,-5.85199,23.5077,60.27602,0.1927718,7.866983,1.340979,0,22.42983
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,16.3304,14.90161,0.1398692,0,0.1398692,23.64039,60.61626,0.1927668,0,0.1118953,0,15.04148
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,19.58968,8.36,0,-1,0,8.36,0,0,11.22968,13.18865,0,8.8,8.36,0,0,16.19053,15.0275,0,8.8,-8.8,14.36437,36.83165,0.1927668,21.54865,0,0,15.0275
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,3.867182,3.867182,0,-1,0,3.867182,0,0,0,0,0,4.070718,3.867182,0,0,25.96831,6.227496,0,4.070718,-4.070718,10.07346,25.82933,0.1927668,4.2539,0,0,6.227496
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,22.87224,2.04894,0,-1,0,2.04894,0,0,20.8233,23.11052,0,2.156779,2.04894,0,0,30.49133,2.156779,0,2.156779,-2.156779,7.800015,20,0.1927668,25.15946,0,0,2.156779
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.635404,0,0,-1,0,0,0,0,3.635404,3.998945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,3.998945,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.640912,0,0,-1,0,0,0,0,5.640912,6.205003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,6.205003,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.622669,0,0,-1,0,0,0,0,1.622669,1.784936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,1.784936,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.507379,0,0,-1,0,0,0,0,3.507379,3.858117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,3.858117,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.71708,0,0,-1,0,0,0,0,3.71708,4.088788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,4.088788,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.785892,0,0,-1,0,0,0,0,1.785892,1.964481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,1.964481,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,4.721955,0,0,-1,0,0,0,0,4.721955,5.19415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927668,5.19415,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.168646,1.168646,9.968646,0,2.858068,1.168646,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1928309,1.285511,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.095985,3.095985,11.38747,0,3.21703,3.095985,2.906284,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1929817,3.405584,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,11.19586,11.19586,12,0,3.372,11.19586,23.36567,1.110223E-16,0,0,2.615988,0,0,0.8041377,0.7639308,16.56087,14.6942,3.379919,0,3.379919,26.49553,67.93713,0.1930318,12.31545,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.436962,1.436962,10.23696,0,2.925951,1.436962,320.3679,0,0,0,4.603563,0,0,8.8,8.36,13.18095,17.73613,12.96356,0,12.96356,38.79385,99.47121,0.1929459,1.580658,3.682851,12,22.33969
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,11.96495,8.36,0,-1,0,8.36,93.67691,0,3.60495,4.801445,7.83139,8.8,8.36,0,0,0.2173821,29.40333,0,0.9686102,-0.9686102,37.77285,96.85326,0.1929459,13.16145,6.265112,0,37.23473
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,7.318604,0,0,8.61222,0,0,0,0,1.293616,28.43472,1.293616,0,1.293616,39.00008,100,0.1929001,0,6.889776,0,37.04694
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.245815,5.245815,0,0,0,5.245815,204.2115,5.190645,0,0,10.71256,5.521911,5.245815,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,5.770396,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,12.57174,12.57174,4.211742,0,1.401571,12.57174,81.8042,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,13.82892,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,7.98404,7.98404,3,0,1.095,7.98404,107.9623,3.373399,0,0,8.619758,5.246358,4.98404,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,8.782444,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.350005,5.350005,0,-1,0,5.350005,133.4403,1.507478,0,0,7.139063,5.631585,5.350005,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,5.885006,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.227402,3.227402,0,0,0,3.227402,173.8242,2.212739,0,0,5.610004,3.397265,3.227402,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,3.550142,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,8.715002,8.715002,6.446424,0,1.966945,8.715002,27.40076,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1929001,9.586502,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.474059,7.474059,0,0,0,7.474059,4.717203,0,1.776357E-15,0,0.3525665,7.867431,7.474059,0,0,0,29.59898,0,7.514864,-7.514864,31.07872,79.68886,0.1929001,8.221465,0.2820532,0,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.751534,3.751534,0,-1,0,3.751534,0,0,4.440892E-16,0,0,3.948983,3.751534,0,0,8.349849,22.08411,0,3.948983,-3.948983,26.91612,69.01556,0.1929001,4.126688,0,0,22.08411
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,13.18336,8.36,0,-1,0,8.36,0,0,4.823365,6.141701,0,8.8,8.36,0,0,12.73761,18.13513,0,8.8,-8.8,17.64011,45.23095,0.1929001,14.5017,0,0,18.13513
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.107828,6.107828,0,-1,0,6.107828,0,0,8.881784E-16,0,0,6.429293,6.107828,0,0,22.51539,9.335131,0,6.429293,-6.429293,10.86304,27.85389,0.1929001,6.718611,0,0,9.335131
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.075866,2.075866,0,-1,0,2.075866,0,0,0,0,0,2.185122,2.075866,0,0,29.65904,2.905838,0,2.185122,-2.185122,8.559717,21.94795,0.1929001,2.283452,0,0,2.905838
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08696,0.7207165,0,0,0,8.559717,21.94795,0.1929001,0,0,0,0.7207165
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08696,0.7207165,0,0,0,8.559717,21.94795,0.1929001,0,0,0,0.7207165
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6213855,0.6213855,0,-1,0,0.6213855,0,0,0,0,0,0.65409,0.6213855,0,0,32.08696,0.7207165,0,0.65409,-0.65409,7.870246,20.18008,0.1929001,0.6835241,0,0,0.7207165
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9036,0.06329518,0,-1,0,0.06329518,0,0,0.8403049,0.9306648,0,0.0666265,0.06329518,0,0,32.81372,0.0666265,0,0.0666265,-0.0666265,7.800015,20,0.1929001,0.99396,0,0,0.0666265
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2277166,0,0,-1,0,0,0,0,0.2277166,0.2504883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929001,0.2504883,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.087947,0,0,-1,0,0,0,0,2.087947,2.296742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929001,2.296742,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.758894,1.758894,10.55889,0,3.0074,1.758894,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192994,1.934783,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1929872,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,13.23852,13.23852,12,0,3.372,13.23852,8.116719,0,0,0,1.074533,1.303704,1.238519,0,0,15.88807,15.29972,0,0.2291708,-0.2291708,23.68577,60.73262,0.1929872,14.56237,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,11.26868,11.26868,12,0,3.372,11.26868,23.38834,0,0,0,2.635556,0,0,0.7313238,0.6947576,16.1427,15.07055,3.330314,0,3.330314,26.84518,68.83366,0.193036,12.39554,2.108445,12,17.7061
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,9.780437,8.36,0,-1,0,8.36,44.44629,0,1.420436,2.39848,3.71571,8.8,8.36,0,0,12.81239,18.06783,0,5.084291,-5.084291,21.48587,55.09186,0.193036,10.75848,2.972568,0,21.78354
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.463646,3.463646,0,0,0,3.463646,143.5589,0,0,0,4.97237,3.645943,3.463646,0,0,18.4616,12.98354,1.326427,0,1.326427,22.74423,58.31842,0.1929892,3.81001,3.977896,0,17.95591
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,4.725494,4.725494,0,0,0,4.725494,123.1323,0,0,0,5.818608,4.974204,4.725494,0,0,17.13517,14.17733,0.8444037,0,0.8444037,23.5453,60.37244,0.1929594,5.198043,4.654886,0,19.99593
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,7.577442,7.577442,0,0,0,7.577442,80.38973,0,0,0,6.091486,7.976255,7.577442,0,0,16.29077,14.93729,0,1.884769,-1.884769,21.55858,55.2783,0.1929594,8.335186,4.873188,0,21.02877
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,8.733348,8.733348,12,0,3.372,8.733348,75.2425,0,0,0,6.571189,0,0,3.266652,3.10332,18.38495,13.05252,9.674509,0,9.674509,30.73662,78.8117,0.1930804,9.606683,5.256951,12,19.62371
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.41096,6.41096,0,-1,0,6.41096,74.12894,0,0,0,4.752377,6.748379,6.41096,0,0,8.710445,21.75958,0,1.996002,-1.996002,28.63265,73.41692,0.1930804,7.052056,3.801901,0,26.51195
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.696521,2.696521,0,0,0,2.696521,70.51549,0,0,0,1.901465,2.838443,2.696521,0,0,10.92822,19.76358,0,0.9369782,-0.9369782,27.64499,70.88445,0.1930804,2.966173,1.521172,0,21.66504
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.209311,6.209311,0,0,0,6.209311,34.48992,8.881784E-16,0,0,2.141586,6.536116,6.209311,0,0,11.96931,18.8266,0,4.39453,-4.39453,23.01275,59.00694,0.1930804,6.830242,1.713269,0,20.96818
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,16.85212,14.43207,1.478155,0,1.478155,24.41505,62.60257,0.1930283,0,1.182524,0,15.91022
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,7.409181,7.409181,0,0,0,7.409181,3.74503,0,0,0,0.277476,7.799138,7.409181,0,0,15.37397,15.76241,0,7.521662,-7.521662,16.48652,42.27305,0.1930283,8.150099,0.2219808,0,16.03988
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,8.678761,7.828708,0,-1,0,7.828708,0,0,0.8500522,1.717928,0,8.240746,7.828708,0,0,23.73137,8.240746,0,8.240746,-8.240746,7.800015,20,0.1930283,9.546637,0,0,8.240746
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1930283,0,0,0,8.426001E-16
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.389619,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.389619,2.628581,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,2.628581,0,0,8.426001E-16
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.171934,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.171934,2.389127,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,2.389127,0,0,8.426001E-16
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,3.918232,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.918232,4.310055,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,4.310055,0,0,8.426001E-16
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.134476,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.134476,3.447924,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,3.447924,0,0,8.426001E-16
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.499736,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.499736,1.64971,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,1.64971,0,0,8.426001E-16
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.049548,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.049548,1.154503,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,1.154503,0,0,8.426001E-16
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.044465,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.044465,1.148911,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1930283,1.148911,0,0,8.426001E-16
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1930283,0,0,0,8.426001E-16
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.367026,1.367026,10.16703,0,2.908257,1.367026,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1931014,1.503728,0,12,8.426001E-16
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1930977,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,3.843678,3.843678,11.43678,0,3.229505,3.843678,63.02112,-8.881784E-16,0,0,2.422329,0,0,7.593101,7.213446,15.97788,15.21889,9.635775,0,9.635775,32.98343,84.57274,0.1931905,4.228045,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.342101,23.89109,4.637478,0,4.637478,37.38293,95.85348,0.1930279,0,3.709983,0,28.52857
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.648747,5.648747,0,-1,0,5.648747,101.4902,0,8.881784E-16,0,5.732927,5.946049,5.648747,0,0,1.704622,28.06482,0,0.2131226,-0.2131226,37.15828,95.27745,0.1930279,6.213622,4.586341,0,33.79774
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,2.976898,2.976898,0,0,0,2.976898,278.756,3.223282,0,0,8.298285,3.133577,2.976898,0,0,1.941425,27.8517,1.941425,0,1.941425,39.00008,100,0.1929599,3.274588,6.638628,0,36.14998
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,9.188148,9.188148,3,0,1.095,9.188148,109.6536,3.561292,0,0,10.07513,6.513841,6.188148,0,0,0,29.59898,0,0,0,39.00008,100,0.1929599,10.10696,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,13.20104,13.20104,5.306316,0,1.678498,13.20104,62.95137,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1929599,14.52115,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,17.39989,17.39989,9.039888,0,2.623092,17.39989,57.04156,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929599,19.13988,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.693794,4.693794,0,-1,0,4.693794,159.5091,2.546191,0,0,7.487026,4.940835,4.693794,0,0,0,29.59898,0,0,0,39.00008,100,0.1929599,5.163173,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,9.174904,9.174904,3.91121,0,1.325536,9.174904,60.39006,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1929599,10.09239,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4493124,0.4493124,0,0,0,0.4493124,662.3793,2.503192,0,0,2.976152,0.4729604,0.4493124,0,0,0,29.59898,0,0,0,39.00008,100,0.1929599,0.4942437,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.456565,7.456565,0,0,0,7.456565,23.25963,0,8.881784E-16,0,1.73437,7.849016,7.456565,0,0,0,29.59898,0,6.114646,-6.114646,32.55468,83.47336,0.1929599,8.202222,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,9.746253,9.746253,12,0,3.372,9.746253,3.610056,0,0,0,0.3518452,0,0,2.253747,2.141059,6.794052,23.48433,2.492905,0,2.492905,34.91965,89.53739,0.1930046,10.72088,0.2814762,12,23.83618
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.239661,3.239661,0,-1,0,3.239661,0,0,4.440892E-16,0,0,3.41017,3.239661,0,0,4.301147,25.72795,0,3.41017,-3.41017,31.32502,80.3204,0.1930046,3.563627,0,0,25.72795
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.090224,22.31778,0,0,0,31.32502,80.3204,0.1930046,0,0,0,22.31778
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.307469,1.307469,0,-1,0,1.307469,0,0,0,0,0,1.376284,1.307469,0,0,8.090224,22.31778,0,1.376284,-1.376284,29.87429,76.60059,0.1930046,1.438216,0,0,22.31778
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.7667459,0.7667459,0,-1,0,0.7667459,0,0,1.110223E-16,0,0,0.807101,0.7667459,0,0,9.619429,20.94149,0,0.807101,-0.807101,29.02353,74.41915,0.1930046,0.8434204,0,0,20.94149
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.076869,1.076869,0,-1,0,1.076869,0,0,2.220446E-16,0,0,1.133546,1.076869,0,0,10.51621,20.13439,0,1.133546,-1.133546,27.82866,71.35541,0.1930046,1.184556,0,0,20.13439
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.591139,2.591139,0,-1,0,2.591139,0,0,4.440892E-16,0,0,2.727515,2.591139,0,0,11.7757,19.00084,0,2.727515,-2.727515,24.95361,63.98349,0.1930046,2.850253,0,0,19.00084
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,2.883471,2.883471,0,-1,0,2.883471,0,0,0,0,0,3.035232,2.883471,0,0,14.80628,16.27333,0,3.035232,-3.035232,21.7542,55.77988,0.1930046,3.171818,0,0,16.27333
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.547381,1.547381,0,-1,0,1.547381,0,0,0,0,0,1.628823,1.547381,0,0,18.17875,13.2381,0,1.628823,-1.628823,20.03727,51.3775,0.1930046,1.70212,0,0,13.2381
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.319658,2.319658,0,-1,0,2.319658,0,0,4.440892E-16,0,0,2.441745,2.319658,0,0,19.98856,11.60928,0,2.441745,-2.441745,17.46344,44.77797,0.1930046,2.551624,0,0,11.60928
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.9420339,0.9420339,0,-1,0,0.9420339,0,0,1.110223E-16,0,0,0.9916146,0.9420339,0,0,22.70161,9.167531,0,0.9916146,-0.9916146,16.41819,42.09783,0.1930046,1.036237,0,0,9.167531
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,3.902784,3.902784,0,0,0,3.902784,0,0,4.440892E-16,0,0,4.108194,3.902784,0,0,23.8034,8.175916,0,4.108194,-4.108194,12.08777,30.99422,0.1930046,4.293063,0,0,8.175916
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.70915,2.70915,0,0,0,2.70915,7.652901,0,0,0,0.2073285,2.851737,2.70915,0,0,28.36806,4.067722,0,2.644408,-2.644408,9.300321,23.84693,0.1930046,2.980065,0.1658628,0,4.275051
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.468644,3.468644,11.43559,0,3.229203,3.468644,22.7547,0,0,0,0.7892795,0,0,7.966943,7.568596,31.30629,1.423314,8.357875,0,8.357875,17.2293,44.1776,0.1931419,3.815508,0.6314235,12,2.212594
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,21.02472,20.36,12,0,3.372,20.36,9.364828,0,0.6647146,2.767186,1.906679,8.8,8.36,0,0,22.94842,8.945402,0,6.893321,-6.893321,9.963099,25.54636,0.1931419,23.12719,1.525343,12,10.85208
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,13.42301,5.618074,0,-1,0,5.618074,68.73676,0,7.804932,12.08211,3.861682,5.913763,5.618074,0,0,30.60766,2.052081,0,2.052081,-2.052081,7.800015,20,0.1931419,14.76531,3.089345,0,5.913763
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,15.50509,15.50509,12,0,3.372,15.50509,30.6102,0,0,4.153836,4.74614,3.689572,3.505094,0,0,32.88775,0,1.056568,0,1.056568,8.802364,22.57012,0.193156,17.0556,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,4.865485,4.865485,12,0,3.372,4.865485,79.10504,0,0,0,3.848844,0,0,7.134515,6.77779,31.83118,0.9509114,10.62663,0,10.62663,18.88367,48.41958,0.1932423,5.352033,3.079075,12,4.799755
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,13.18574,13.18574,12,0,3.372,13.18574,60.7411,0,0,0,8.009164,1.248149,1.185742,0,0,21.20455,10.51488,6.761015,0,6.761015,25.29774,64.86586,0.1933323,14.50432,6.407331,12,18.52405
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.431344,4.431344,11.58806,0,3.26778,4.431344,149.9631,8.881784E-16,0,0,6.64538,0,0,7.156718,6.798882,14.44354,16.59979,13.44426,0,13.44426,38.05208,97.56924,0.193299,4.874478,5.316304,12,23.24517
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,15.04601,8.36,0,-1,0,8.36,87.74061,0,6.686008,8.190609,7.335115,8.8,8.36,0,0,0.9992753,28.69963,0,1.464885,-1.464885,36.50796,93.60996,0.193299,16.55061,5.868092,0,36.03474
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,9.29266,9.29266,8.981177,0,2.608238,9.29266,31.79715,4.440892E-16,0,0,2.954801,0.3278758,0.311482,0,0,2.626925,27.23475,2.626925,0,2.626925,39.00008,100,0.1933339,10.22193,2.363841,12,30.18955
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.149444,8.149444,5.874882,0,1.822345,8.149444,29.37961,4.440892E-16,0,0,2.394275,2.394275,2.274561,0,0,0,29.59898,0,0,0,39.00008,100,0.1933339,8.964388,1.91542,12,31.99325
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,13.0055,13.0055,11.5964,0,3.26989,13.0055,11.40482,0,0,0,1.483254,1.483254,1.409091,0,0,0,29.59898,0,0,0,39.00008,100,0.1933339,14.30604,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,12.28034,12.28034,11.92937,0,3.35413,12.28034,3.008444,0,0,0,0.3694473,0.3694473,0.3509749,0,0,0,29.59898,0,0,0,39.00008,100,0.1933339,13.50838,0.2955578,12,29.96843
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,25.52811,8.36,0,-1,0,8.36,0,0,17.16811,19.72092,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1933339,28.08092,0,0,29.59898
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,21.25675,8.36,0,-1,0,8.36,0,0,12.89675,15.02243,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1933339,23.38243,0,0,20.79898
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,17.9646,8.36,0,-1,0,8.36,0,0,9.604602,11.40106,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1933339,19.76106,0,0,11.99898
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1933339,0,0,0,3.198978
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.112441,1.112441,0,-1,0,1.112441,0,0,2.220446E-16,0,0,1.170991,1.112441,0,0,29.33333,3.198978,0,1.170991,-1.170991,9.937702,25.48124,0.1933339,1.223686,0,0,3.198978
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.305602,1.926588,0,-1,0,1.926588,0,0,3.379014,3.909575,0,2.027987,1.926588,0,0,30.63443,2.027987,0,2.027987,-2.027987,7.800015,20,0.1933339,5.836162,0,0,2.027987
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.47548,0,0,-1,0,0,0,0,1.47548,1.623028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933339,1.623028,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.846878,0,0,-1,0,0,0,0,1.846878,2.031565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933339,2.031565,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,1.999302,0,0,-1,0,0,0,0,1.999302,2.199232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933339,2.199232,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3501845,0,0,-1,0,0,0,0,0.3501845,0.385203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933339,0.385203,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.367131,1.367131,10.16713,0,2.908284,1.367131,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934054,1.503844,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,1.982638,1.982638,10.78264,0,3.064008,1.982638,12.27267,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1934994,2.180902,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01177669,0.01177669,8.811777,0,2.56538,0.01177669,16838.92,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1934336,0.01295436,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,7.765538,7.765538,9.546861,0,2.751356,7.765538,47.72736,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1935134,8.542092,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3563176,0.3563176,0,-1,0,0.3563176,2078.443,6.847968,0,0,7.405859,0.3750712,0.3563176,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1935071,0.3919494,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,10.62006,10.62006,3,0,1.095,10.62006,83.67502,0.865221,0,0,8.886339,8.021119,7.620063,0,0,0,29.59898,0,0,0,39.00008,100,0.1935071,11.68207,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,5.950593,5.950593,0,0,0,5.950593,151.6999,2.76326,0,0,9.027041,6.263782,5.950593,0,0,0,29.59898,0,0,0,39.00008,100,0.1935071,6.545652,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1935071,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.249641,8.249641,3,0,1.095,8.249641,99.69543,2.698578,0,0,8.224516,5.525938,5.249641,0,0,0,29.59898,0,0,0,39.00008,100,0.1935071,9.074605,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,21.30898,8.36,0,-1,0,8.36,77.05171,0,12.94898,15.07988,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1935071,23.43988,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,1.9545,1.9545,0,0,0,1.9545,311.9653,1.419463,0,0,6.09736,2.057368,1.9545,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1934164,2.14995,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.256785,3.256785,0,0,0,3.256785,91.09552,0,0,0,2.966785,3.428195,3.256785,0,0,0,29.59898,0,0.4614095,-0.4614095,38.51371,98.75291,0.1934164,3.582463,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,15.60785,15.60785,12,0,3.372,15.60785,14.19337,0,0,0,2.21528,3.797739,3.607852,0,0,0.5126773,29.13757,0,1.58246,-1.58246,36.84565,94.47584,0.1934164,17.16864,1.772224,12,31.35285
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,5.744242,5.744242,0,0,0,5.744242,6.23023,0,8.881784E-16,0,0.3578795,6.046571,5.744242,0,0,2.270966,27.55511,0,5.688692,-5.688692,30.84924,79.10046,0.1934164,6.318666,0.2863036,0,27.91299
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.591734,21.86642,0,0,0,30.84924,79.10046,0.1934164,0,0,0,21.86642
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,16.38848,8.36,0,-1,0,8.36,0,0,8.028479,9.667327,0,8.8,8.36,0,0,8.591734,21.86642,0,8.8,-8.8,21.57323,55.31586,0.1934164,18.02733,0,0,21.86642
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,14.9625,8.36,0,-1,0,8.36,0,0,6.602497,8.098747,0,8.8,8.36,0,0,18.36951,13.06642,0,8.8,-8.8,12.29721,31.53126,0.1934164,16.45875,0,0,13.06642
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.674005,1.674005,0,-1,0,1.674005,0,0,2.220446E-16,0,0,1.76211,1.674005,0,0,28.14729,4.266418,0,1.76211,-1.76211,10.43979,26.76863,0.1934164,1.841406,0,0,4.266418
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10519,2.504307,0,0,0,10.43979,26.76863,0.1934164,0,0,0,2.504307
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.726753,2.379092,0,-1,0,2.379092,0,0,1.347661,1.720336,0,2.504307,2.379092,0,0,30.10519,2.504307,0,2.504307,-2.504307,7.800015,20,0.1934164,4.099428,0,0,2.504307
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.7278866,0,0,-1,0,0,0,0,0.7278866,0.8006752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934164,0.8006752,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,2.864368,0,0,-1,0,0,0,0,2.864368,3.150805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934164,3.150805,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.101721,0,0,-1,0,0,0,0,2.101721,2.311893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934164,2.311893,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.393342,0,0,-1,0,0,0,0,2.393342,2.632677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934164,2.632677,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.047036,2.047036,10.84704,0,3.0803,2.047036,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1935215,2.25174,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.33146,4.33146,12,0,3.372,4.33146,6.278646,0,0,0,0.271957,0,0,7.66854,7.285113,24.52775,7.524,7.55707,0,7.55707,22.90027,58.71853,0.1936581,4.764606,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,13.03697,13.03697,12,0,3.372,13.03697,12.18234,0,0,0,1.588208,1.091551,1.036973,0,0,16.97068,14.32536,0.4966572,0,0.4966572,23.37144,59.92666,0.1936646,14.34067,1.270566,12,15.91357
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,9.619056,9.619056,12,0,3.372,9.619056,34.97053,0,0,0,3.363835,0,0,2.380944,2.261897,16.47403,14.77235,5.625731,0,5.625731,28.70848,73.61134,0.1937497,10.58096,2.691068,12,18.13619
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,4.987945,4.987945,0,-1,0,4.987945,116.4883,0,0,0,5.81037,5.250468,4.987945,0,0,10.8483,19.83551,0.5599016,0,0.5599016,29.23965,74.97331,0.1937304,5.486739,4.648296,0,25.64588
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.096035,1.096035,0,0,0,1.096035,824.7313,0,0,0,9.03934,1.153721,1.096035,0,0,10.28839,20.33942,7.88562,0,7.88562,36.72061,94.15521,0.1934588,1.205638,7.231472,0,29.37877
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,18.24165,18.24165,11.67991,0,3.291016,18.24165,51.03635,0,0,0,9.309874,6.9071,6.561745,0,0,2.402774,27.43648,2.402774,0,2.402774,39.00008,100,0.193466,20.06582,7.447899,12,36.74636
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,1.939373,1.939373,0,0,0,1.939373,480.9893,7.286731,0,0,9.328176,2.041445,1.939373,0,0,0,29.59898,0,0,0,39.00008,100,0.193466,2.13331,7.462541,0,38.92715
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.189294,5.189294,0,0,0,5.189294,178.1758,3.783649,0,0,9.246063,5.462415,5.189294,0,0,0,29.59898,0,0,0,39.00008,100,0.193466,5.708223,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,12.69646,8.36,0,-1,0,8.36,78.47963,0,4.336463,5.606109,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.193466,13.96611,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1933805,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933805,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,14.98277,14.98277,12,0,3.372,14.98277,8.842715,0,0,0,1.324883,3.139755,2.982767,0,0,0,29.59898,0,1.814872,-1.814872,37.08704,95.09477,0.1933805,16.48104,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.682533,4.682533,0,0,0,4.682533,7.408017,0,0,0,0.3468828,4.928982,4.682533,0,0,2.016524,27.78411,0,4.582099,-4.582099,32.25708,82.71029,0.1933805,5.150786,0.2775063,0,28.13099
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,21.4586,8.36,0,-1,0,8.36,0,0,13.0986,15.24446,0,8.8,8.36,0,0,7.107746,23.20201,0,8.8,-8.8,22.98106,58.92569,0.1933805,23.60446,0,0,23.20201
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,15.36162,8.36,0,-1,0,8.36,0,0,7.001623,8.537786,0,8.8,8.36,0,0,16.88552,14.40201,0,8.8,-8.8,13.70505,35.14108,0.1933805,16.89779,0,0,14.40201
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,8.505609,5.321907,0,-1,0,5.321907,0,0,3.183702,4.034263,0,5.602007,5.321907,0,0,26.6633,5.602007,0,5.602007,-5.602007,7.800015,20,0.1933805,9.35617,0,0,5.602007
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.554385,0,0,-1,0,0,0,0,2.554385,2.809824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,2.809824,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.020504,0,0,-1,0,0,0,0,4.020504,4.422554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,4.422554,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.336677,0,0,-1,0,0,0,0,2.336677,2.570344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,2.570344,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3507266,0,0,-1,0,0,0,0,0.3507266,0.3857993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,0.3857993,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.415671,0,0,-1,0,0,0,0,1.415671,1.557238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,1.557238,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.611011,0,0,-1,0,0,0,0,3.611011,3.972112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,3.972112,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.6621324,0,0,-1,0,0,0,0,0.6621324,0.7283457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,0.7283457,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933805,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.688516,1.688516,10.48852,0,2.989595,1.688516,13.50834,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1934593,1.857368,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,7.811528,7.811528,12,0,3.372,7.811528,28.40865,0,0,0,2.21915,0,0,4.188472,3.979048,24.29966,7.729281,6.198198,0,6.198198,21.82752,55.96789,0.1935605,8.592681,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,18.5708,18.5708,12,0,3.372,18.5708,24.99014,0,0,0.06787986,4.64087,6.916631,6.5708,0,0,18.10147,13.30766,0,2.275762,-2.275762,19.42866,49.81697,0.1935605,20.42788,3.712696,12,17.94853
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,20.63009,11.0319,7.09023,0,7.09023,26.15504,67.06407,0.1933176,0,5.672184,0,18.12213
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.171937,7.171937,0,0,0,7.171937,105.4462,0,0,0,7.562533,7.549408,7.171937,0,0,13.53986,17.41311,0.01312562,0,0.01312562,26.16749,67.096,0.1933172,7.889131,6.050027,0,24.97564
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,12.63517,12.63517,12,0,3.372,12.63517,82.01232,0,0,0,10.3624,0.6686041,0.635174,0,0,13.52673,17.42492,9.693795,0,9.693795,35.36383,90.67632,0.1933697,13.89869,8.28992,12,27.78732
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,5.834713,0,0,9.667651,0,0,0,0,3.832938,26.14933,3.832938,0,3.832938,39.00008,100,0.1932389,0,7.734121,0,35.81699
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932389,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932389,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.258252,7.258252,0,0,0,7.258252,68.95584,0,0,0,5.004989,7.640265,7.258252,0,0,0,29.59898,0,2.635277,-2.635277,36.22225,92.87739,0.1932389,7.984077,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,6.869174,6.869174,0,0,0,6.869174,64.19852,0,8.881784E-16,0,4.409908,7.230709,6.869174,0,0,2.928085,26.9637,0,2.820801,-2.820801,33.24887,85.25333,0.1932389,7.556091,3.527926,0,31.37361
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,9.643934,9.643934,12,0,3.372,9.643934,25.09481,0,0,0,2.420127,0,0,2.356066,2.238263,6.062309,24.1429,4.65839,0,4.65839,37.6682,96.58495,0.1933109,10.60833,1.936101,12,26.56303
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0,0,0,0.3756094,0,0,0,0,1.40392,28.33545,0.3756094,0,0.3756094,38.02454,97.49862,0.1932981,0,0.3004875,0,28.71106
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.159883,8.159883,0,-1,0,8.159883,0,0,0,0.6158713,0,8.589351,8.159883,0,0,1.02831,28.6735,0,8.589351,-8.589351,28.97057,74.28336,0.1932981,8.975871,0,0,28.6735
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,17.33084,8.36,0,-1,0,8.36,0,0,8.970839,10.70392,0,8.8,8.36,0,0,10.57203,20.08415,0,8.8,-8.8,19.69455,50.49875,0.1932981,19.06392,0,0,20.08415
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.175911,8.175911,0,-1,0,8.175911,0,0,0,0.6335016,0,8.606222,8.175911,0,0,20.34981,11.28415,0,8.606222,-8.606222,10.6228,27.23789,0.1932981,8.993502,0,0,11.28415
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.259837,2.259837,0,-1,0,2.259837,0,0,0,0,0,2.378776,2.259837,0,0,29.91228,2.677927,0,2.378776,-2.378776,8.115349,20.80854,0.1932981,2.485821,0,0,2.677927
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.607605,0.2841934,0,-1,0,0.2841934,0,0,2.323412,2.584172,0,0.2991509,0.2841934,0,0,32.55536,0.2991509,0,0.2991509,-0.2991509,7.800015,20,0.1932981,2.868366,0,0,0.2991509
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.152842,0,0,-1,0,0,0,0,1.152842,1.268126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932981,1.268126,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.059538,0,0,-1,0,0,0,0,1.059538,1.165492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932981,1.165492,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.450966,0,0,-1,0,0,0,0,3.450966,3.796063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932981,3.796063,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.402759,0,0,-1,0,0,0,0,1.402759,1.543035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932981,1.543035,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.478667,0,0,-1,0,0,0,0,3.478667,3.826534,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932981,3.826534,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.7883806,0.7883806,9.588381,0,2.76186,0.7883806,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933397,0.8672186,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.628486,4.628486,12,0,3.372,4.628486,5.33574,0,0,0,0.246964,0,0,7.371514,7.002938,24.52775,7.524,7.249902,0,7.249902,22.60887,57.97134,0.1934693,5.091335,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.157531,7.157531,12,0,3.372,7.157531,24.80764,0,0,0,1.775614,0,0,4.842469,4.600346,17.27785,14.04891,6.37596,0,6.37596,28.65763,73.48097,0.193575,7.873284,1.420491,12,15.82453
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.732479,3.732479,11.78975,0,3.318806,3.732479,54.16784,0,0,0,2.021803,0,0,8.057268,7.654404,10.90189,19.78728,9.676208,0,9.676208,37.83729,97.0185,0.1936799,4.105727,1.617443,12,21.80908
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,8.503488,8.36,0,-1,0,8.36,39.7083,0,0.1434872,0.9938359,3.319614,8.8,8.36,0,0,1.225684,28.49586,0,5.480386,-5.480386,32.06046,82.20614,0.1936799,9.353836,2.655691,0,31.81548
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.437395,0.437395,0,0,0,0.437395,977.0355,0,0,0,4.273504,0.4604158,0.437395,0,0,7.315002,23.01548,3.813089,0,3.813089,35.67787,91.48154,0.1935504,0.4811345,3.418803,0,27.28898
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,16.65785,16.65785,12,0,3.372,16.65785,24.50548,0,0,0,4.082087,4.903003,4.657853,0,0,3.501913,26.44726,0,0.8209162,-0.8209162,34.81255,89.26277,0.1935504,18.32364,3.265669,12,30.52934
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,5.718389,5.718389,0,0,0,5.718389,139.8351,0,0,0,7.996313,6.019357,5.718389,0,0,4.414042,25.62634,1.976956,0,1.976956,36.68805,94.07175,0.1934834,6.290228,6.39705,0,33.62265
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,9.514502,9.514502,6.510303,0,1.983107,9.514502,58.85122,0,0,0,5.599401,3.162314,3.004198,0,0,2.437087,27.4056,2.437087,0,2.437087,39.00008,100,0.1935148,10.46595,4.47952,12,33.005
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,12.56965,8.36,0,-1,0,8.36,67.19932,0,4.209654,5.466619,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.1935148,13.82662,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.193395,0,3.728076,0,31.07693
