Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,7.441356,7.441356,0,0,0,7.441356,41.67509,0,0,0,3.101192,7.833006,7.441356,0,0,0,29.59898,0,4.731814,-4.731814,34.01231,87.21087,0.193395,8.185492,2.480954,0,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,0,0,0,1.086474,0,0,0,0,5.257572,24.86716,1.086474,0,1.086474,35.04303,89.85374,0.1933582,0,0.8691791,0,25.95364
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,15.35333,15.35333,12,0,3.372,15.35333,0.7782074,0,1.776357E-15,0,0.1194808,3.529826,3.353335,0,0,4.171098,25.84499,0,3.410345,-3.410345,31.44821,80.63627,0.1933582,16.88867,0.09558464,12,25.96447
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.652478,5.652478,0,-1,0,5.652478,0,0,8.881784E-16,0,0,5.949977,5.652478,0,0,7.96037,22.43464,0,5.949977,-5.949977,25.17638,64.5547,0.1933582,6.217726,0,0,22.43464
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.166461,5.166461,0,-1,0,5.166461,0,0,8.881784E-16,0,0,5.438379,5.166461,0,0,14.57146,16.48467,0,5.438379,-5.438379,19.44383,49.85587,0.1933582,5.683106,0,0,16.48467
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6141,11.04629,0,0,0,19.44383,49.85587,0.1933582,0,0,0,11.04629
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.591422,5.591422,0,-1,0,5.591422,0,0,8.881784E-16,0,0,5.885707,5.591422,0,0,20.6141,11.04629,0,5.885707,-5.885707,13.23975,33.948,0.1933582,6.150564,0,0,11.04629
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.15377,5.160581,0,0,0,13.23975,33.948,0.1933582,0,0,0,5.160581
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.403771,3.403771,0,-1,0,3.403771,0,0,4.440892E-16,0,0,3.582917,3.403771,0,0,27.15377,5.160581,0,3.582917,-3.582917,9.46302,24.26411,0.1933582,3.744148,0,0,5.160581
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.233866,1.233866,0,-1,0,1.233866,0,0,2.220446E-16,0,0,1.298807,1.233866,0,0,31.13479,1.577665,0,1.298807,-1.298807,8.093958,20.7537,0.1933582,1.357253,0,0,1.577665
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6546727,0.2649152,0,-1,0,0.2649152,0,0,0.3897576,0.4552248,0,0.2788581,0.2649152,0,0,32.57791,0.2788581,0,0.2788581,-0.2788581,7.800015,20,0.1933582,0.72014,0,0,0.2788581
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.530863,0,0,-1,0,0,0,0,2.530863,2.78395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933582,2.78395,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.305618,0,0,-1,0,0,0,0,2.305618,2.536179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933582,2.536179,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.293396,1.293396,10.0934,0,2.889629,1.293396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934242,1.422735,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.761887,1.761887,10.56189,0,3.008157,1.761887,6.941189,0,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1935089,1.938075,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,6.778034,6.778034,12,0,3.372,6.778034,29.9807,0,0,0,2.032102,0,0,5.221966,4.960868,16.04546,15.15807,6.99297,0,6.99297,30.41213,77.97968,0.1936234,7.455837,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,5.722004,5.722004,10.87816,0,3.088175,5.722004,63.35113,0,0,0,3.624954,0,0,5.156157,4.898349,9.052487,21.45174,8.523303,0,8.523303,38.49805,98.71275,0.1937216,6.294204,2.899963,12,25.07669
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,5.798334,5.798334,0,-1,0,5.798334,92.43122,0,8.881784E-16,0,5.359471,6.10351,5.798334,0,0,0.5291846,29.12271,0,0.7440385,-0.7440385,37.71376,96.70177,0.1937216,6.378168,4.287577,0,34.48218
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.37145,4.37145,0,0,0,4.37145,191.324,2.406212,0,0,8.363632,4.601527,4.37145,0,0,1.355894,28.37867,1.355894,0,1.355894,39.00008,100,0.1936759,4.808595,6.690906,0,36.74231
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,15.75212,15.75212,7.481683,0,2.228866,15.75212,55.267,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,17.32734,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.006887,6.006887,0,-1,0,6.006887,125.1015,1.19167,0,0,7.514709,6.32304,6.006887,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,6.607576,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.352342,1.352342,0,0,0,1.352342,394.9923,3.918128,0,0,5.341646,1.423518,1.352342,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,1.487576,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,13.178,13.178,9.011594,0,2.615933,13.178,33.2804,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,14.4958,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5524775,0.5524775,0,0,0,0.5524775,448.3518,1.895488,0,0,2.477043,0.5815552,0.5524775,0,0,0,29.59898,0,0,0,39.00008,100,0.1936759,0.6077252,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,17.43163,17.43163,12,0,3.372,17.43163,2.203283,0,0,0,0.3840682,5.717506,5.431631,0,0,0,29.59898,0,5.333438,-5.333438,33.37814,85.5848,0.1936759,19.1748,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,13.87494,8.36,0,-1,0,8.36,0,0,5.514938,6.902432,0,8.8,8.36,0,0,5.926043,24.26554,0,8.8,-8.8,24.10213,61.8002,0.1936759,15.26243,0,0,24.26554
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4439548,0.4439548,0,-1,0,0.4439548,0,0,5.551115E-17,0,0,0.4673209,0.4439548,0,0,15.70382,15.46554,0,0.4673209,-0.4673209,23.60953,60.53712,0.1936759,0.4883503,0,0,15.46554
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.274795,7.274795,0,-1,0,7.274795,0,0,0,0,0,7.657679,7.274795,0,0,16.22307,14.99822,0,7.657679,-7.657679,15.53762,39.83998,0.1936759,8.002274,0,0,14.99822
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.73274,1.73274,0,-1,0,1.73274,0,0,2.220446E-16,0,0,1.823937,1.73274,0,0,24.7316,7.34054,0,1.823937,-1.823937,13.61503,34.91025,0.1936759,1.906014,0,0,7.34054
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.232802,2.232802,0,-1,0,2.232802,0,0,4.440892E-16,0,0,2.350318,2.232802,0,0,26.75819,5.516603,0,2.350318,-2.350318,11.13757,28.55782,0.1936759,2.456082,0,0,5.516603
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.124658,1.124658,0,-1,0,1.124658,0,0,2.220446E-16,0,0,1.18385,1.124658,0,0,29.36966,3.166286,0,1.18385,-1.18385,9.889687,25.35812,0.1936759,1.237123,0,0,3.166286
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.622477,1.883314,0,-1,0,1.883314,0,0,1.739163,2.101411,0,1.982436,1.883314,0,0,30.68505,1.982436,0,1.982436,-1.982436,7.800015,20,0.1936759,3.984725,0,0,1.982436
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.055091,0,0,-1,0,0,0,0,1.055091,1.1606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936759,1.1606,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4237063,0,0,-1,0,0,0,0,0.4237063,0.4660769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936759,0.4660769,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.722376,0,0,-1,0,0,0,0,2.722376,2.994613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936759,2.994613,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936759,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.41788,2.41788,11.21788,0,3.174124,2.41788,2.495459,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1937939,2.659667,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1377533,0.1377533,8.937754,0,2.597252,0.1377533,1616.638,1.776357E-15,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1937276,0.1515286,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,8.264208,8.264208,12,0,3.372,8.264208,43.95165,0,0,0,3.632256,0,0,3.735792,3.549002,13.88044,17.10658,7.181258,0,7.181258,32.64467,83.70412,0.1938365,9.090629,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,6.699186,23.56971,6.088879,0,6.088879,38.42109,98.51542,0.1936324,0,4.871103,0,29.65859
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1769127,0.1769127,0,0,0,0.1769127,4920.751,7.908904,0,0,8.705435,0.1862239,0.1769127,0,0,0.610307,29.0497,0.610307,0,0.610307,39.00008,100,0.1936119,0.194604,6.964348,0,37.75514
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,15.53354,15.53354,7.517218,0,2.237856,15.53354,54.32268,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1936119,17.0869,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936119,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936119,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.570218,4.570218,0,-1,0,4.570218,178.8396,3.362601,0,0,8.173357,4.810756,4.570218,0,0,0,29.59898,0,0,0,39.00008,100,0.1936119,5.02724,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,13.34116,13.34116,5.898877,0,1.828416,13.34116,58.72039,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1936119,14.67527,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,8.659741,8.659741,3.678725,0,1.266717,8.659741,60.54656,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.1936119,9.525716,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,4.920059,4.920059,0,0,0,4.920059,49.41031,0,0,0,2.431016,5.179009,4.920059,0,0,0,29.59898,0,2.747993,-2.747993,36.10344,92.57274,0.1936119,5.412065,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.053325,26.85098,0.3818562,0,0.3818562,36.4657,93.50161,0.1935991,0,0.3054849,0,27.23284
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671469,27.19466,0,0,0,36.4657,93.50161,0.1935991,0,0,0,27.19466
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.022393,5.022393,0,-1,0,5.022393,0,0,8.881784E-16,0,0,5.28673,5.022393,0,0,2.671469,27.19466,0,5.28673,-5.28673,30.893,79.21265,0.1935991,5.524632,0,0,27.19466
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.545613,21.90793,0,0,0,30.893,79.21265,0.1935991,0,0,0,21.90793
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.83844,1.83844,0,-1,0,1.83844,0,0,2.220446E-16,0,0,1.9352,1.83844,0,0,8.545613,21.90793,0,1.9352,-1.9352,28.85312,73.98221,0.1935991,2.022284,0,0,21.90793
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69584,19.97273,0,0,0,28.85312,73.98221,0.1935991,0,0,0,19.97273
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,3.926653,3.926653,0,-1,0,3.926653,0,0,4.440892E-16,0,0,4.133318,3.926653,0,0,10.69584,19.97273,0,4.133318,-4.133318,24.49622,62.81069,0.1935991,4.319318,0,0,19.97273
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.697402,2.697402,0,-1,0,2.697402,0,0,4.440892E-16,0,0,2.83937,2.697402,0,0,15.28841,15.83941,0,2.83937,-2.83937,21.50326,55.13645,0.1935991,2.967142,0,0,15.83941
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44327,13.00004,0,0,0,21.50326,55.13645,0.1935991,0,0,0,13.00004
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.198434,3.198434,0,-1,0,3.198434,0,0,4.440892E-16,0,0,3.366773,3.198434,0,0,18.44327,13.00004,0,3.366773,-3.366773,17.95437,46.03675,0.1935991,3.518277,0,0,13.00004
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.18413,9.633265,0,0,0,17.95437,46.03675,0.1935991,0,0,0,9.633265
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.488147,3.488147,0,0,0,3.488147,0,0,4.440892E-16,0,0,3.671734,3.488147,0,0,22.18413,9.633265,0,3.671734,-3.671734,14.08402,36.1128,0.1935991,3.836962,0,0,9.633265
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3239591,0.3239591,0,0,0,0.3239591,12.30428,0,5.551115E-17,0,0.03986083,0.3410096,0.3239591,0,0,26.26383,5.961531,0,0.3011487,-0.3011487,13.76658,35.29886,0.1935991,0.356355,0.03188866,0,6.001392
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,10.28262,10.28262,12,0,3.372,10.28262,24.6552,0,0,0,2.5352,0,0,1.717384,1.631515,26.59844,5.660382,4.166715,0,4.166715,17.71947,45.43446,0.1936602,11.31088,2.02816,12,8.195582
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,12.08137,12.08137,12,0,3.372,12.08137,44.81236,0,0,0,5.413947,0.08565348,0.08137081,0,0,22.43172,9.410426,5.328293,0,5.328293,22.77434,58.39562,0.1937277,13.28951,4.331157,12,14.82437
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,3.829283,3.829283,0,-1,0,3.829283,202.1358,0,0,0,7.740354,4.030824,3.829283,0,0,17.10343,14.20589,3.709529,0,3.709529,26.29351,67.41911,0.1936037,4.212212,6.192283,0,21.94624
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,12.97009,12.97009,12,0,3.372,12.97009,78.08366,0,0,0,10.12752,1.021149,0.9700918,0,0,13.3939,17.54447,9.106373,0,9.106373,34.93257,89.57052,0.1936578,14.2671,8.102018,12,27.67199
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,12.70844,12.70844,6.673846,0,2.024483,12.70844,83.72179,0,0,0,10.63973,6.352203,6.034593,0,0,4.287529,25.7402,4.287529,0,4.287529,39.00008,100,0.1936274,13.97928,8.511786,12,36.37993
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.127851,6.127851,0,0,0,6.127851,190.1945,5.204469,0,0,11.65484,6.450369,6.127851,0,0,0,29.59898,0,0,0,39.00008,100,0.1936274,6.740636,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.716322,2.716322,0,0,0,2.716322,405.1437,8.145722,0,0,11.00501,2.859287,2.716322,0,0,0,29.59898,0,0,0,39.00008,100,0.1936274,2.987955,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,15.58876,8.36,0,-1,0,8.36,104.2286,0,7.228759,8.787635,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1936274,17.14763,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,9.59561,9.59561,3,0,1.095,9.59561,75.59378,0.2148408,0,0,7.253684,6.942747,6.595609,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1936242,10.55517,5.802947,12,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,7.767443,7.767443,3.334988,0,1.179752,7.767443,60.06793,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1936242,8.544188,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.7820755,0.7820755,0,0,0,0.7820755,321.4775,1.69096,0,0,2.514197,0.8232374,0.7820755,0,0,0,29.59898,0,0,0,39.00008,100,0.1936242,0.860283,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,14.59783,14.59783,12,0,3.372,14.59783,2.485855,0,1.776357E-15,0,0.3628807,2.734553,2.597826,0,0,0,29.59898,0,2.371672,-2.371672,36.50011,93.58985,0.1936242,16.05761,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.451719,2.451719,0,-1,0,2.451719,0,0,4.440892E-16,0,0,2.580757,2.451719,0,0,2.635191,27.22731,0,2.580757,-2.580757,33.77976,86.61459,0.1936242,2.696891,0,0,27.22731
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.502699,24.64655,0,0,0,33.77976,86.61459,0.1936242,0,0,0,24.64655
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,15.31951,8.36,0,-1,0,8.36,0,0,6.959508,8.491459,0,8.8,8.36,0,0,5.502699,24.64655,0,8.8,-8.8,24.50374,62.82999,0.1936242,16.85146,0,0,24.64655
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.7229441,0.7229441,0,-1,0,0.7229441,0,0,0,0,0,0.7609938,0.7229441,0,0,15.28048,15.84655,0,0.7609938,-0.7609938,23.70159,60.77318,0.1936242,0.7952386,0,0,15.84655
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12603,15.08556,0,0,0,23.70159,60.77318,0.1936242,0,0,0,15.08556
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.244199,2.244199,0,-1,0,2.244199,0,0,4.440892E-16,0,0,2.362315,2.244199,0,0,16.12603,15.08556,0,2.362315,-2.362315,21.21149,54.38832,0.1936242,2.468619,0,0,15.08556
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75082,12.72324,0,0,0,21.21149,54.38832,0.1936242,0,0,0,12.72324
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.494506,1.494506,0,-1,0,1.494506,0,0,0,0,0,1.573164,1.494506,0,0,18.75082,12.72324,0,1.573164,-1.573164,19.55323,50.13638,0.1936242,1.643956,0,0,12.72324
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.462357,1.462357,0,-1,0,1.462357,0,0,0,0,0,1.539323,1.462357,0,0,20.49878,11.15008,0,1.539323,-1.539323,17.93064,45.97591,0.1936242,1.608592,0,0,11.15008
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.833317,1.833317,0,-1,0,1.833317,0,0,2.220446E-16,0,0,1.929807,1.833317,0,0,22.20914,9.610754,0,1.929807,-1.929807,15.89644,40.76003,0.1936242,2.016649,0,0,9.610754
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,2.930089,2.930089,0,0,0,2.930089,0,0,4.440892E-16,0,0,3.084304,2.930089,0,0,24.35337,7.680946,0,3.084304,-3.084304,12.6453,32.42379,0.1936242,3.223098,0,0,7.680946
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,27.78037,4.596642,0.04220765,0,0.04220765,12.68534,32.52646,0.1936228,0,0.03376612,0,4.63885
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,8.785858,8.785858,12,0,3.372,8.785858,28.54728,0,0,0,2.508123,0,0,3.214142,3.053435,27.73816,4.634629,5.561558,0,5.561558,17.9615,46.05504,0.1937082,9.664444,2.006499,12,7.142753
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.0102,8.0102,12,0,3.372,8.0102,54.83068,0,0,0,4.392046,0,0,3.989801,3.790311,22.17661,9.640032,8.182357,0,8.182357,25.72397,65.95876,0.1938301,8.811219,3.513637,12,14.03208
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,6.928782,6.928782,0,-1,0,6.928782,107.3989,0,0,0,7.441433,7.293455,6.928782,0,0,13.99425,17.00415,0.1479778,0,0.1479778,25.86435,66.31872,0.1938252,7.621661,5.953146,0,24.44559
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,3.922122,3.922122,0,0,0,3.922122,228.4311,0,0,0,8.959347,4.12855,3.922122,0,0,13.84627,17.13733,4.830797,0,4.830797,30.44725,78.06971,0.1936645,4.314334,7.167477,0,26.09668
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.243999,3.243999,0,0,0,3.243999,262.114,0,0,0,8.502977,3.414736,3.243999,0,0,9.015475,21.48505,5.088242,0,5.088242,35.27438,90.44694,0.1934955,3.568399,6.802382,0,29.98803
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.684547,4.684547,0,0,0,4.684547,233.0106,2.057155,0,0,10.91549,4.931102,4.684547,0,0,3.927233,26.06447,3.927233,0,3.927233,39.00008,100,0.1933653,5.153001,8.732391,0,36.97996
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.429291,4.429291,0,0,0,4.429291,227.5122,5.414764,0,0,10.07718,4.662411,4.429291,0,0,0,29.59898,0,0,0,39.00008,100,0.1933653,4.87222,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,8.985032,8.36,0,-1,0,8.36,113.6766,0.7033661,0.6250322,1.523535,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933653,9.883535,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,11.03676,11.03676,4.927982,0,1.58278,11.03676,58.2625,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1933653,12.14044,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.332263,6.332263,0,0,0,6.332263,70.99422,0,0,0,4.495541,6.66554,6.332263,0,0,0,29.59898,0,2.169999,-2.169999,36.7127,94.13493,0.1933653,6.965489,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,12.97917,12.97917,12,0,3.372,12.97917,18.58517,0,0,0,2.412201,1.03071,0.9791747,0,0,2.41111,27.42898,1.381491,0,1.381491,38.0233,97.49544,0.1933827,14.27709,1.929761,12,29.84118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4524882,0.4524882,0,0,0,0.4524882,88.00298,0,0,0,0.398203,0.4763033,0.4524882,0,0,1.029619,28.67232,0,0.07810029,-0.07810029,37.94097,97.28435,0.1933827,0.497737,0.3185624,0,29.07052
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,12.3807,8.36,0,-1,0,8.36,0,0,4.020704,5.258774,0,8.8,8.36,0,0,1.116397,28.59422,0,8.8,-8.8,28.66496,73.49974,0.1933827,13.61877,0,0,28.59422
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.348591,2.348591,0,-1,0,2.348591,0,0,4.440892E-16,0,0,2.472201,2.348591,0,0,10.89418,19.79422,0,2.472201,-2.472201,26.05903,66.81789,0.1933827,2.58345,0,0,19.79422
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,2.847641,2.847641,0,-1,0,2.847641,0,0,4.440892E-16,0,0,2.997516,2.847641,0,0,13.64107,17.32202,0,2.997516,-2.997516,22.89937,58.71621,0.1933827,3.132405,0,0,17.32202
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.412844,4.412844,0,-1,0,4.412844,0,0,8.881784E-16,0,0,4.645099,4.412844,0,0,16.97164,14.3245,0,4.645099,-4.645099,18.003,46.16146,0.1933827,4.854128,0,0,14.3245
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.290034,3.290034,0,-1,0,3.290034,0,0,4.440892E-16,0,0,3.463193,3.290034,0,0,22.13286,9.679404,0,3.463193,-3.463193,14.35248,36.80115,0.1933827,3.619037,0,0,9.679404
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.016076,5.016076,0,-1,0,5.016076,0,0,0,0,0,5.28008,5.016076,0,0,25.98085,6.216211,0,5.28008,-5.28008,8.786784,22.53017,0.1933827,5.517684,0,0,6.216211
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.213637,0.8893244,0,-1,0,0.8893244,0,0,4.324313,4.845677,0,0.9361309,0.8893244,0,0,31.84761,0.9361309,0,0.9361309,-0.9361309,7.800015,20,0.1933827,5.735002,0,0,0.9361309
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933827,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.406692,0,0,-1,0,0,0,0,2.406692,2.647361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933827,2.647361,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.075641,0,0,-1,0,0,0,0,4.075641,4.483205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933827,4.483205,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.763764,0.763764,9.563764,0,2.755632,0.763764,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934218,0.8401405,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,2.929048,2.929048,11.72905,0,3.303449,2.929048,8.688215,0,0,0,0.254482,0,0,8.8,8.36,24.52775,7.524,8.614482,0,8.614482,23.90342,61.29071,0.1935564,3.221953,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.701463,4.701463,12,0,3.372,4.701463,28.86524,0,0,0,1.357089,0,0,7.298537,6.93361,15.91327,15.27703,8.290699,0,8.290699,31.76867,81.45797,0.1936944,5.171609,1.085671,12,16.63412
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,9.897562,9.897562,12,0,3.372,9.897562,23.08373,0,0,0,2.284727,0,0,2.102438,1.997316,7.622573,22.73866,4.282043,0,4.282043,35.83097,91.87411,0.1937578,10.88732,1.827781,12,25.02339
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.750806,3.750806,0,-1,0,3.750806,76.05658,0,0,0,2.852735,3.948217,3.750806,0,0,3.34053,26.5925,0,1.095482,-1.095482,34.67624,88.91324,0.1937578,4.125887,2.282188,0,29.44524
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,3.891015,3.891015,0,0,0,3.891015,94.39298,0,4.440892E-16,0,3.672845,4.095805,3.891015,0,0,4.557732,25.49702,0,0.42296,-0.42296,34.2304,87.77007,0.1937578,4.280116,2.938276,0,29.16986
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,5.753268,5.753268,0,0,0,5.753268,119.322,0,0,0,6.864913,6.056071,5.753268,0,0,5.027688,25.07406,0.808841,0,0.808841,34.99773,89.73759,0.1937311,6.328595,5.49193,0,31.93897
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,4.201477,0,0,8.420324,0,0,0,0,4.218847,25.80202,4.218847,0,4.218847,39.00008,100,0.1935919,0,6.736259,0,34.22234
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,3.990247,3.990247,0,0,0,3.990247,197.2291,3.669667,0,0,7.869927,4.20026,3.990247,0,0,0,29.59898,0,0,0,39.00008,100,0.1935919,4.389272,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.493942,4.493942,0,-1,0,4.493942,193.658,3.972415,0,0,8.702881,4.730466,4.493942,0,0,0,29.59898,0,0,0,39.00008,100,0.1935919,4.943336,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1935919,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,10.89464,10.89464,7.640634,0,2.26908,10.89464,31.43997,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1935919,11.98411,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.14166,2.14166,0,0,0,2.14166,88.60422,0,0,0,1.897601,2.254379,2.14166,0,0,0,29.59898,0,0.3567778,-0.3567778,38.624,99.03571,0.1935919,2.355826,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,15.93723,15.93723,12,0,3.372,15.93723,1.749185,0,0,0,0.2787717,4.144454,3.937231,0,0,0.3964198,29.2422,0,3.865682,-3.865682,34.54921,88.58755,0.1935919,17.53095,0.2230174,12,29.52097
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.691622,25.37652,0,0,0,34.54921,88.58755,0.1935919,0,0,0,25.37652
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.691622,25.37652,0,0,0,34.54921,88.58755,0.1935919,0,0,0,25.37652
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,8.808752,8.36,0,-1,0,8.36,0,0,0.4487524,1.329628,0,8.8,8.36,0,0,4.691622,25.37652,0,8.8,-8.8,25.2732,64.80295,0.1935919,9.689628,0,0,25.37652
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.024005,1.024005,0,-1,0,1.024005,0,0,0,0,0,1.0779,1.024005,0,0,14.4694,16.57652,0,1.0779,-1.0779,24.13699,61.8896,0.1935919,1.126405,0,0,16.57652
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.8313583,0.8313583,0,-1,0,0.8313583,0,0,1.110223E-16,0,0,0.875114,0.8313583,0,0,15.66707,15.49862,0,0.875114,-0.875114,23.21454,59.52435,0.1935919,0.9144941,0,0,15.49862
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5321845,0.5321845,0,-1,0,0.5321845,0,0,1.110223E-16,0,0,0.5601943,0.5321845,0,0,16.63942,14.6235,0,0.5601943,-0.5601943,22.62405,58.01026,0.1935919,0.585403,0,0,14.6235
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.322914,2.322914,0,-1,0,2.322914,0,0,4.440892E-16,0,0,2.445173,2.322914,0,0,17.26185,14.06331,0,2.445173,-2.445173,20.04661,51.40145,0.1935919,2.555205,0,0,14.06331
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,1.943712,1.943712,0,-1,0,1.943712,0,0,2.220446E-16,0,0,2.046013,1.943712,0,0,19.97871,11.61814,0,2.046013,-2.046013,17.88992,45.8715,0.1935919,2.138083,0,0,11.61814
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.119339,3.119339,0,-1,0,3.119339,0,0,4.440892E-16,0,0,3.283515,3.119339,0,0,22.25206,9.572125,0,3.283515,-3.283515,14.42879,36.99683,0.1935919,3.431273,0,0,9.572125
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.30837,3.30837,0,-1,0,3.30837,0,0,4.440892E-16,0,0,3.482495,3.30837,0,0,25.90041,6.28861,0,3.482495,-3.482495,10.75792,27.58436,0.1935919,3.639207,0,0,6.28861
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.76985,2.806115,0,0,0,10.75792,27.58436,0.1935919,0,0,0,2.806115
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.354745,3.354745,11.67482,0,3.28973,3.354745,1.775934,0,0,0,0.05957806,0,0,8.320076,7.904072,29.76985,2.806115,7.96365,0,7.96365,18.3129,46.95607,0.1937302,3.690219,0.04766245,12,2.865694
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5053517,0.5053517,9.305351,0,2.690254,0.5053517,26.6771,1.776357E-15,0,0,0.1348132,0,0,8.8,8.36,21.8062,9.973401,8.494813,0,8.494813,26.37179,67.61984,0.1937517,0.5558869,0.1078505,12,10.10821
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,8.674658,8.674658,12,0,3.372,8.674658,5.713946,0,0,0,0.4956653,0,0,3.325342,3.159075,13.31138,17.61873,3.654741,0,3.654741,29.83898,76.51006,0.1938126,9.542124,0.3965322,12,18.1144
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,14.81512,8.36,0,-1,0,8.36,5.408429,0,6.455116,7.936628,0.4521447,8.8,8.36,0,0,9.656644,20.908,0,8.347856,-8.347856,21.03957,53.94751,0.1938126,16.29663,0.3617157,0,21.36014
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,14.67126,14.67126,12,0,3.372,14.67126,5.457385,0,0,0,0.800667,2.811852,2.67126,0,0,18.93204,12.56014,0,2.011185,-2.011185,18.91959,48.51168,0.1938126,16.13839,0.6405336,12,13.36081
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.220919,7.220919,12,0,3.372,7.220919,28.91012,0,0,0,2.087576,0,0,4.779081,4.540127,21.16669,10.54896,6.627704,0,6.627704,25.20719,64.63368,0.1939171,7.94301,1.670061,12,12.63653
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,7.429274,7.429274,12,0,3.372,7.429274,32.05707,0,0,0,2.381608,0,0,4.570726,4.34219,14.53899,16.51389,6.723797,0,6.723797,31.58594,80.98943,0.1940216,8.172201,1.905286,12,18.8955
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,14.28487,14.28487,12,0,3.372,14.28487,11.90973,0,0,0,1.70129,2.405124,2.284868,0,0,7.815187,22.56531,0,0.7038341,-0.7038341,30.84403,79.0871,0.1940216,15.71335,1.361032,12,24.2666
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.151839,7.151839,0,-1,0,7.151839,11.07307,0,0,0,0.7919278,7.528251,7.151839,0,0,8.597225,21.86147,0,6.736323,-6.736323,23.74333,60.8802,0.1940216,7.867023,0.6335422,0,22.6534
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.279952,6.279952,0,0,0,6.279952,20.05149,0,0,0,1.259224,6.610476,6.279952,0,0,16.08203,15.12515,0,5.351252,-5.351252,18.10261,46.41686,0.1940216,6.907947,1.007379,0,16.38438
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.132938,5.132938,0,0,0,5.132938,4.244972,0,8.881784E-16,0,0.2178918,5.403093,5.132938,0,0,22.02786,9.7739,0,5.185201,-5.185201,12.63693,32.40232,0.1940216,5.646232,0.1743135,0,9.991792
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,0,0,0,0,0,0,0,0.02952142,0,0,0,0,27.7892,4.588699,0.02952142,0,0.02952142,12.66494,32.47413,0.1940207,0,0.02361714,0,4.61822
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,6.909091,6.909091,12,0,3.372,6.909091,6.066279,0,0,0,0.4191248,0,0,5.090909,4.836364,27.75968,4.615268,5.255488,0,5.255488,17.65073,45.25819,0.1941092,7.6,0.3352998,12,5.034393
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,25.02798,8.36,0,-1,0,8.36,0,0,16.66798,19.17078,0,8.8,8.36,0,0,22.50419,9.345208,0,8.8,-8.8,8.374715,21.47359,0.1941092,27.53078,0,0,9.345208
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,8.365077,0.5179474,0,-1,0,0.5179474,0,0,7.84713,8.683638,0,0.5452078,0.5179474,0,0,32.28197,0.5452078,0,0.5452078,-0.5452078,7.800015,20,0.1941092,9.201585,0,0,0.5452078
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,17.91039,0,0,-1,0,0,0,0,17.91039,19.70143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,19.70143,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.115195,0,0,-1,0,0,0,0,3.115195,3.426714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,3.426714,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.429194,0,0,-1,0,0,0,0,3.429194,3.772113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,3.772113,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.698826,0,0,-1,0,0,0,0,2.698826,2.968709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,2.968709,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.391158,0,0,-1,0,0,0,0,2.391158,2.630274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,2.630274,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.763299,0,0,-1,0,0,0,0,0.763299,0.8396289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,0.8396289,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.568316,0,0,-1,0,0,0,0,2.568316,2.825148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,2.825148,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.272384,0,0,-1,0,0,0,0,2.272384,2.499622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941092,2.499622,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.481503,5.481503,12,0,3.372,5.481503,0,0,0,0,0,0,0,6.518497,6.192572,32.88775,0,6.192572,0,6.192572,13.6748,35.06353,0.1942158,6.029654,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.949423,0.949423,9.749423,0,2.802604,0.949423,10.28377,0,0,0,0.09763645,0,0,8.8,8.36,26.69518,5.573315,8.457637,0,8.457637,21.69842,55.63687,0.1942587,1.044365,0.07810917,12,5.670951
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.092917,8.092917,12,0,3.372,8.092917,2.804981,0,0,0,0.2270048,0,0,3.907083,3.711729,18.23755,13.18519,3.938734,0,3.938734,25.43503,65.2179,0.1943252,8.902208,0.1816039,12,13.41219
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,12.47031,12.47031,12,0,3.372,12.47031,13.67099,0,0,0,1.704814,0.4950582,0.4703053,0,0,14.29881,16.73005,1.209756,0,1.209756,26.58271,68.16066,0.19434,13.71734,1.363851,12,18.43486
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.189584,5.189584,0,-1,0,5.189584,52.00916,0,0,0,2.699059,5.46272,5.189584,0,0,13.08906,17.81883,0,2.763661,-2.763661,23.66956,60.69104,0.19434,5.708543,2.159248,0,20.51789
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,10.34937,10.34937,12,0,3.372,10.34937,19.18547,0,0,0,1.985575,0,0,1.650633,1.568101,16.15979,15.05517,3.553676,0,3.553676,27.04087,69.33542,0.1943912,11.3843,1.58846,12,17.04074
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.007469,8.007469,12,0,3.372,8.007469,30.91359,0,0,0,2.475396,0,0,3.992531,3.792905,12.60611,18.25348,6.268301,0,6.268301,32.9875,84.58316,0.1944863,8.808216,1.980317,12,20.72887
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5595924,0.5595924,0,0,0,0.5595924,397.9693,0,0,0,2.227006,0.5890446,0.5595924,0,0,6.337814,23.89495,1.637961,0,1.637961,34.5414,88.56753,0.1944327,0.6155516,1.781605,0,26.12195
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.29161,5.29161,0,0,0,5.29161,73.72192,0,0,0,3.901076,5.570116,5.29161,0,0,4.699853,25.36911,0,1.669039,-1.669039,32.78209,84.05646,0.1944327,5.820771,3.120861,0,29.27019
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.09027,1.09027,0,-1,0,1.09027,97.83804,2.220446E-16,0,0,1.066699,1.147653,1.09027,0,0,6.554341,23.70007,0,0.0809539,-0.0809539,32.69675,83.83765,0.1944327,1.199297,0.8533589,0,24.76677
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.845038,1.845038,0,0,0,1.845038,109.0201,0,0,0,2.011461,1.942145,1.845038,0,0,6.64429,23.61912,0.06931623,0,0.06931623,32.76251,84.00627,0.1944304,2.029542,1.609169,0,25.63058
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.595526,6.595526,0,0,0,6.595526,42.62995,0,0,0,2.81167,6.942659,6.595526,0,0,6.574974,23.6815,0,4.13099,-4.13099,28.40807,72.84105,0.1944304,7.255079,2.249336,0,26.49317
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,9.742636,9.742636,12,0,3.372,9.742636,12.36246,0,0,0,1.20443,0,0,2.257364,2.144496,11.16496,19.55051,3.348926,0,3.348926,31.58513,80.98737,0.1944817,10.7169,0.9635437,12,20.75494
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,7.378951,7.378951,0,0,0,7.378951,5.097601,0,8.881784E-16,0,0.3761495,7.767316,7.378951,0,0,7.816036,22.56454,0,7.391167,-7.391167,23.79416,61.01055,0.1944817,8.116846,0.3009196,0,22.94069
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,12.07707,8.36,0,-1,0,8.36,0,0,3.717069,4.924776,0,8.8,8.36,0,0,16.02844,15.17338,0,8.8,-8.8,14.51815,37.22594,0.1944817,13.28478,0,0,15.17338
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,7.890329,6.05471,0,-1,0,6.05471,0,0,1.835619,2.624652,0,6.373379,6.05471,0,0,25.80622,6.373379,0,6.373379,-6.373379,7.800015,20,0.1944817,8.679362,0,0,6.373379
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,10.6253,0,0,-1,0,0,0,0,10.6253,11.68783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,11.68783,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.715289,0,0,-1,0,0,0,0,3.715289,4.086818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,4.086818,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.2872207,0,0,-1,0,0,0,0,0.2872207,0.3159427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,0.3159427,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.097037,0,0,-1,0,0,0,0,3.097037,3.406741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,3.406741,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.764712,0,0,-1,0,0,0,0,1.764712,1.941183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,1.941183,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.426919,0,0,-1,0,0,0,0,3.426919,3.76961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,3.76961,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.676138,0,0,-1,0,0,0,0,2.676138,2.943752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,2.943752,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6071894,0,0,-1,0,0,0,0,0.6071894,0.6679084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944817,0.6679084,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.42385,1.42385,10.22385,0,2.922634,1.42385,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945497,1.566235,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.48697,2.48697,11.28697,0,3.191603,2.48697,9.762103,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1946597,2.735667,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,8.773559,8.773559,12,0,3.372,8.773559,25.09146,0,0,0,2.201414,0,0,3.226442,3.06512,15.92497,15.2665,5.266533,0,5.266533,28.8886,74.07317,0.1947384,9.650914,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,12.96439,12.96439,12,0,3.372,12.96439,32.97598,0,0,0,4.275136,1.015152,0.9643945,0,0,10.65844,20.00638,3.259984,0,3.259984,31.98129,82.00314,0.1947779,14.26083,3.420109,12,24.28152
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.201085,2.201085,0,-1,0,2.201085,292.6824,0,0,0,6.44219,2.316932,2.201085,0,0,7.398455,22.94037,4.125257,0,4.125257,35.89485,92.0379,0.1946434,2.421194,5.153752,0,29.38256
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,3.095563,0,0,6.36876,0,0,0,0,3.273197,26.6531,3.273197,0,3.273197,39.00008,100,0.1945369,0,5.095008,0,33.02186
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,4.802783,4.802783,0,0,0,4.802783,143.815,1.851562,0,0,6.907122,5.055561,4.802783,0,0,0,29.59898,0,0,0,39.00008,100,0.1945369,5.283061,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,12.78165,12.78165,7.788946,0,2.306603,12.78165,41.11735,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.1945369,14.05981,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.083438,8.083438,3.551315,0,1.234483,8.083438,59.01766,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.1945369,8.891782,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.625109,2.625109,0,-1,0,2.625109,103.1934,0,0,0,2.708941,2.763273,2.625109,0,0,0,29.59898,0,0.05433248,-0.05433248,38.94281,99.85315,0.1945369,2.88762,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,10.79066,10.79066,8.613862,0,2.515307,10.79066,21.79416,6.938894E-16,0,0,2.351733,2.291364,2.176796,0,0,0.06036942,29.54465,0.06036942,0,0.06036942,39.00008,100,0.1945376,11.86972,1.881387,12,31.89638
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,18.75438,18.75438,12,0,3.372,18.75438,4.109687,0,0,0.2698227,0.7707464,7.109878,6.754384,0,0,0,29.59898,0,6.339132,-6.339132,32.31805,82.86662,0.1945376,20.62982,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,0,0,0,0,0,0,0,0.5227201,0,0,0,0,7.04348,23.25985,0.5227201,0,0.5227201,32.81394,84.13815,0.1945206,0,0.4181761,0,23.78257
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,5.693307,5.693307,0,0,0,5.693307,5.770317,0,8.881784E-16,0,0.3285219,5.992955,5.693307,0,0,6.52076,23.7303,0,5.664433,-5.664433,26.84311,68.82834,0.1945206,6.262638,0.2628175,0,24.05882
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,15.45005,8.36,0,-1,0,8.36,0,0,7.090053,8.635057,0,8.8,8.36,0,0,12.81457,18.06586,0,8.8,-8.8,17.56709,45.04373,0.1945206,16.99506,0,0,18.06586
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,19.36349,8.36,0,-1,0,8.36,0,0,11.00349,12.93984,0,8.8,8.36,0,0,22.59235,9.265862,0,8.8,-8.8,8.291077,21.25913,0.1945206,21.29984,0,0,9.265862
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,11.14466,0.4425681,0,-1,0,0.4425681,0,0,10.7021,11.81656,0,0.4658612,0.4425681,0,0,32.37013,0.4658612,0,0.4658612,-0.4658612,7.800015,20,0.1945206,12.25913,0,0,0.4658612
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,1.934827,0,0,-1,0,0,0,0,1.934827,2.128309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,2.128309,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.114984,0,0,-1,0,0,0,0,4.114984,4.526482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,4.526482,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,2.883614,0,0,-1,0,0,0,0,2.883614,3.171975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,3.171975,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,2.946074,0,0,-1,0,0,0,0,2.946074,3.240682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,3.240682,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.5964973,0,0,-1,0,0,0,0,0.5964973,0.656147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,0.656147,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4130692,0,0,-1,0,0,0,0,0.4130692,0.4543762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945206,0.4543762,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.318806,3.318806,12,0,3.372,3.318806,0,0,0,0,0,0,0,8.681194,8.247135,32.88775,0,8.247135,0,8.247135,15.62393,40.06129,0.1946602,3.650686,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,1.950978,1.950978,10.75098,0,3.055997,1.950978,10.90419,0,0,0,0.2127383,0,0,8.8,8.36,24.64062,7.422421,8.572739,0,8.572739,23.75675,60.91462,0.1947453,2.146075,0.1701906,12,7.635159
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.141096,9.141096,12,0,3.372,9.141096,22.73961,0,0,0,2.07865,0,0,2.858904,2.715958,16.06788,15.13789,4.794608,0,4.794608,28.30531,72.57758,0.1948162,10.05521,1.66292,12,17.21654
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,9.23329,9.23329,12,0,3.372,9.23329,41.02604,0,0,0,3.788053,0,0,2.766711,2.628375,11.27327,19.45303,6.416428,0,6.416428,34.39247,88.18565,0.194906,10.15662,3.030442,12,23.24109
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.529598,7.529598,0,-1,0,7.529598,59.24809,0,0,0,4.461143,7.925893,7.529598,0,0,4.856844,25.22782,0,3.46475,-3.46475,30.7403,78.82114,0.194906,8.282558,3.568915,0,29.68896
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,13.28134,13.28134,12,0,3.372,13.28134,46.75508,0,0,0,6.2097,1.348776,1.281337,0,0,8.706567,21.76307,4.860923,0,4.860923,35.35178,90.64541,0.1949643,14.60947,4.96776,12,27.97277
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,6.882413,6.882413,0,0,0,6.882413,148.2264,0,0,0,10.20155,7.244646,6.882413,0,0,3.845643,26.1379,2.956907,0,2.956907,38.15695,97.83813,0.1948684,7.570655,8.161242,0,36.33945
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,8.87462,0,0,9.763357,0,0,0,0,0.8887361,28.79912,0.8887361,0,0.8887361,39.00008,100,0.1948397,0,7.810685,0,38.56247
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948397,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.182864,5.182864,0,-1,0,5.182864,175.8286,3.657311,0,0,9.112958,5.455647,5.182864,0,0,0,29.59898,0,0,0,39.00008,100,0.1948397,5.701151,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948397,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.284313,5.284313,0,0,0,5.284313,66.78602,0,8.881784E-16,0,3.529182,5.562435,5.284313,0,0,0,29.59898,0,2.033252,-2.033252,36.85684,94.50453,0.1948397,5.812744,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.487497,3.487497,0,0,0,3.487497,68.45506,0,0,0,2.387368,3.671049,3.487497,0,0,2.25917,27.56573,0,1.283681,-1.283681,35.50372,91.035,0.1948397,3.836246,1.909895,0,29.95309
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.102531,9.102531,12,0,3.372,9.102531,4.383799,0,0,0,0.3990367,0,0,2.897468,2.752595,3.685482,26.28205,3.151631,0,3.151631,38.49362,98.7014,0.1948907,10.01278,0.3192294,12,26.68108
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,17.34033,8.36,0,-1,0,8.36,0,0,8.980333,10.71437,0,8.8,8.36,0,0,0.5338503,29.11851,0,8.8,-8.8,29.21761,74.91679,0.1948907,19.07437,0,0,29.11851
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,5.694701,5.694701,0,-1,0,5.694701,0,0,0,0,0,5.994422,5.694701,0,0,10.31163,20.31851,0,5.994422,-5.994422,22.89893,58.7151,0.1948907,6.264171,0,0,20.31851
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,12.58904,8.36,0,-1,0,8.36,0,0,4.229036,5.48794,0,8.8,8.36,0,0,16.9721,14.32409,0,8.8,-8.8,13.62292,34.93049,0.1948907,13.84794,0,0,14.32409
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7193082,0.7193082,0,-1,0,0.7193082,0,0,1.110223E-16,0,0,0.7571666,0.7193082,0,0,26.74987,5.524091,0,0.7571666,-0.7571666,12.82479,32.88402,0.1948907,0.791239,0,0,5.524091
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.258569,2.258569,0,-1,0,2.258569,0,0,4.440892E-16,0,0,2.377441,2.258569,0,0,27.59117,4.766924,0,2.377441,-2.377441,10.31875,26.45829,0.1948907,2.484425,0,0,4.766924
