Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.519264,2.270009,0,-1,0,2.270009,0,0,0.2492541,0.5011805,0,2.389483,2.270009,0,0,30.23277,2.389483,0,2.389483,-2.389483,7.800015,20,0.1948907,2.77119,0,0,2.389483
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.255586,0,0,-1,0,0,0,0,2.255586,2.481145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948907,2.481145,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.364209,0,0,-1,0,0,0,0,2.364209,2.60063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948907,2.60063,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.65449,0,0,-1,0,0,0,0,3.65449,4.019938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948907,4.019938,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948907,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.758004,1.758004,10.558,0,3.007175,1.758004,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949729,1.933804,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.131699,3.131699,11.42876,0,3.227475,3.131699,7.203671,0,0,0,0.2255973,0,0,8.297057,7.882205,24.52775,7.524,8.107801,0,8.107801,23.42274,60.0582,0.1951035,3.444869,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,3.974565,3.974565,11.77108,0,3.314084,3.974565,44.54716,0,0,0,1.770556,0,0,7.796518,7.406692,16.41995,14.82102,9.177248,0,9.177248,32.12905,82.382,0.1952152,4.372021,1.416444,12,16.59158
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.581455,6.581455,0,0,0,6.581455,35.74086,0,0,0,2.352268,6.927847,6.581455,0,0,7.242704,23.08054,0,4.575579,-4.575579,27.30596,70.01514,0.1952152,7.239601,1.881815,0,25.43281
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,4.977476,4.977476,0,-1,0,4.977476,81.43012,0,0,0,4.053164,5.239448,4.977476,0,0,12.32668,18.50496,0,1.186283,-1.186283,26.05551,66.80887,0.1952152,5.475223,3.242532,0,22.55813
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.077161,5.077161,0,0,0,5.077161,92.08984,0,0,0,4.67555,5.34438,5.077161,0,0,13.64477,17.31868,0,0.6688302,-0.6688302,25.3505,65.00115,0.1952152,5.584877,3.74044,0,21.99423
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,16.51542,16.51542,12,0,3.372,16.51542,23.86796,0,0,0,3.941893,4.753069,4.515416,0,0,14.38792,16.64985,0,0.8111767,-0.8111767,24.49545,62.80871,0.1952152,18.16696,3.153514,12,20.59175
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,13.14464,13.14464,12,0,3.372,13.14464,60.08025,0,0,0,7.897331,1.20488,1.144636,0,0,15.28923,15.83867,6.69245,0,6.69245,30.84446,79.0882,0.1952947,14.4591,6.317864,12,23.73601
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.802851,2.802851,3,0,1.095,2.802851,325.0119,0.709973,0,0,9.1096,0,0,0,0,8.596775,21.86188,8.596775,0,8.596775,39.00008,100,0.1950176,3.083137,7.28768,12,30.97148
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,14.50108,8.36,0,-1,0,8.36,78.67336,0,6.141076,7.591183,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1950176,15.95118,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1949382,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,8.657256,8.657256,4.367928,0,1.441086,8.657256,52.15373,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1949382,9.522982,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,7.96269,7.96269,5.980376,0,1.849035,7.96269,26.20529,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.1949382,8.758959,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.8783848,0.8783848,0,0,0,0.8783848,47.81221,0,0,0,0.4199752,0.9246155,0.8783848,0,0,0,29.59898,0,0.5046403,-0.5046403,38.46814,98.63606,0.1949382,0.9662232,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,10.4664,8.36,0,-1,0,8.36,0,0,2.106399,3.153039,0,8.8,8.36,0,0,0.5607115,29.09434,0,8.8,-8.8,29.19213,74.85146,0.1949382,11.51304,0,0,29.09434
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,26.29624,8.36,0,-1,0,8.36,0,0,17.93624,20.56587,0,8.8,8.36,0,0,10.33849,20.29434,0,8.8,-8.8,19.91611,51.06685,0.1949382,28.92587,0,0,20.29434
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,9.989476,8.36,0,-1,0,8.36,0,0,1.629476,2.628423,0,8.8,8.36,0,0,20.11627,11.49434,0,8.8,-8.8,10.6401,27.28225,0.1949382,10.98842,0,0,11.49434
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.187938,2.559621,0,-1,0,2.559621,0,0,3.628317,4.247111,0,2.694338,2.559621,0,0,29.89404,2.694338,0,2.694338,-2.694338,7.800015,20,0.1949382,6.806732,0,0,2.694338
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,2.851931,0,0,-1,0,0,0,0,2.851931,3.137124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949382,3.137124,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.784052,0,0,-1,0,0,0,0,1.784052,1.962458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949382,1.962458,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.7390441,0,0,-1,0,0,0,0,0.7390441,0.8129486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949382,0.8129486,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949382,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.237247,0,0,-1,0,0,0,0,1.237247,1.360971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949382,1.360971,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.443249,0,0,-1,0,0,0,0,2.443249,2.687573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949382,2.687573,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.118712,1.118712,9.918713,0,2.845434,1.118712,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949901,1.230584,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.069115,3.069115,11.3629,0,3.210814,3.069115,7.759209,0,0,0,0.238139,0,0,8.293787,7.879098,24.52775,7.524,8.117237,0,8.117237,23.4317,60.08115,0.1951165,3.376026,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,7.88748,7.88748,12,0,3.372,7.88748,19.54806,0,0,0,1.54185,0,0,4.11252,3.906894,16.41052,14.82951,5.448743,0,5.448743,28.60083,73.3353,0.1951994,8.676229,1.23348,12,16.37136
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,15.61335,15.61335,12,0,3.372,15.61335,20.3778,4.440892E-16,0,0,3.181656,3.803521,3.613345,0,0,10.96177,19.73338,0,0.621865,-0.621865,27.94532,71.65453,0.1951994,17.17468,2.545325,12,22.91504
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,13.71569,8.36,0,-1,0,8.36,67.37949,0,5.355695,6.727264,5.632926,8.8,8.36,0,0,11.65273,19.11152,0,3.167074,-3.167074,24.60693,63.09457,0.1951994,15.08726,4.506341,0,24.74444
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.296874,7.296874,0,0,0,7.296874,87.71648,0,8.881784E-16,0,6.400561,7.68092,7.296874,0,0,15.17171,15.94444,0,1.280358,-1.280358,23.25732,59.63403,0.1951994,8.026561,5.120449,0,22.345
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,16.12971,16.12971,12,0,3.372,16.12971,57.60839,0,0,0,9.292068,4.347067,4.129714,0,0,16.59433,14.66408,4.945002,0,4.945002,27.94856,71.66283,0.1952362,17.74269,7.433655,12,23.95615
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.082302,7.082302,12,0,3.372,7.082302,91.29723,0,0,0,6.465946,0,0,4.917698,4.671813,11.64933,19.11459,11.13776,0,11.13776,38.51476,98.75561,0.1952945,7.790533,5.172757,12,25.58053
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,3.909974,3.909974,0,0,0,3.909974,147.3843,1.135361,0,0,5.762689,4.115762,3.909974,0,0,0.5115666,29.13857,0.5115666,0,0.5115666,39.00008,100,0.1952781,4.300971,4.610151,0,34.90126
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,14.68079,8.36,0,-1,0,8.36,113.7198,0.7069783,6.320787,7.788866,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1952781,16.14887,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,6.944309,6.944309,0,0,0,6.944309,106.9066,0.1141279,0,0,7.423927,7.309799,6.944309,0,0,0,29.59898,0,0,0,39.00008,100,0.1952781,7.63874,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.556101,4.556101,0,0,0,4.556101,120.196,0.680355,0,0,5.476251,4.795896,4.556101,0,0,0,29.59898,0,0,0,39.00008,100,0.1952781,5.011711,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952781,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,17.97111,17.97111,12,0,3.372,17.97111,1.785773,0,0,0,0.3209232,6.285378,5.97111,0,0,0,29.59898,0,5.964456,-5.964456,32.71299,83.8793,0.1952781,19.76822,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,16.42661,8.36,0,-1,0,8.36,0,0,8.066607,9.709268,0,8.8,8.36,0,0,6.627172,23.63452,0,8.8,-8.8,23.43698,60.09469,0.1952781,18.06927,0,0,23.63452
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,13.29428,8.36,0,-1,0,8.36,0,0,4.934284,6.263712,0,8.8,8.36,0,0,16.40495,14.83452,0,8.8,-8.8,14.16096,36.31009,0.1952781,14.62371,0,0,14.83452
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,11.31611,5.732797,0,-1,0,5.732797,0,0,5.583311,6.714921,0,6.034523,5.732797,0,0,26.18273,6.034523,0,6.034523,-6.034523,7.800015,20,0.1952781,12.44772,0,0,6.034523
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2727857,0,0,-1,0,0,0,0,0.2727857,0.3000643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,0.3000643,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.28077,0,0,-1,0,0,0,0,5.28077,5.808847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,5.808847,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.52166,0,0,-1,0,0,0,0,3.52166,3.873826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,3.873826,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.298472,0,0,-1,0,0,0,0,2.298472,2.52832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,2.52832,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952781,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,3.989849,3.989849,12,0,3.372,3.989849,0,0,0,0,0,0,0,8.010152,7.609644,32.88775,0,7.609644,0,7.609644,15.01916,38.51058,0.1954035,4.388834,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.27811,6.84868,8.455193,0,8.455193,23.04046,59.07798,0.1953999,0,0.07615434,12,6.943872
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,16.82292,14.45835,9.181048,0,9.181048,31.75036,81.41103,0.1953732,0,0.6568384,12,15.2794
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,12.18973,12.18973,12,0,3.372,12.18973,24.73351,0,0,0,3.014947,0.1997127,0.1897271,0,0,7.641869,22.7213,2.815234,0,2.815234,34.42113,88.25913,0.1954061,13.4087,2.411958,12,25.73624
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,6.652359,6.652359,0,-1,0,6.652359,74.59644,0,0,0,4.962422,7.002482,6.652359,0,0,4.826634,25.25501,0,2.040061,-2.040061,32.27072,82.74526,0.1954061,7.317594,3.969938,0,30.21743
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.158572,3.158572,0,0,0,3.158572,171.8952,0,0,0,5.429435,3.324813,3.158572,0,0,7.093368,23.21495,2.104622,0,2.104622,34.26734,87.86479,0.1953391,3.47443,4.343548,0,28.64438
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.288884,6.288884,0,0,0,6.288884,98.45735,8.881784E-16,0,0,6.191868,6.619877,6.288884,0,0,4.988747,25.10911,0,0.4280091,-0.4280091,33.81618,86.70797,0.1953391,6.917772,4.953495,0,31.30097
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.131118,4.131118,0,0,0,4.131118,230.0604,0,0,0,9.504066,4.348545,4.131118,0,0,5.464312,24.6811,5.155522,0,5.155522,38.70713,99.24886,0.1951749,4.54423,7.603253,0,34.18517
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,6.867933,0,0,7.176723,0,0,0,0,0.3087906,29.32107,0.3087906,0,0.3087906,39.00008,100,0.1951651,0,5.741379,0,36.49779
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,10.81508,8.36,0,-1,0,8.36,76.04506,0,2.455084,3.536592,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1951651,11.89659,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.353008,1.353008,0,0,0,1.353008,423.0463,1.585593,0,0,5.723849,1.424219,1.353008,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1950788,1.488308,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.324876,2.324876,0,0,0,2.324876,159.3366,1.257141,0,0,3.704379,2.447238,2.324876,0,0,0,29.59898,0,0,0,39.00008,100,0.1950788,2.557364,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.4740518,0.4740518,0,0,0,0.4740518,473.4799,1.745538,0,0,2.24454,0.4990019,0.4740518,0,0,0,29.59898,0,0,0,39.00008,100,0.1950788,0.521457,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,10.77633,10.77633,10.3516,0,2.954954,10.77633,4.148755,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1950788,11.85396,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.020827,6.020827,0,-1,0,6.020827,0,0,8.881784E-16,0,0,6.337713,6.020827,0,0,0,29.59898,0,6.337713,-6.337713,32.31954,82.87045,0.1950788,6.62291,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.079897,1.079897,0,-1,0,1.079897,0,0,0,0,0,1.136734,1.079897,0,0,7.041903,23.26126,0,1.136734,-1.136734,31.12132,79.7981,0.1950788,1.187887,0,0,23.26126
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.178386,4.178386,0,-1,0,4.178386,0,0,0,0,0,4.398301,4.178386,0,0,8.304941,22.12453,0,4.398301,-4.398301,26.4851,67.91039,0.1950788,4.596224,0,0,22.12453
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.569346,4.569346,0,-1,0,4.569346,0,0,8.881784E-16,0,0,4.809838,4.569346,0,0,13.19194,17.72623,0,4.809838,-4.809838,21.41509,54.91037,0.1950788,5.026281,0,0,17.72623
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.139923,2.139923,0,-1,0,2.139923,0,0,4.440892E-16,0,0,2.25255,2.139923,0,0,18.53621,12.91639,0,2.25255,-2.25255,19.04069,48.82219,0.1950788,2.353915,0,0,12.91639
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.26336,3.26336,0,-1,0,3.26336,0,0,0,0,0,3.435116,3.26336,0,0,21.03904,10.66384,0,3.435116,-3.435116,15.41976,39.53777,0.1950788,3.589696,0,0,10.66384
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.545197,2.545197,0,-1,0,2.545197,0,0,4.440892E-16,0,0,2.679155,2.545197,0,0,24.85583,7.228726,0,2.679155,-2.679155,12.59568,32.29656,0.1950788,2.799717,0,0,7.228726
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.760867,1.760867,0,-1,0,1.760867,0,0,2.220446E-16,0,0,1.853544,1.760867,0,0,27.83267,4.549571,0,1.853544,-1.853544,10.64188,27.28681,0.1950788,1.936954,0,0,4.549571
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.874336,1.874336,0,-1,0,1.874336,0,0,2.220446E-16,0,0,1.972985,1.874336,0,0,29.89217,2.696026,0,1.972985,-1.972985,8.562168,21.95423,0.1950788,2.061769,0,0,2.696026
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.08437,0.7230415,0,0,0,8.562168,21.95423,0.1950788,0,0,0,0.7230415
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,3.977314,3.977314,12,0,3.372,3.977314,0,0,0,0,0,0,0,8.022685,7.621551,32.08437,0.7230415,7.621551,0,7.621551,15.79261,40.49378,0.1952038,4.375046,0,12,0.7230415
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.393674,3.393674,11.74716,0,3.308032,3.393674,2.847296,0,0,0,0.09662796,0,0,8.353487,7.935812,24.46282,7.582438,8.03244,0,8.03244,23.41285,60.03283,0.1953348,3.733042,0.07730237,12,7.679066
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3073759,0.3073759,9.107376,0,2.640166,0.3073759,695.2557,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,16.43038,14.81163,10.49705,0,10.49705,33.37122,85.56707,0.1952807,0.3381135,1.709639,12,16.94868
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,5.933333,24.25898,3.913082,0,3.913082,37.0835,95.08571,0.1951568,0,3.130466,0,28.17206
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,18.85699,8.36,0,-1,0,8.36,77.40665,0,10.49699,12.38269,6.471196,8.8,8.36,0,0,2.020251,27.78075,0,2.328804,-2.328804,34.62872,88.79143,0.1951568,20.74269,5.176957,0,34.25195
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,4.612715,0,0,9.220527,0,0,0,0,4.607811,25.45195,4.607811,0,4.607811,39.00008,100,0.1950112,0,7.376421,0,34.67247
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,10.43599,10.43599,3,0,1.095,10.43599,100.6306,2.674442,0,0,10.5018,7.827357,7.435989,0,0,0,29.59898,0,0,0,39.00008,100,0.1950112,11.47959,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.702215,4.702215,0,0,0,4.702215,212.3151,5.033813,0,0,9.983513,4.949699,4.702215,0,0,0,29.59898,0,0,0,39.00008,100,0.1950112,5.172436,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950112,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950112,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.170617,1.170617,0,0,0,1.170617,575.0657,5.49959,0,0,6.731818,1.232229,1.170617,0,0,0,29.59898,0,0,0,39.00008,100,0.1950112,1.287679,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950112,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,7.402763,7.402763,0,0,0,7.402763,30.94744,0,8.881784E-16,0,2.290966,7.792382,7.402763,0,0,0,29.59898,0,5.501416,-5.501416,33.20108,85.13079,0.1950112,8.143039,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0,0,0,0.3356015,0,0,0,0,6.112685,24.09756,0.3356015,0,0.3356015,33.51945,85.94715,0.1950006,0,0.2684812,0,24.43316
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,13.00163,8.36,0,-1,0,8.36,0,0,4.641633,5.941796,0,8.8,8.36,0,0,5.777083,24.3996,0,8.8,-8.8,24.24344,62.16254,0.1950006,14.3018,0,0,24.3996
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3574858,0.3574858,0,-1,0,0.3574858,0,0,5.551115E-17,0,0,0.3763008,0.3574858,0,0,15.55486,15.5996,0,0.3763008,-0.3763008,23.84678,61.14548,0.1950006,0.3932343,0,0,15.5996
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.97297,15.2233,0,0,0,23.84678,61.14548,0.1950006,0,0,0,15.2233
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.7002543,0.7002543,0,-1,0,0.7002543,0,0,1.110223E-16,0,0,0.7371098,0.7002543,0,0,15.97297,15.2233,0,0.7371098,-0.7371098,23.0698,59.15322,0.1950006,0.7702797,0,0,15.2233
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.535167,1.535167,0,-1,0,1.535167,0,0,0,0,0,1.615965,1.535167,0,0,16.79198,14.48619,0,1.615965,-1.615965,21.36643,54.7856,0.1950006,1.688684,0,0,14.48619
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5875,12.87023,0,0,0,21.36643,54.7856,0.1950006,0,0,0,12.87023
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.554027,2.554027,0,-1,0,2.554027,0,0,0,0,0,2.688449,2.554027,0,0,18.5875,12.87023,0,2.688449,-2.688449,18.53255,47.51927,0.1950006,2.80943,0,0,12.87023
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3719388,0.3719388,0,-1,0,0.3719388,0,0,5.551115E-17,0,0,0.3915145,0.3719388,0,0,21.57467,10.18178,0,0.3915145,-0.3915145,18.11986,46.46109,0.1950006,0.4091327,0,0,10.18178
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4181538,0.4181538,0,-1,0,0.4181538,0,0,5.551115E-17,0,0,0.4401619,0.4181538,0,0,22.00968,9.790263,0,0.4401619,-0.4401619,17.65589,45.27142,0.1950006,0.4599692,0,0,9.790263
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.49875,9.350101,0,0,0,17.65589,45.27142,0.1950006,0,0,0,9.350101
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.079973,2.079973,0,0,0,2.079973,0,0,4.440892E-16,0,0,2.189445,2.079973,0,0,22.49875,9.350101,0,2.189445,-2.189445,15.34801,39.35379,0.1950006,2.28797,0,0,9.350101
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,24.93147,7.160656,0.1105587,0,0.1105587,15.4529,39.62273,0.1949971,0,0.08844693,0,7.271215
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.267057,2.267057,0,0,0,2.267057,36.66556,0,4.440892E-16,0,0.8312289,2.386375,2.267057,0,0,24.82091,7.260159,0,1.555146,-1.555146,13.81363,35.41949,0.1949971,2.493762,0.6649832,0,8.091388
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,3.876714,3.876714,0,0,0,3.876714,18.36603,0,4.440892E-16,0,0.7119985,4.080751,3.876714,0,0,26.54885,5.705013,0,3.368753,-3.368753,10.26265,26.31443,0.1949971,4.264385,0.5695988,0,6.417011
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.817183,2.817183,0,-1,0,2.817183,44.03516,0,0,0.64375,1.240551,2.965456,2.817183,0,0,30.29191,2.33626,0,1.724905,-1.724905,8.444441,21.65237,0.1949971,3.098902,0.9924409,0,3.576811
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,10.18891,10.18891,12,0,3.372,10.18891,11.80621,0,0,0,1.202924,0,0,1.811089,1.720534,32.20847,0.611355,2.923458,0,2.923458,11.21788,28.76373,0.1950392,11.2078,0.9623391,12,1.814279
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,20.43607,16.24774,12,0,3.372,16.24774,7.563103,0,4.188333,7.165853,1.228833,4.4713,4.247735,0,0,29.28501,3.242467,0,3.242467,-3.242467,7.800015,20,0.1950392,22.47968,0.9830664,12,4.4713
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.782791,1.782791,10.58279,0,3.013446,1.782791,190.9507,0,0,0,3.40425,0,0,8.8,8.36,32.88775,0,11.76425,0,11.76425,18.96056,48.61673,0.1950129,1.96107,2.7234,12,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,10.18933,10.18933,12,0,3.372,10.18933,29.58446,0,0,0,3.014459,0,0,1.810668,1.720134,21.1235,10.58782,4.734593,0,4.734593,23.45219,60.13371,0.195076,11.20827,2.411567,12,13.60228
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.49296,7.49296,0,-1,0,7.49296,25.61419,0,8.881784E-16,0,1.919261,7.887326,7.49296,0,0,16.38891,14.84896,0,5.968065,-5.968065,17.1613,44.00324,0.195076,8.242256,1.535409,0,16.76822
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.037275,9.037275,12,0,3.372,9.037275,14.7432,0,0,0,1.332384,0,0,2.962724,2.814588,23.02009,8.880894,4.146972,0,4.146972,21.09546,54.09082,0.1951373,9.941003,1.065907,12,10.21328
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.123941,9.123941,12,0,3.372,9.123941,1.000726,-4.440892E-16,0,0,0.09130567,0,0,2.876059,2.732256,18.87312,12.61317,2.823562,0,2.823562,23.77413,60.95918,0.1951827,10.03633,0.07304453,12,12.70447
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.656242,2.656242,11.45624,0,3.234429,2.656242,16.70702,1.776357E-15,0,0,0.443779,0,0,8.8,8.36,16.04956,15.15437,8.803779,0,8.803779,32.12613,82.37452,0.1952888,2.921866,0.3550232,12,15.59815
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,5.811271,5.811271,0,0,0,5.811271,3.652594,0,8.881784E-16,0,0.2122621,6.117127,5.811271,0,0,7.245781,23.07777,0,5.904865,-5.904865,25.90185,66.41487,0.1952888,6.392398,0.1698097,0,23.29004
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.80674,17.17291,0,0,0,25.90185,66.41487,0.1952888,0,0,0,17.17291
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,16.0997,8.36,0,-1,0,8.36,0,0,7.739702,9.349672,0,8.8,8.36,0,0,13.80674,17.17291,0,8.8,-8.8,16.62584,42.63027,0.1952888,17.70967,0,0,17.17291
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.487757,7.487757,0,-1,0,7.487757,0,0,8.881784E-16,0.2822688,0,7.88185,7.487757,0,0,23.58452,8.37291,0,7.88185,-7.88185,8.317638,21.32723,0.1952888,8.236533,0,0,8.37291
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.061357,0.466507,0,-1,0,0.466507,0,0,1.59485,1.800986,0,0.49106,0.466507,0,0,32.34213,0.49106,0,0.49106,-0.49106,7.800015,20,0.1952888,2.267493,0,0,0.49106
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3256785,0,0,-1,0,0,0,0,0.3256785,0.3582463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952888,0.3582463,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,2.938359,0,0,-1,0,0,0,0,2.938359,3.232195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952888,3.232195,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.438218,0,0,-1,0,0,0,0,1.438218,1.58204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952888,1.58204,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,2.850496,0,0,-1,0,0,0,0,2.850496,3.135546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952888,3.135546,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.4368851,0,0,-1,0,0,0,0,0.4368851,0.4805737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952888,0.4805737,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.067635,0,0,-1,0,0,0,0,2.067635,2.274399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952888,2.274399,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.258923,4.258923,12,0,3.372,4.258923,0,0,0,0,0,0,0,7.741077,7.354023,32.88775,0,7.354023,0,7.354023,14.77666,37.88878,0.1954079,4.684815,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.404518,3.404518,11.66533,0,3.28733,3.404518,6.903067,0,0,0,0.2350161,0,0,8.260818,7.847776,25.53373,6.618621,8.082792,0,8.082792,22.44467,57.55031,0.1955373,3.744969,0.1880129,12,6.853637
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,14.13062,14.13062,12,0,3.372,14.13062,3.648534,8.881784E-16,0,0,0.5155605,2.242758,2.13062,0,0,17.45094,13.89314,0,1.727197,-1.727197,20.62404,52.88205,0.1955373,15.54368,0.4124484,12,14.4087
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,19.37004,12.16594,9.067131,0,9.067131,29.22588,74.93799,0.1955144,0,0.5657045,12,12.87307
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,14.81151,8.36,0,-1,0,8.36,17.30828,0,6.451514,7.932666,1.446972,8.8,8.36,0,0,10.30291,20.32635,0,7.353028,-7.353028,21.4751,55.06426,0.1955144,16.29267,1.157578,0,21.77333
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.223384,8.223384,12,0,3.372,8.223384,37.03445,0,0,0,3.045485,0,0,3.776616,3.587785,18.47295,12.97333,6.63327,0,6.63327,27.76798,71.1998,0.195607,9.045722,2.436388,12,16.01881
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,3.915319,3.915319,11.73257,0,3.304339,3.915319,92.2273,0,0,0,3.610994,0,0,7.817247,7.426385,11.83967,18.94327,11.03738,0,11.03738,38.23895,98.0484,0.1956544,4.306851,2.888795,12,22.55426
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,9.350534,9.350534,8.01475,0,2.363732,9.350534,23.61774,0,0,0,2.208385,1.406088,1.335784,0,0,0.8022965,28.87691,0.8022965,0,0.8022965,39.00008,100,0.1956635,10.28559,1.766708,12,31.0853
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,11.82504,11.82504,10.64418,0,3.028978,11.82504,10.51161,4.440892E-16,0,0,1.243002,1.243002,1.180852,0,0,0,29.59898,0,0,0,39.00008,100,0.1956635,13.00754,0.9944017,12,30.84198
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,5.795393,5.795393,0,-1,0,5.795393,50.93518,0,0,0,2.951893,6.100413,5.795393,0,0,0,29.59898,0,3.14852,-3.14852,35.68125,91.4902,0.1956635,6.374932,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,18.45215,18.45215,12,0,3.372,18.45215,16.56932,0,0,0,3.057395,6.791733,6.452146,0,0,3.498355,26.45046,0,3.734337,-3.734337,31.74491,81.39704,0.1956635,20.29736,2.445916,12,29.50785
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,10.61845,10.61845,12,0,3.372,10.61845,31.97905,-2.220446E-16,0,0,3.395679,0,0,1.381551,1.312474,7.647619,22.71612,4.708153,0,4.708153,36.21146,92.8497,0.1957233,11.68029,2.716544,12,26.1118
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,4.823369,4.823369,0,0,0,4.823369,30.78366,0,8.881784E-16,0,1.48481,5.07723,4.823369,0,0,2.939466,26.95346,0,3.592421,-3.592421,32.42471,83.14012,0.1957233,5.305706,1.187848,0,28.43827
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,6.931045,23.36104,0.3929152,0,0.3929152,32.79746,84.09589,0.195711,0,0.3143322,0,23.75395
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,13.14215,8.36,0,-1,0,8.36,0,0,4.782146,6.096361,0,8.8,8.36,0,0,6.538129,23.71466,0,8.8,-8.8,23.52145,60.31129,0.195711,14.45636,0,0,23.71466
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,14.40536,8.36,0,-1,0,8.36,0,0,6.045357,7.485892,0,8.8,8.36,0,0,16.31591,14.91466,0,8.8,-8.8,14.24543,36.52668,0.195711,15.84589,0,0,14.91466
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09369,6.114662,0,0,0,14.24543,36.52668,0.195711,0,0,0,6.114662
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.312955,2.312955,0,-1,0,2.312955,0,0,4.440892E-16,0,0,2.434689,2.312955,0,0,26.09369,6.114662,0,2.434689,-2.434689,11.67905,29.94621,0.195711,2.54425,0,0,6.114662
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.188371,3.495974,0,-1,0,3.495974,0,0,0.6923968,1.111234,0,3.679973,3.495974,0,0,28.79889,3.679973,0,3.679973,-3.679973,7.800015,20,0.195711,4.607208,0,0,3.679973
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,1.946512,0,0,-1,0,0,0,0,1.946512,2.141164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195711,2.141164,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.216711,0,0,-1,0,0,0,0,2.216711,2.438381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195711,2.438381,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.225383,0,0,-1,0,0,0,0,2.225383,2.447922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195711,2.447922,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.178893,0,0,-1,0,0,0,0,3.178893,3.496782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195711,3.496782,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.272245,0,0,-1,0,0,0,0,1.272245,1.399469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195711,1.399469,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.809289,2.809289,11.60929,0,3.27315,2.809289,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958361,3.090218,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.660983,1.660983,10.46098,0,2.982629,1.660983,12.01134,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1959033,1.827081,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.122186,4.122186,11.97749,0,3.366305,4.122186,45.99208,0,0,0,1.895879,0,0,7.855304,7.462539,15.96825,15.22756,9.358418,0,9.358418,32.72944,83.92148,0.1960131,4.534405,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.216668,6.216668,0,0,0,6.216668,79.57764,0,0,0,4.947078,6.543861,6.216668,0,0,6.609829,23.65013,0,1.596784,-1.596784,31.04629,79.60571,0.1960131,6.838335,3.957662,0,28.59721
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.242421,5.242421,0,-1,0,5.242421,111.6722,0,0,0,5.854328,5.518338,5.242421,0,0,8.384033,22.05335,0.3359898,0,0.3359898,31.36503,80.423,0.1960026,5.766663,4.683462,0,27.90768
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.012013,9.012013,8.739006,0,2.546968,9.012013,92.49232,1.776357E-15,0,0,8.33542,0.2873763,0.2730075,0,0,8.048043,22.35574,8.048043,0,8.048043,39.00008,100,0.1960083,9.913215,6.668336,12,30.69116
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.611827,5.611827,0,0,0,5.611827,143.183,2.127994,0,0,8.035181,5.907187,5.611827,0,0,0,29.59898,0,0,0,39.00008,100,0.1960083,6.17301,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960083,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.101491,4.101491,0,0,0,4.101491,153.7486,1.988628,0,0,6.305987,4.317359,4.101491,0,0,0,29.59898,0,0,0,39.00008,100,0.1960083,4.511641,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.13457,6.13457,0,-1,0,6.13457,119.8538,0.8950742,0,0,7.352516,6.457442,6.13457,0,0,0,29.59898,0,0,0,39.00008,100,0.1960083,6.748027,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960083,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,4.761728,4.761728,0,0,0,4.761728,94.39441,0,0,0,4.494805,5.012345,4.761728,0,0,0,29.59898,0,0.5175401,-0.5175401,38.45454,98.6012,0.1960083,5.2379,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.395861,1.395861,0,0,0,1.395861,153.2713,0.09508186,0,0,2.139453,1.469327,1.395861,0,0,0.5750446,29.08144,0.5750446,0,0.5750446,39.00008,100,0.1959904,1.535447,1.711563,0,31.22089
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.222164,5.222164,0,0,0,5.222164,8.776278,0,8.881784E-16,0,0.4583116,5.497015,5.222164,0,0,0,29.59898,0,5.038703,-5.038703,33.68882,86.38142,0.1959904,5.74438,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.162859,8.162859,0,-1,0,8.162859,0,0,0,0.6191447,0,8.592483,8.162859,0,0,5.598559,24.56027,0,8.592483,-8.592483,24.63155,63.15768,0.1959904,8.979145,0,0,24.56027
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,11.09028,8.36,0,-1,0,8.36,0,0,2.730284,3.839312,0,8.8,8.36,0,0,15.14576,15.96779,0,8.8,-8.8,15.35553,39.37308,0.1959904,12.19931,0,0,15.96779
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92354,7.167792,0,0,0,15.35553,39.37308,0.1959904,0,0,0,7.167792
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,2.882578,2.882578,0,-1,0,2.882578,0,0,4.440892E-16,0,0,3.034293,2.882578,0,0,24.92354,7.167792,0,3.034293,-3.034293,12.15711,31.172,0.1959904,3.170836,0,0,7.167792
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2481135,0.2481135,0,-1,0,0.2481135,0,0,2.775558E-17,0,0,0.2611721,0.2481135,0,0,28.29498,4.133499,0,0.2611721,-0.2611721,11.88181,30.46611,0.1959904,0.2729249,0,0,4.133499
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3420604,0.3420604,0,-1,0,0.3420604,0,0,0,0,0,0.3600635,0.3420604,0,0,28.58517,3.872327,0,0.3600635,-0.3600635,11.50227,29.49293,0.1959904,0.3762664,0,0,3.872327
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.153429,3.153429,0,-1,0,3.153429,0,0,4.440892E-16,0.1321221,0,3.319399,3.153429,0,0,28.98524,3.512263,0,3.319399,-3.319399,8.003312,20.52127,0.1959904,3.468772,0,0,3.512263
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.441575,0.1832208,0,-1,0,0.1832208,0,0,1.258354,1.402511,0,0.192864,0.1832208,0,0,32.67346,0.192864,0,0.192864,-0.192864,7.800015,20,0.1959904,1.585732,0,0,0.192864
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,2.90025,0,0,-1,0,0,0,0,2.90025,3.190275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959904,3.190275,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4403597,0,0,-1,0,0,0,0,0.4403597,0.4843957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959904,0.4843957,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.248458,2.248458,11.04846,0,3.13126,2.248458,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960895,2.473304,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.240425,4.240425,12,0,3.372,4.240425,5.370867,0,0,0,0.2277476,0,0,7.759575,7.371596,24.52775,7.524,7.599344,0,7.599344,22.94038,58.82137,0.1962087,4.664467,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,10.2241,10.2241,12,0,3.372,10.2241,13.30774,0,0,0,1.360597,0,0,1.775899,1.687104,16.92841,14.36341,3.047701,0,3.047701,25.83168,66.23495,0.1962506,11.24651,1.088478,12,15.72401
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,9.758928,9.758928,12,0,3.372,9.758928,32.76699,0,0,0,3.197708,0,0,2.241071,2.129018,13.88071,17.10634,5.326725,0,5.326725,30.88506,79.1923,0.19632,10.73482,2.558166,12,20.30405
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,8.553983,21.90039,6.865582,0,6.865582,37.39832,95.89294,0.1961069,0,5.492466,0,28.76598
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,6.421137,0,0,8.109538,0,0,0,0,1.688401,28.07942,1.688401,0,1.688401,39.00008,100,0.1960545,0,6.48763,0,36.18896
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,12.0366,12.0366,4.060788,0,1.363379,12.0366,69.75053,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,13.24026,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,5.714101,5.714101,0,0,0,5.714101,151.1109,2.619785,0,0,8.634628,6.014843,5.714101,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,6.285511,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,13.00705,13.00705,8.255864,0,2.424734,13.00705,38.45029,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,14.30776,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.270317,4.270317,0,-1,0,4.270317,130.9411,1.096531,0,0,5.591601,4.49507,4.270317,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,4.697348,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,13.04446,13.04446,10.19966,0,2.916514,13.04446,22.95629,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,14.3489,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,9.646974,9.646974,8.714976,0,2.540889,9.646974,10.16951,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1960545,10.61167,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.157317,7.157317,0,0,0,7.157317,4.521134,0,0,0,0.3235919,7.534018,7.157317,0,0,0,29.59898,0,7.210426,-7.210426,31.39962,80.51169,0.1960545,7.873049,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.011584,22.38855,0,0,0,31.39962,80.51169,0.1960545,0,0,0,22.38855
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.03228,5.03228,0,-1,0,5.03228,0,0,0,0,0,5.297137,5.03228,0,0,8.011584,22.38855,0,5.297137,-5.297137,25.81595,66.19461,0.1960545,5.535508,0,0,22.38855
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.89729,17.09142,0,0,0,25.81595,66.19461,0.1960545,0,0,0,17.09142
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.463357,3.463357,0,-1,0,3.463357,0,0,0,0,0,3.645639,3.463357,0,0,13.89729,17.09142,0,3.645639,-3.645639,21.97311,56.34119,0.1960545,3.809693,0,0,17.09142
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.948,13.44578,0,0,0,21.97311,56.34119,0.1960545,0,0,0,13.44578
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,17.948,13.44578,0,1.664434,-1.664434,20.21864,51.84256,0.1960545,1.739334,0,0,13.44578
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.67835,1.67835,0,-1,0,1.67835,0,0,2.220446E-16,0,0,1.766684,1.67835,0,0,19.79737,11.78134,0,1.766684,-1.766684,18.35639,47.06758,0.1960545,1.846185,0,0,11.78134
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.669042,2.669042,0,-1,0,2.669042,0,0,4.440892E-16,0,0,2.809518,2.669042,0,0,21.76036,10.01466,0,2.809518,-2.809518,15.3949,39.47402,0.1960545,2.935947,0,0,10.01466
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.296891,4.296891,0,-1,0,4.296891,0,0,8.881784E-16,0,0,4.523043,4.296891,0,0,24.88204,7.205139,0,4.523043,-4.523043,10.62719,27.24916,0.1960545,4.72658,0,0,7.205139
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6434059,0.6434059,0,-1,0,0.6434059,0,0,1.110223E-16,0,0,0.6772694,0.6434059,0,0,29.90765,2.682096,0,0.6772694,-0.6772694,9.913289,25.41864,0.1960545,0.7077465,0,0,2.682096
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.357238,1.357238,0,0,0,1.357238,0,0,2.220446E-16,0,0,1.428671,1.357238,0,0,30.66017,2.004827,0,1.428671,-1.428671,8.407337,21.55723,0.1960545,1.492962,0,0,2.004827
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,32.24758,0.5761556,0.1089012,0,0.1089012,8.51065,21.82214,0.1960512,0,0.08712099,0,0.6850569
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.04182,10.04182,12,0,3.372,10.04182,25.11744,0,0,0,2.522247,0,0,1.958182,1.860273,32.13868,0.6741667,4.382521,0,4.382521,12.66827,32.48269,0.1961088,11.046,2.017798,12,3.196414
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.400966,5.400966,12,0,3.372,5.400966,99.47665,0,0,0,5.3727,0,0,6.599034,6.269083,27.75616,4.618435,11.64178,0,11.64178,23.71264,60.80151,0.1961477,5.941062,4.29816,12,9.991135
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,5.904598,5.904598,0,-1,0,5.904598,93.58999,0,0,0,5.526113,6.215366,5.904598,0,0,16.11438,15.09604,0,0.6892536,-0.6892536,22.9861,58.9386,0.1961477,6.495058,4.42089,0,20.62215
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,16.88021,14.40679,6.011096,0,6.011096,28.68873,73.56069,0.195962,0,4.808877,0,20.41788
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,6.974913,6.974913,0,0,0,6.974913,124.6378,0,0,0,8.693377,7.342014,6.974913,0,0,10.86912,19.81677,1.351363,0,1.351363,29.97074,76.8479,0.1959203,7.672405,6.954701,0,28.51015
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,0,0,0,9.379368,0,0,0,0,9.517756,21.033,9.379368,0,9.379368,38.86879,99.66337,0.1956313,0,7.503494,0,30.41236
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,19.00888,19.00888,11.90145,0,3.347068,19.00888,40.08594,9.714451E-16,0,0.5497671,7.619888,7.4815,7.107425,0,0,0.1383881,29.47443,0.1383881,0,0.1383881,39.00008,100,0.1956328,20.90977,6.095911,12,37.09432
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,13.53008,8.36,0,-1,0,8.36,64.41669,0,5.170077,6.523085,5.385235,8.8,8.36,0,0,0,29.59898,0,3.414765,-3.414765,35.4006,90.77058,0.1956328,14.88309,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,7.396601,7.396601,0,0,0,7.396601,69.90079,0,0,0,5.170282,7.785896,7.396601,0,0,3.794183,26.18421,0,2.615614,-2.615614,32.6435,83.70112,0.1956328,8.136261,4.136226,0,31.3545
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,0,0,0,3.881398,0,0,0,0,6.700421,23.5686,3.881398,0,3.881398,36.32572,93.14268,0.1955135,0,3.105118,0,27.45
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.534079,6.534079,0,0,0,6.534079,32.91919,0,0,0,2.150966,6.877978,6.534079,0,0,2.819023,27.06186,0,4.727013,-4.727013,31.34301,80.36653,0.1955135,7.187487,1.720773,0,29.21282
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,10.87322,10.87322,12,0,3.372,10.87322,4.341681,0,0,0,0.4720803,0,0,1.126785,1.070445,8.071259,22.33484,1.542526,0,1.542526,32.80638,84.11875,0.1955357,11.96054,0.3776642,12,22.80692
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.00511,5.00511,0,-1,0,5.00511,0,0,0,0,0,5.268537,5.00511,0,0,6.528734,23.72312,0,5.268537,-5.268537,27.25285,69.87897,0.1955357,5.505621,0,0,23.72312
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.38266,18.45458,0,0,0,27.25285,69.87897,0.1955357,0,0,0,18.45458
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.726617,3.726617,0,-1,0,3.726617,0,0,4.440892E-16,0,0,3.922755,3.726617,0,0,12.38266,18.45458,0,3.922755,-3.922755,23.11791,59.27656,0.1955357,4.099278,0,0,18.45458
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.44898,2.44898,0,-1,0,2.44898,0,0,4.440892E-16,0,0,2.577873,2.44898,0,0,16.74128,14.53183,0,2.577873,-2.577873,20.40059,52.3091,0.1955357,2.693878,0,0,14.53183
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.857667,1.857667,0,-1,0,1.857667,0,0,2.220446E-16,0,0,1.955439,1.857667,0,0,19.60558,11.95395,0,1.955439,-1.955439,18.33937,47.02394,0.1955357,2.043434,0,0,11.95395
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.140261,1.140261,0,-1,0,1.140261,0,0,0,0,0,1.200275,1.140261,0,0,21.77829,9.998514,0,1.200275,-1.200275,17.07417,43.77985,0.1955357,1.254287,0,0,9.998514
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.742908,2.742908,0,-1,0,2.742908,0,0,0,0,0,2.887272,2.742908,0,0,23.11193,8.79824,0,2.887272,-2.887272,14.03072,35.97614,0.1955357,3.017199,0,0,8.79824
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.07818187,0.07818187,0,-1,0,0.07818187,0,0,0,0,0,0.08229671,0.07818187,0,0,26.32001,5.910967,0,0.08229671,-0.08229671,13.94397,35.75371,0.1955357,0.08600006,0,0,5.910967
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2203292,0.2203292,0,-1,0,0.2203292,0,0,2.775558E-17,0,0,0.2319255,0.2203292,0,0,26.41145,5.828671,0,0.2319255,-0.2319255,13.6995,35.12686,0.1955357,0.2423621,0,0,5.828671
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,4.966098,4.966098,0,-1,0,4.966098,0,0,8.881784E-16,0.1457999,0,5.227472,4.966098,0,0,26.66915,5.596745,0,5.227472,-5.227472,8.189264,20.99807,0.1955357,5.462708,0,0,5.596745
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8085968,0.8085968,9.608597,0,2.766975,0.8085968,0,0,0,0,0,0,0,8.8,8.36,32.47745,0.3692735,8.36,0,8.36,16.12026,41.33391,0.1955707,0.8894565,0,12,0.3692735
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,2.931637,2.931637,11.73164,0,3.304104,2.931637,7.760931,1.776357E-15,0,0,0.2275223,0,0,8.8,8.36,24.11745,7.893273,8.587523,0,8.587523,24.2671,62.2232,0.1956921,3.224801,0.1820178,12,8.120796
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,9.704372,9.704372,12,0,3.372,9.704372,10.41243,0,0,0,1.010461,0,0,2.295628,2.180846,15.52993,15.62204,3.191307,0,3.191307,27.29464,69.98611,0.1957377,10.67481,0.8083685,12,16.6325
