Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,7.705615,7.705615,12,0,3.372,7.705615,25.33037,0,0,0,1.951861,0,0,4.294385,4.079666,12.33862,18.49422,6.031527,0,6.031527,33.01664,84.65789,0.1958234,8.476176,1.561489,12,20.44608
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,8.723181,8.36,0,-1,0,8.36,38.03954,0,0.3631805,1.235499,3.180105,8.8,8.36,0,0,6.307094,23.92259,0,5.619895,-5.619895,27.09275,69.46846,0.1958234,9.595499,2.544084,0,27.1027
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,20.82781,20.36,12,0,3.372,20.36,27.1946,0,0.4678074,2.550588,5.53682,8.8,8.36,0,0,12.55142,18.3027,0,3.26318,-3.26318,23.65306,60.64875,0.1958234,22.91059,4.429456,12,23.83952
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3355301,0.3355301,9.13553,0,2.647289,0.3355301,2178.155,0,0,0,7.308366,0,0,8.8,8.36,16.17718,15.03952,15.66837,0,15.66837,38.51738,98.76231,0.1956137,0.3690831,5.846693,12,22.34789
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,8.352901,8.352901,3,0,1.095,8.352901,88.72913,1.268014,0,0,7.411456,5.634632,5.352901,0,0,0.5088108,29.14105,0.5088108,0,0.5088108,39.00008,100,0.1955981,9.18819,5.929165,12,36.55251
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.62912,0.62912,0,0,0,0.62912,970.7548,5.444981,0,0,6.107212,0.6622316,0.62912,0,0,0,29.59898,0,0,0,39.00008,100,0.1955981,0.692032,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,8.751614,8.36,0,-1,0,8.36,61.91173,0,0.3916136,1.266775,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1955981,9.626775,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,8.55589,8.55589,6.436621,0,1.964465,8.55589,73.1388,8.881784E-16,0,0,6.257676,2.230809,2.119269,0,0,4.026866,25.9748,4.026866,0,4.026866,39.00008,100,0.195626,9.411479,5.00614,12,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,13.44906,13.44906,10.21194,0,2.91962,13.44906,25.33633,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.195626,14.79397,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,9.273772,9.273772,8.064535,0,2.376327,9.273772,13.72561,0,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.195626,10.20115,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.48899,2.48899,0,0,0,2.48899,17.01735,0,4.440892E-16,0,0.4235601,2.61999,2.48899,0,0,0,29.59898,0,2.196429,-2.196429,36.68484,94.0635,0.195626,2.737889,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.308754,1.308754,0,-1,0,1.308754,0,0,0,0,0,1.377635,1.308754,0,0,2.440477,27.40255,0,1.377635,-1.377635,35.23268,90.34003,0.195626,1.439629,0,0,27.40255
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,9.197887,8.36,0,-1,0,8.36,0,0,0.8378874,1.757676,0,8.8,8.36,0,0,3.971183,26.02491,0,8.8,-8.8,25.95667,66.55543,0.195626,10.11768,0,0,26.02491
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,9.768417,8.36,0,-1,0,8.36,0,0,1.408418,2.385259,0,8.8,8.36,0,0,13.74896,17.22491,0,8.8,-8.8,16.68065,42.77082,0.195626,10.74526,0,0,17.22491
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.298091,6.298091,0,-1,0,6.298091,0,0,0,0,0,6.62957,6.298091,0,0,23.52674,8.424913,0,6.62957,-6.62957,9.692473,24.85245,0.195626,6.927901,0,0,8.424913
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89293,1.795343,0,0,0,9.692473,24.85245,0.195626,0,0,0,1.795343
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89293,1.795343,0,0,0,9.692473,24.85245,0.195626,0,0,0,1.795343
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89293,1.795343,0,0,0,9.692473,24.85245,0.195626,0,0,0,1.795343
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.89293,1.795343,0,0,0,9.692473,24.85245,0.195626,0,0,0,1.795343
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.66716,1.66716,0,-1,0,1.66716,0,0,2.220446E-16,0.1283001,0,1.754905,1.66716,0,0,30.89293,1.795343,0,1.754905,-1.754905,7.842641,20.10929,0.195626,1.833876,0,0,1.795343
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01813987,0.01813987,0,-1,0,0.01813987,0,0,3.469447E-18,0,0,0.01909459,0.01813987,0,0,32.84282,0.0404378,0,0.01909459,-0.01909459,7.822513,20.05769,0.195626,0.01995385,0,0,0.0404378
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.25601,2.25601,11.05601,0,3.133171,2.25601,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.86404,0.02134321,8.36,0,8.36,15.75351,40.39352,0.195724,2.481611,0,12,0.02134321
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.50404,7.545343,8.532584,0,8.532584,23.84823,61.14917,0.1957178,0,0.1380674,12,7.717927
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.97145,15.22467,10.03002,0,10.03002,33.36354,85.54736,0.1956662,0,1.336016,12,16.89469
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.014317,4.014317,0,0,0,4.014317,44.31623,0,8.881784E-16,0,1.778994,4.225596,4.014317,0,0,5.941434,24.25169,0,2.446603,-2.446603,30.78459,78.93469,0.1956662,4.415748,1.423195,0,26.03068
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,7.945904,7.945904,0,-1,0,7.945904,67.14883,0,8.881784E-16,0.3804942,5.335582,8.364109,7.945904,0,0,8.659882,21.80508,0,3.028527,-3.028527,27.59225,70.74921,0.1956662,8.740494,4.268466,0,27.14067
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.004401,4.004401,0,0,0,4.004401,186.9422,0,0,0,7.485915,4.215158,4.004401,0,0,12.02491,18.77656,3.270756,0,3.270756,30.69516,78.70537,0.1955668,4.40484,5.988732,0,26.26247
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,20.33473,20.33473,12,0,3.372,20.33473,30.67747,0,0,2.008206,6.238183,8.773403,8.334733,0,0,8.754156,21.72024,0,2.53522,-2.53522,28.0228,71.85319,0.1955668,22.36821,4.990546,12,27.95842
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,4.856457,0,1.564684,0,0,8.881784E-16,0,0,6.957434,0,0,4.856457,4.613634,11.57107,19.18502,11.57107,0,11.57107,39.00008,100,0.195297,0,5.565947,12,26.14245
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.575296,3.575296,0,0,0,3.575296,262.8562,5.634417,0,0,9.397885,3.763469,3.575296,0,0,0,29.59898,0,0,0,39.00008,100,0.195297,3.932825,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.244519,1.244519,0,-1,0,1.244519,497.0477,4.875834,0,0,6.185854,1.31002,1.244519,0,0,0,29.59898,0,0,0,39.00008,100,0.195297,1.368971,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.06284948,0.06284948,0,0,0,0.06284948,7115.6,4.40596,0,0,4.472117,0.06615734,0.06284948,0,0,0,29.59898,0,0,0,39.00008,100,0.195297,0.06913442,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.119619,1.119619,0,0,0,1.119619,235.7248,1.460673,0,0,2.639219,1.178546,1.119619,0,0,0,29.59898,0,0,0,39.00008,100,0.195297,1.23158,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195297,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8129539,0.8129539,0,0,0,0.8129539,60.18715,0,0,0,0.4892938,0.855741,0.8129539,0,0,0,29.59898,0,0.3664472,-0.3664472,38.61381,99.00957,0.195297,0.8942493,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,22.0745,8.36,0,-1,0,8.36,0,0,13.7145,15.92195,0,8.8,8.36,0,0,0.4071635,29.23253,0,8.8,-8.8,29.3378,75.22496,0.195297,24.28195,0,0,29.23253
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,16.22223,8.36,0,-1,0,8.36,0,0,7.862234,9.484457,0,8.8,8.36,0,0,10.18494,20.43253,0,8.8,-8.8,20.06178,51.44036,0.195297,17.84446,0,0,20.43253
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,12.64659,8.36,0,-1,0,8.36,0,0,4.286588,5.551247,0,8.8,8.36,0,0,19.96272,11.63253,0,8.8,-8.8,10.78577,27.65575,0.195297,13.91125,0,0,11.63253
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.7405,2.832531,0,0,0,10.78577,27.65575,0.195297,0,0,0,2.832531
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.8499064,0.8499064,0,-1,0,0.8499064,0,0,0,0,0,0.8946384,0.8499064,0,0,29.7405,2.832531,0,0.8946384,-0.8946384,9.842733,25.23773,0.195297,0.9348971,0,0,2.832531
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.14978,1.14978,0,-1,0,1.14978,0,0,2.220446E-16,0,0,1.210295,1.14978,0,0,30.73454,1.937893,0,1.210295,-1.210295,8.566971,21.96655,0.195297,1.264758,0,0,1.937893
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.442832,0.6912177,0,-1,0,0.6912177,0,0,0.7516138,0.8958969,0,0.7275976,0.6912177,0,0,32.07931,0.7275976,0,0.7275976,-0.7275976,7.800015,20,0.195297,1.587115,0,0,0.7275976
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.267846,0,0,-1,0,0,0,0,1.267846,1.394631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195297,1.394631,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,1.920063,0,0,-1,0,0,0,0,1.920063,2.112069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195297,2.112069,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.704605,0,0,-1,0,0,0,0,1.704605,1.875065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195297,1.875065,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.33744,2.33744,11.13744,0,3.153772,2.33744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953983,2.571184,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.195393,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,1.950158,1.950158,10.75016,0,3.05579,1.950158,52.19773,1.776357E-15,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1954465,2.145174,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1954107,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,6.954661,6.954661,0,-1,0,6.954661,22.8611,0,8.881784E-16,0,1.589912,7.320696,6.954661,0,0,5.444358,24.69906,0,5.730784,-5.730784,27.79433,71.26737,0.1954107,7.650127,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,11.8119,18.96827,2.947382,0,2.947382,30.59046,78.43692,0.1953218,0,2.357905,0,21.91565
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,8.864514,21.62091,3.872834,0,3.872834,34.26455,87.85766,0.1952052,0,3.098267,0,25.49375
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.732906,3.732906,0,0,0,3.732906,113.3758,0,0,0,4.232211,3.929374,3.732906,0,0,4.99168,25.10647,0.3028371,0,0.3028371,34.55185,88.59431,0.1951961,4.106196,3.385769,0,29.33868
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.063583,8.063583,10.60209,0,3.018328,8.063583,25.0104,0,0,0,2.016734,0,0,2.538504,2.411579,4.688843,25.37902,4.428313,0,4.428313,38.75292,99.36626,0.1952559,8.869942,1.613387,12,27.39575
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,4.132077,0,0,4.392608,0,0,0,0,0.2605307,29.3645,0.2605307,0,0.2605307,39.00008,100,0.195248,0,3.514086,0,33.75711
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.101953,1.101953,0,0,0,1.101953,150.0795,0.4938543,0,0,1.653804,1.15995,1.101953,0,0,0,29.59898,0,0,0,39.00008,100,0.195248,1.212148,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.532667,5.532667,0,0,0,5.532667,9.06707,0,8.881784E-16,0,0.5016508,5.82386,5.532667,0,0,0,29.59898,0,5.322209,-5.322209,33.38998,85.61516,0.195248,6.085934,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.063319,8.063319,12,0,3.372,8.063319,2.603789,0,0,0,0.2099518,0,0,3.93668,3.739846,5.913566,24.27677,3.949798,0,3.949798,37.13708,95.22311,0.1953083,8.869652,0.1679615,12,24.48672
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,1.963767,27.83159,0.1910324,0,0.1910324,37.31831,95.68779,0.1953026,0,0.1528259,0,28.02262
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.537314,4.537314,0,-1,0,4.537314,0,0,8.881784E-16,0,0,4.77612,4.537314,0,0,1.772735,28.00352,0,4.77612,-4.77612,32.28384,82.77892,0.1953026,4.991046,0,0,28.00352
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.079535,23.2274,0,0,0,32.28384,82.77892,0.1953026,0,0,0,23.2274
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,7.614816,7.614816,0,-1,0,7.614816,0,0,8.881784E-16,0.01629807,0,8.015596,7.614816,0,0,7.079535,23.2274,0,8.015596,-8.015596,23.83466,61.11439,0.1953026,8.376298,0,0,23.2274
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98575,15.2118,0,0,0,23.83466,61.11439,0.1953026,0,0,0,15.2118
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98575,15.2118,0,0,0,23.83466,61.11439,0.1953026,0,0,0,15.2118
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1557015,0.1557015,0,-1,0,0.1557015,0,0,0,0,0,0.1638963,0.1557015,0,0,15.98575,15.2118,0,0.1638963,-0.1638963,23.6619,60.67141,0.1953026,0.1712717,0,0,15.2118
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16786,15.0479,0,0,0,23.6619,60.67141,0.1953026,0,0,0,15.0479
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.420135,2.420135,0,-1,0,2.420135,0,0,0,0,0,2.547511,2.420135,0,0,16.16786,15.0479,0,2.547511,-2.547511,20.97659,53.78601,0.1953026,2.662148,0,0,15.0479
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.99843,12.50039,0,0,0,20.97659,53.78601,0.1953026,0,0,0,12.50039
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.415926,4.415926,0,-1,0,4.415926,0,0,8.881784E-16,0,0,4.648343,4.415926,0,0,18.99843,12.50039,0,4.648343,-4.648343,16.0768,41.22249,0.1953026,4.857518,0,0,12.50039
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.105096,2.105096,0,0,0,2.105096,0,0,4.440892E-16,0,0,2.21589,2.105096,0,0,24.16325,7.85205,0,2.21589,-2.21589,13.74105,35.23339,0.1953026,2.315605,0,0,7.85205
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.565597,2.565597,0,0,0,2.565597,6.106252,0,0,0,0.1566618,2.700628,2.565597,0,0,26.62535,5.63616,0,2.543966,-2.543966,11.05947,28.35757,0.1953026,2.822156,0.1253294,0,5.792822
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.413993,6.413993,12,0,3.372,6.413993,10.04,0,0,0,0.6439651,0,0,5.586007,5.306706,29.45198,3.092194,5.950671,0,5.950671,16.70478,42.83268,0.1953918,7.055393,0.5151721,12,3.736159
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,14.96502,14.96502,12,0,3.372,14.96502,7.878342,0,0,0,1.178995,3.121069,2.965015,0,0,23.50131,8.447799,0,1.942073,-1.942073,14.65765,37.58365,0.1953918,16.46152,0.9431961,12,9.626794
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,25.65917,6.505725,1.551383,0,1.551383,16.12942,41.35741,0.1953452,0,1.241106,0,8.057107
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.576407,4.576407,0,0,0,4.576407,144.1924,0,0,0,6.598832,4.81727,4.576407,0,0,24.10779,7.901969,1.781561,0,1.781561,17.81956,45.69109,0.1952917,5.034048,5.279066,0,14.5008
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,22.32623,9.505374,9.194358,0,9.194358,26.54209,68.05651,0.195016,0,7.355486,0,18.69973
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,6.79271,6.79271,0,0,0,6.79271,135.923,0,0,0,9.232855,7.150221,6.79271,0,0,13.13187,17.7803,2.082634,0,2.082634,28.51785,73.12255,0.1949537,7.471982,7.386284,0,27.01315
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,7.676622,7.676622,12,0,3.372,7.676622,78.06523,0,0,0,5.992773,0,0,4.323378,4.107209,11.04924,19.65467,10.09998,0,10.09998,38.09954,97.69093,0.1950396,8.444284,4.794219,12,25.64744
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,15.08865,8.36,0,-1,0,8.36,73.6846,0,6.728652,8.237517,6.160033,8.8,8.36,0,0,0.9492533,28.74465,0,2.639967,-2.639967,35.31677,90.55563,0.1950396,16.59752,4.928026,0,34.90468
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,1.683919,0,0,5.566469,0,0,0,0,3.88255,26.10468,3.88255,0,3.88255,39.00008,100,0.1949237,0,4.453176,0,31.67115
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,1.887248,1.887248,0,0,0,1.887248,153.4539,0.909479,0,0,2.896056,1.986577,1.887248,0,0,0,29.59898,0,0,0,39.00008,100,0.1949237,2.075973,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.443201,6.443201,0,0,0,6.443201,12.72047,0,0,0,0.8196054,6.782317,6.443201,0,0,0,29.59898,0,5.962711,-5.962711,32.71483,83.88401,0.1949237,7.087521,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,6.625235,23.63627,0.4985916,0,0.4985916,33.18783,85.09684,0.1949088,0,0.3988732,0,24.13486
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.126644,24.085,0,0,0,33.18783,85.09684,0.1949088,0,0,0,24.085
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,10.19693,8.36,0,-1,0,8.36,0,0,1.836928,2.856621,0,8.8,8.36,0,0,6.126644,24.085,0,8.8,-8.8,23.91182,61.31223,0.1949088,11.21662,0,0,24.085
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90442,15.285,0,0,0,23.91182,61.31223,0.1949088,0,0,0,15.285
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90442,15.285,0,0,0,23.91182,61.31223,0.1949088,0,0,0,15.285
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,4.953332,4.953332,0,-1,0,4.953332,0,0,8.881784E-16,0,0,5.214034,4.953332,0,0,15.90442,15.285,0,5.214034,-5.214034,18.41574,47.21976,0.1949088,5.448665,0,0,15.285
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.69779,10.07097,0,0,0,18.41574,47.21976,0.1949088,0,0,0,10.07097
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.513806,1.513806,0,-1,0,1.513806,0,0,2.220446E-16,0,0,1.59348,1.513806,0,0,21.69779,10.07097,0,1.59348,-1.59348,16.73607,42.91291,0.1949088,1.665187,0,0,10.07097
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.439263,1.439263,0,-1,0,1.439263,0,0,0,0,0,1.515014,1.439263,0,0,23.46832,8.477486,0,1.515014,-1.515014,15.1391,38.81814,0.1949088,1.58319,0,0,8.477486
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.051243,2.051243,0,-1,0,2.051243,0,0,0,0,0,2.159203,2.051243,0,0,25.15167,6.962471,0,2.159203,-2.159203,12.8631,32.98225,0.1949088,2.256367,0,0,6.962471
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55079,4.803268,0,0,0,12.8631,32.98225,0.1949088,0,0,0,4.803268
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3433445,0.3433445,0,0,0,0.3433445,0,0,0,0,0,0.3614153,0.3433445,0,0,27.55079,4.803268,0,0.3614153,-0.3614153,12.48214,32.00542,0.1949088,0.377679,0,0,4.803268
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.095754,1.095754,0,0,0,1.095754,1.874452,0,2.220446E-16,0,0.02053938,1.153425,1.095754,0,0,27.95236,4.441853,0,1.132885,-1.132885,11.28797,28.94346,0.1949088,1.205329,0.0164315,0,4.462392
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.363243,5.363243,12,0,3.372,5.363243,1.823915,-8.881784E-16,0,0,0.097821,0,0,6.636757,6.304919,29.21112,3.308968,6.40274,0,6.40274,17.36215,44.51823,0.1950073,5.899567,0.07825681,12,3.406789
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,17.47506,17.47506,12,0,3.372,17.47506,4.178528,0,0,0,0.7302,5.763216,5.475055,0,0,22.80838,9.071434,0,5.033016,-5.033016,12.05688,30.91502,0.1950073,19.22256,0.58416,12,9.801634
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,13.30674,5.420834,0,-1,0,5.420834,30.76507,0,7.885902,10.48405,1.667723,5.706141,5.420834,0,0,28.40062,4.038418,0,4.038418,-4.038418,7.800015,20,0.1950073,14.63741,1.334179,0,5.706141
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1949913,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,2.95997,2.95997,11.75997,0,3.311273,2.95997,129.4654,0,0,0,3.832138,0,0,8.8,8.36,32.35184,0.4823259,12.19214,0,12.19214,19.87491,50.9612,0.1950043,3.255968,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.25652,3.25652,11.46516,0,3.236684,3.25652,181.285,0,0,0,5.903583,0,0,8.208635,7.798204,20.1597,11.45525,13.70179,0,13.70179,32.87357,84.29102,0.1949598,3.582172,4.722866,12,17.35883
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.7352475,0.7352475,0,0,0,0.7352475,540.7734,0,0,0,3.976023,0.7739447,0.7352475,0,0,6.457911,23.78686,3.202078,0,3.202078,35.91132,92.08013,0.1948647,0.8087723,3.180819,0,27.76288
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,7.731376,7.731376,0,-1,0,7.731376,46.70377,0,0,0.144513,3.610844,8.13829,7.731376,0,0,3.255833,26.66873,0,4.527446,-4.527446,31.13898,79.84337,0.1948647,8.504513,2.888675,0,30.27957
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,18.83859,18.83859,12,0,3.372,18.83859,13.58196,8.881784E-16,0,0.36245,2.558651,7.198517,6.838591,0,0,8.286328,22.14128,0,4.639866,-4.639866,26.24813,67.30276,0.1948647,20.72245,2.046921,12,24.69993
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,2.901704,2.901704,11.7017,0,3.296531,2.901704,35.62889,1.776357E-15,0,0,1.033845,0,0,8.8,8.36,13.44174,17.50142,9.393845,0,9.393845,35.15991,90.15344,0.1949583,3.191875,0.827076,12,18.53526
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,4.04789,25.95588,0.446936,0,0.446936,35.58391,91.24062,0.1949451,0,0.3575488,0,26.40281
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,18.1959,18.1959,12,0,3.372,18.1959,2.764594,0,0,0,0.5030429,6.522005,6.195904,0,0,3.600954,26.35812,0,6.018961,-6.018961,29.23937,74.9726,0.1949451,20.0155,0.4024343,12,26.86116
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.678406,3.678406,0,-1,0,3.678406,0,0,4.440892E-16,0,0,3.872006,3.678406,0,0,10.28869,20.33916,0,3.872006,-3.872006,25.15792,64.50735,0.1949451,4.046247,0,0,20.33916
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,9.268176,8.36,0,-1,0,8.36,0,0,0.9081759,1.834994,0,8.8,8.36,0,0,14.59092,16.46715,0,8.8,-8.8,15.8819,40.72275,0.1949451,10.19499,0,0,16.46715
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,24.55045,7.283794,0,-1,0,7.283794,0,0,17.26666,19.7217,0,7.667151,7.283794,0,0,24.3687,7.667151,0,7.667151,-7.667151,7.800015,20,0.1949451,27.0055,0,0,7.667151
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.334756,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.334756,4.768232,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,4.768232,0,0,8.426001E-16
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.237962,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.237962,2.461758,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,2.461758,0,0,8.426001E-16
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1250896,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1250896,0.1375986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,0.1375986,0,0,8.426001E-16
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.623381,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.623381,3.985719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,3.985719,0,0,8.426001E-16
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.304881,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.304881,4.735369,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,4.735369,0,0,8.426001E-16
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.0395548,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.0395548,0.04351028,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,0.04351028,0,0,8.426001E-16
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.661631,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.661631,0.7277941,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1949451,0.7277941,0,0,8.426001E-16
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.230323,1.230323,10.03032,0,2.873672,1.230323,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1949977,1.353356,0,12,8.426001E-16
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.491414,2.491414,11.29141,0,3.192728,2.491414,4.542847,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1951006,2.740555,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,15.61641,15.61641,12,0,3.372,15.61641,8.953404,0,0,0,1.3982,3.806745,3.616408,0,0,16.05457,15.14986,0,2.408545,-2.408545,21.23054,54.43718,0.1951006,17.17805,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.260663,4.260663,11.82464,0,3.327633,4.260663,106.8585,0,0,0,4.55288,0,0,7.563974,7.185775,18.73073,12.74132,11.73866,0,11.73866,32.36681,82.99165,0.1951295,4.686728,3.642304,12,17.2942
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,5.861625,5.861625,0,-1,0,5.861625,80.48425,0,8.881784E-16,0,4.717685,6.170131,5.861625,0,0,6.992078,23.30611,0,1.452447,-1.452447,30.8358,79.06599,0.1951295,6.447787,3.774148,0,28.02379
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.593662,5.593662,0,0,0,5.593662,59.65765,0,8.881784E-16,0,3.337048,5.888066,5.593662,0,0,8.605907,21.85366,0,2.551018,-2.551018,28.14679,72.1711,0.1951295,6.153029,2.669638,0,25.19071
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,20.62993,20.36,12,0,3.372,20.36,23.13107,0,0.2699277,2.332921,4.709486,8.8,8.36,0,0,11.44037,19.30264,0,4.090514,-4.090514,23.83501,61.11528,0.1951295,22.69292,3.767589,12,24.01213
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,10.2282,10.2282,12,0,3.372,10.2282,47.46428,0,0,0,4.854743,0,0,1.771795,1.683205,15.98539,15.21213,6.537949,0,6.537949,30.03745,77.01895,0.1952079,11.25103,3.883795,12,20.06687
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,10.5355,10.5355,12,0,3.372,10.5355,63.40431,0,0,0,6.679963,0,0,1.464497,1.391272,9.447439,21.09628,8.071236,0,8.071236,37.6945,96.65236,0.1953016,11.58905,5.34397,12,27.77625
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,7.71397,7.71397,0,-1,0,7.71397,78.03466,0,0,0.1253673,6.01957,8.119968,7.71397,0,0,1.376203,28.3604,0,2.100398,-2.100398,35.48048,90.97541,0.1953016,8.485368,4.815656,0,34.37997
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,5.680096,5.680096,0,0,0,5.680096,89.65723,0,0,0,5.092617,5.979048,5.680096,0,0,3.70998,26.26,0,0.8864318,-0.8864318,34.5461,88.57957,0.1953016,6.248106,4.074093,0,31.35261
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,9.463678,9.463678,10.54955,0,3.005037,9.463678,37.53169,0,0,0,3.551879,0,0,1.085873,1.03158,4.694904,25.37357,4.583459,0,4.583459,38.89435,99.7289,0.1953557,10.41005,2.841503,12,28.92544
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,2.07098,0,0,2.182425,0,0,0,0,0.1114449,29.49868,0.1114449,0,0.1114449,39.00008,100,0.1953525,0,1.74594,0,31.6811
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,25.1801,20.36,12,0,3.372,20.36,2.283547,0,4.820098,7.338109,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.1953525,27.69811,0.3719442,12,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,8.565595,8.36,0,-1,0,8.36,0,0,0.2055945,1.062154,0,8.8,8.36,0,0,9.261189,21.26391,0,8.8,-8.8,20.93813,53.6874,0.1953525,9.422153,0,0,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.218253,8.218253,0,-1,0,8.218253,0,0,1.776357E-15,0.6800783,0,8.650793,8.218253,0,0,19.03897,12.46391,0,8.650793,-8.650793,11.81939,30.30607,0.1953525,9.040078,0,0,12.46391
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,10.17676,3.62246,0,-1,0,3.62246,0,0,6.554297,7.571973,0,3.813116,3.62246,0,0,28.65096,3.813116,0,3.813116,-3.813116,7.800015,20,0.1953525,11.19443,0,0,3.813116
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,2.86935,0,0,-1,0,0,0,0,2.86935,3.156285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,3.156285,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.298314,0,0,-1,0,0,0,0,1.298314,1.428145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,1.428145,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.799724,0,0,-1,0,0,0,0,2.799724,3.079696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,3.079696,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.754779,0,0,-1,0,0,0,0,2.754779,3.030257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,3.030257,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.078747,0,0,-1,0,0,0,0,2.078747,2.286622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,2.286622,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,2.848677,0,0,-1,0,0,0,0,2.848677,3.133544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,3.133544,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.678882,0,0,-1,0,0,0,0,3.678882,4.04677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953525,4.04677,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7229381,0.7229381,9.522938,0,2.745303,0.7229381,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953827,0.7952319,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.39278,2.39278,11.19278,0,3.167773,2.39278,8.795729,0,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1954773,2.632058,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,4.930292,4.930292,12,0,3.372,4.930292,45.43313,0,0,0,2.239986,0,0,7.069708,6.716223,15.95729,15.23742,8.956209,0,8.956209,32.35827,82.96975,0.1955945,5.423321,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.211343,4.211343,0,0,0,4.211343,122.5331,0,0,0,5.16029,4.432993,4.211343,0,0,7.001082,23.298,0.7272967,0,0.7272967,33.04824,84.73891,0.1955731,4.632478,4.128232,0,28.45829
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,15.55191,8.36,0,-1,0,8.36,89.64603,0,7.191913,8.747105,7.494408,8.8,8.36,0,0,6.273786,23.95257,0,1.305592,-1.305592,31.67203,81.21017,0.1955731,17.10711,5.995526,0,31.44698
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,10.811,10.811,12,0,3.372,10.811,57.78764,0,0,0,6.247421,0,0,1.189002,1.129552,7.724444,22.64698,7.376973,0,7.376973,38.67044,99.15477,0.1956572,11.8921,4.997937,12,28.8944
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.367318,5.367318,0,0,0,5.367318,180.1254,3.670624,0,0,9.667904,5.649808,5.367318,0,0,0.3474712,29.28625,0.3474712,0,0.3474712,39.00008,100,0.195647,5.904049,7.734323,0,38.95416
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.0974,9.0974,3,0,1.095,9.0974,86.91996,1.489141,0,0,7.907456,6.418315,6.097399,0,0,0,29.59898,0,0,0,39.00008,100,0.195647,10.00714,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.01619,7.01619,0,0,0,7.01619,145.2635,2.806501,0,0,10.19196,7.385463,7.01619,0,0,0,29.59898,0,0,0,39.00008,100,0.195647,7.717809,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.056999,1.056999,0,-1,0,1.056999,790.6812,7.24486,0,0,8.357491,1.11263,1.056999,0,0,0,29.59898,0,0,0,39.00008,100,0.195647,1.162699,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,7.569674,7.569674,0,0,0,7.569674,99.93287,8.881784E-16,0,0,7.564592,7.968077,7.569674,0,0,0,29.59898,0,0.4034855,-0.4034855,38.57477,98.90946,0.195647,8.326641,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,19.74539,19.74539,12,0,3.372,19.74539,25.95822,1.776357E-15,0,1.359928,5.125551,8.153041,7.745389,0,0,0.4483172,29.19549,0,3.02749,-3.02749,35.38351,90.72678,0.195647,21.71993,4.100441,12,34.32104
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,9.42878,9.42878,10.40285,0,2.967921,9.42878,29.55692,0,0,0,2.786857,0,0,0.9740715,0.925368,3.812195,26.168,3.712224,0,3.712224,38.90524,99.75682,0.1956908,10.37166,2.229485,12,28.95486
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,10.73199,10.73199,10.3946,0,2.965833,10.73199,4.240812,3.747003E-16,0,0,0.4551236,0.3551531,0.3373954,0,0,0.0999705,29.509,0.0999705,0,0.0999705,39.00008,100,0.1956919,11.80519,0.3640989,12,29.96413
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.40577,6.40577,0,-1,0,6.40577,0,0,0,0,0,6.742916,6.40577,0,0,0,29.59898,0,6.742916,-6.742916,31.89242,81.77528,0.1956919,7.046347,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,17.13881,8.36,0,-1,0,8.36,0,0,8.778813,10.49269,0,8.8,8.36,0,0,7.492128,22.85606,0,8.8,-8.8,22.61641,57.99067,0.1956919,18.8527,0,0,22.85606
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.36721,5.36721,0,-1,0,5.36721,0,0,8.881784E-16,0,0,5.649695,5.36721,0,0,17.26991,14.05606,0,5.649695,-5.649695,16.6611,42.7207,0.1956919,5.903931,0,0,14.05606
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54734,8.406367,0,0,0,16.6611,42.7207,0.1956919,0,0,0,8.406367
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.853968,1.853968,0,-1,0,1.853968,0,0,2.220446E-16,0,0,1.951545,1.853968,0,0,23.54734,8.406367,0,1.951545,-1.951545,14.604,37.44607,0.1956919,2.039365,0,0,8.406367
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71573,6.454823,0,0,0,14.604,37.44607,0.1956919,0,0,0,6.454823
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.220782,2.220782,0,-1,0,2.220782,0,0,0,0,0,2.337666,2.220782,0,0,25.71573,6.454823,0,2.337666,-2.337666,12.13988,31.12784,0.1956919,2.44286,0,0,6.454823
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,2.958926,2.958926,0,-1,0,2.958926,0,0,0,0,0,3.114659,2.958926,0,0,28.31314,4.117157,0,3.114659,-3.114659,8.856742,22.70955,0.1956919,3.254818,0,0,4.117157
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.502174,0.9523734,0,-1,0,0.9523734,0,0,1.5498,1.800018,0,1.002498,0.9523734,0,0,31.77387,1.002498,0,1.002498,-1.002498,7.800015,20,0.1956919,2.752391,0,0,1.002498
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.290563,0,0,-1,0,0,0,0,2.290563,2.519619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956919,2.519619,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.203139,1.203139,10.00314,0,2.866794,1.203139,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957417,1.323453,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.870338,1.870338,10.67034,0,3.035596,1.870338,10.55021,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1958138,2.057372,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1957841,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,10.67855,10.67855,12,0,3.372,10.67855,29.50765,0,0,0,3.150989,0,0,1.321452,1.255379,6.629604,23.63233,4.406368,0,4.406368,36.89093,94.59194,0.1958364,11.7464,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.269973,7.269973,0,-1,0,7.269973,45.20633,0,8.881784E-16,0,3.286488,7.652604,7.269973,0,0,2.223237,27.59806,0,4.366116,-4.366116,32.28864,82.79122,0.1958364,7.996971,2.62919,0,30.88455
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.314394,7.314394,0,0,0,7.314394,68.31171,0,0,0,4.996587,7.699361,7.314394,0,0,7.074476,23.23195,0,2.702774,-2.702774,29.43967,75.48618,0.1958364,8.045833,3.99727,0,28.22854
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,9.546454,9.546454,12,0,3.372,9.546454,35.75138,0,0,0,3.41299,0,0,2.453546,2.330869,10.07756,20.52917,5.743858,0,5.743858,34.88877,89.45821,0.1959075,10.5011,2.730392,12,23.94217
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.302375,6.302375,0,0,0,6.302375,59.324,0,0,0,3.738821,6.634079,6.302375,0,0,4.3337,25.69865,0,2.895258,-2.895258,31.8369,81.63291,0.1959075,6.932613,2.991057,0,29.43747
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,7.550654,22.80339,1.870082,0,1.870082,33.61102,86.18192,0.1958529,0,1.496066,0,24.67347
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,5.680572,24.48646,0.5842195,0,0.5842195,34.16525,87.60304,0.1958358,0,0.4673756,0,25.07068
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,9.54163,9.54163,12,0,3.372,9.54163,20.81765,0,0,0,1.986343,0,0,2.45837,2.335452,5.096352,25.01226,4.321795,0,4.321795,38.26527,98.11588,0.1958917,10.49579,1.589074,12,26.9986
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,15.24817,15.24817,12,0,3.372,15.24817,5.891406,8.881784E-16,0,0,0.8983318,3.419129,3.248173,0,0,0.7745571,28.90188,0,2.520797,-2.520797,35.60812,91.30267,0.1958917,16.77299,0.7186654,12,29.80021
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.097939,7.097939,0,0,0,7.097939,4.478628,0,0,0,0.3178903,7.471514,7.097939,0,0,3.575443,26.38108,0,7.153624,-7.153624,28.06753,71.96789,0.1958917,7.807732,0.2543122,0,26.69897
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,11.52391,19.22746,0.4407573,0,0.4407573,28.48567,73.04004,0.1958789,0,0.3526058,0,19.66821
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,17.87479,8.36,0,-1,0,8.36,0,0,9.514792,11.30227,0,8.8,8.36,0,0,11.08316,19.62414,0,8.8,-8.8,19.20966,49.25544,0.1958789,19.66227,0,0,19.62414
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,14.55947,8.36,0,-1,0,8.36,0,0,6.199472,7.655419,0,8.8,8.36,0,0,20.86094,10.82414,0,8.8,-8.8,9.933643,25.47083,0.1958789,16.01542,0,0,10.82414
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,8.507965,1.92293,0,-1,0,1.92293,0,0,6.585035,7.435832,0,2.024137,1.92293,0,0,30.63871,2.024137,0,2.024137,-2.024137,7.800015,20,0.1958789,9.358762,0,0,2.024137
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.803494,0,0,-1,0,0,0,0,1.803494,1.983843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,1.983843,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.7401809,0,0,-1,0,0,0,0,0.7401809,0.814199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,0.814199,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.418972,0,0,-1,0,0,0,0,1.418972,1.560869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,1.560869,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,1.889242,0,0,-1,0,0,0,0,1.889242,2.078166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,2.078166,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.064234,0,0,-1,0,0,0,0,1.064234,1.170657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,1.170657,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4511679,0,0,-1,0,0,0,0,0.4511679,0.4962847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958789,0.4962847,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.421702,2.421702,11.2217,0,3.175091,2.421702,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1959792,2.663872,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.885551,1.885551,10.68555,0,3.039444,1.885551,7.338709,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1960528,2.074106,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,11.54706,11.54706,12,0,3.372,11.54706,15.77571,0,0,0,1.82163,0,0,0.452945,0.4302978,16.02938,15.17254,2.251928,0,2.251928,25.92964,66.48612,0.1960784,12.70176,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,12.44396,12.44396,12,0,3.372,12.44396,24.55833,0,0,0,3.056029,0.4673266,0.4439603,0,0,13.77745,17.19927,2.588703,0,2.588703,28.3855,72.78319,0.1961058,13.68836,2.444824,12,20.2553
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,8.958325,8.36,0,-1,0,8.36,47.34911,0,0.598325,1.494157,3.958385,8.8,8.36,0,0,11.18875,19.5291,0,4.841615,-4.841615,23.28199,59.69729,0.1961058,9.854157,3.166708,0,23.48749
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,4.731571,4.731571,0,0,0,4.731571,96.45243,0,0,0,4.563715,4.980601,4.731571,0,0,16.56832,14.68749,0,0.4168859,-0.4168859,22.84255,58.57053,0.1961058,5.204728,3.650972,0,19.25121
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.349754,2.349754,0,0,0,2.349754,165.0617,0,0,0,3.878542,2.473425,2.349754,0,0,17.03153,14.2706,1.405118,0,1.405118,24.17557,61.9885,0.1960648,2.584729,3.102834,0,18.14915
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.194309,2.194309,0,0,0,2.194309,274.7724,0,0,0,6.029356,2.309799,2.194309,0,0,15.62641,15.53521,3.719556,0,3.719556,27.70425,71.03638,0.1959565,2.41374,4.823484,0,21.56457
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.281968,3.281968,0,0,0,3.281968,174.133,0,0,0,5.714988,3.454703,3.281968,0,0,11.90685,18.88281,2.260285,0,2.260285,29.84854,76.53457,0.1958907,3.610165,4.57199,0,24.5978
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,7.910748,7.910748,0,-1,0,7.910748,96.29295,0,8.881784E-16,0.3418226,7.617493,8.327103,7.910748,0,0,9.646567,20.91707,0,0.7096102,-0.7096102,29.10055,74.61664,0.1958907,8.701822,6.093994,0,28.53456
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5301259,0.5301259,0,0,0,0.5301259,758.201,0,0,0,4.01942,0.5580273,0.5301259,0,0,10.43502,20.20746,3.461392,0,3.461392,32.38431,83.03653,0.1957901,0.5831385,3.215536,0,24.22688
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,5.964024,5.964024,0,0,0,5.964024,74.84676,0,0,0,4.463879,6.27792,5.964024,0,0,6.973631,23.32271,0,1.814041,-1.814041,30.47214,78.13354,0.1957901,6.560426,3.571103,0,27.78659
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,16.44806,16.44806,12,0,3.372,16.44806,14.52265,8.881784E-16,0,0,2.388694,4.682165,4.448057,0,0,8.989232,21.50867,0,2.293472,-2.293472,28.05461,71.93476,0.1957901,18.09286,1.910955,12,23.89736
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,13.17565,13.17565,12,0,3.372,13.17565,2.333656,0,0,0,0.3074743,1.237526,1.175649,0,0,11.53753,19.2152,0,0.9300513,-0.9300513,27.07425,69.42102,0.1957901,14.49321,0.2459794,12,19.52267
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,14.55624,8.36,0,-1,0,8.36,0,0,6.196243,7.651867,0,8.8,8.36,0,0,12.57092,18.28515,0,8.8,-8.8,17.79824,45.63641,0.1957901,16.01187,0,0,18.28515
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,11.46914,8.36,0,-1,0,8.36,0,0,3.109137,4.256051,0,8.8,8.36,0,0,22.3487,9.485147,0,8.8,-8.8,8.522223,21.85181,0.1957901,12.61605,0,0,9.485147
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.428712,0.6508889,0,-1,0,0.6508889,0,0,2.777823,3.120695,0,0.6851462,0.6508889,0,0,32.12648,0.6851462,0,0.6851462,-0.6851462,7.800015,20,0.1957901,3.771584,0,0,0.6851462
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1394489,0,0,-1,0,0,0,0,0.1394489,0.1533938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,0.1533938,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.178695,0,0,-1,0,0,0,0,4.178695,4.596564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,4.596564,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2268761,0,0,-1,0,0,0,0,0.2268761,0.2495637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,0.2495637,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,2.891964,0,0,-1,0,0,0,0,2.891964,3.18116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,3.18116,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1449245,0,0,-1,0,0,0,0,0.1449245,0.159417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957901,0.159417,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.086998,2.086998,10.887,0,3.09041,2.086998,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958761,2.295698,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1958713,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.076814,1.076814,9.876814,0,2.834834,1.076814,179.5906,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.195859,1.184496,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,1.967024,1.967024,0,0,0,1.967024,247.7158,0,0,0,4.87263,2.070552,1.967024,0,0,5.743705,24.42964,2.802078,0,2.802078,36.2094,92.84444,0.1957779,2.163727,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.129424,4.129424,0,-1,0,4.129424,187.1011,0.4378077,0,0,7.726198,4.346763,4.129424,0,0,2.941628,26.95151,2.941628,0,2.941628,39.00008,100,0.1956929,4.542367,6.180958,0,34.67771
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.529613,2.529613,0,0,0,2.529613,368.7038,6.664029,0,0,9.326779,2.662751,2.529613,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,2.782575,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,12.67983,12.67983,4.319835,0,1.428918,12.67983,88.88448,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,13.94782,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.314303,3.314303,0,0,0,3.314303,337.0288,7.681415,0,0,11.17015,3.48874,3.314303,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,3.645733,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.07972442,0.07972442,0,0,0,0.07972442,14094.27,11.15266,0,0,11.23658,0.08392044,0.07972442,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,0.08769686,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,7.679509,7.679509,0,-1,0,7.679509,141.6588,2.795008,0,0.08745999,10.8787,8.083694,7.679509,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,8.44746,8.702961,0,40.47768
