Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.663029,3.663029,0,0,0,3.663029,226.2386,4.431365,0,0,8.287185,3.85582,3.663029,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,4.029332,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956929,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,6.860933,6.860933,0,0,0,6.860933,39.04121,0,0,0,2.678591,7.222035,6.860933,0,0,0,29.59898,0,4.543443,-4.543443,34.21087,87.72,0.1956929,7.547026,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,5.04827,25.05553,0.4931649,0,0.4931649,34.67873,88.91963,0.1956786,0,0.3945319,0,25.5487
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.555105,25.49938,0,0,0,34.67873,88.91963,0.1956786,0,0,0,25.49938
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,11.08686,8.36,0,-1,0,8.36,0,0,2.726861,3.835548,0,8.8,8.36,0,0,4.555105,25.49938,0,8.8,-8.8,25.40271,65.13503,0.1956786,12.19555,0,0,25.49938
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,14.33857,8.36,0,-1,0,8.36,0,0,5.978566,7.412423,0,8.8,8.36,0,0,14.33288,16.69938,0,8.8,-8.8,16.1267,41.35042,0.1956786,15.77242,0,0,16.69938
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.382231,4.382231,0,-1,0,4.382231,0,0,8.881784E-16,0,0,4.612875,4.382231,0,0,24.11066,7.899383,0,4.612875,-4.612875,11.2643,28.88276,0.1956786,4.820454,0,0,7.899383
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.436423,1.436423,0,-1,0,1.436423,0,0,2.220446E-16,0,0,1.512024,1.436423,0,0,29.23608,3.286509,0,1.512024,-1.512024,9.670486,24.79607,0.1956786,1.580065,0,0,3.286509
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.494495,1.68576,0,-1,0,1.68576,0,0,0.8087342,1.058184,0,1.774485,1.68576,0,0,30.9161,1.774485,0,1.774485,-1.774485,7.800015,20,0.1956786,2.743944,0,0,1.774485
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.351754,0,0,-1,0,0,0,0,4.351754,4.786929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956786,4.786929,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.47822,0,0,-1,0,0,0,0,2.47822,2.726042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956786,2.726042,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.254716,0,0,-1,0,0,0,0,5.254716,5.780188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956786,5.780188,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956786,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.6680252,0.6680252,9.468025,0,2.73141,0.6680252,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957055,0.7348278,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.392775,4.392775,12,0,3.372,4.392775,1.968448,0,0,0,0.08646946,0,0,7.607225,7.226864,24.52775,7.524,7.313334,0,7.313334,22.66904,58.12564,0.1958131,4.832052,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,23.99282,20.36,12,0,3.372,20.36,7.732724,0,3.632817,6.032099,1.574383,8.8,8.36,0,0,17.21442,14.106,0,7.225617,-7.225617,15.05258,38.59627,0.1958131,26.3921,1.259506,12,15.68038
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,4.752904,4.752904,11.76452,0,3.312424,4.752904,65.77971,8.881784E-16,0,0,3.126447,0,0,7.011618,6.661037,25.24288,6.880383,9.787483,0,9.787483,24.3378,62.40449,0.1958936,5.228195,2.501157,12,10.00683
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.448317,4.448317,0,-1,0,4.448317,91.80045,0,0,0,4.083575,4.682439,4.448317,0,0,15.4554,15.68912,0,0.598864,-0.598864,23.70654,60.78588,0.1958936,4.893148,3.26686,0,19.77269
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,4.911091,4.911091,0,0,0,4.911091,141.6378,0,0,0,6.955962,5.169569,4.911091,0,0,16.1208,15.09025,1.786392,0,1.786392,25.40126,65.13131,0.1958422,5.4022,5.564769,0,22.04622
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.00148,10.00148,12,0,3.372,10.00148,52.28754,0,0,0,5.229527,0,0,1.998521,1.898595,14.33441,16.69801,7.128122,0,7.128122,32.16359,82.47058,0.1959248,11.00163,4.183622,12,21.92753
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,0,0,0,0,2.345725,0,0,9.552015,0,0,0,0,7.20629,23.11332,7.20629,0,7.20629,39.00008,100,0.1957176,0,7.641612,0,32.66533
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,5.857782,5.857782,0,0,0,5.857782,128.8195,1.37988,0,0,7.545967,6.166087,5.857782,0,0,0,29.59898,0,0,0,39.00008,100,0.1957176,6.443561,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.387636,4.387636,0,-1,0,4.387636,151.8157,2.042557,0,0,6.66112,4.618564,4.387636,0,0,0,29.59898,0,0,0,39.00008,100,0.1957176,4.826399,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,2.974399,2.974399,0,0,0,2.974399,168.1434,1.870308,0,0,5.001254,3.130946,2.974399,0,0,0,29.59898,0,0,0,39.00008,100,0.1957176,3.271839,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,10.54404,10.54404,6.930995,0,2.089542,10.54404,36.06969,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1957176,11.59844,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957176,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,7.398806,7.398806,0,0,0,7.398806,6.948116,0,0,0,0.5140776,7.788217,7.398806,0,0,0,29.59898,0,7.274139,-7.274139,31.33246,80.33949,0.1957176,8.138687,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,13.65221,8.36,0,-1,0,8.36,0,0,5.292212,6.657434,0,8.8,8.36,0,0,8.082377,22.32484,0,8.8,-8.8,22.05645,56.55488,0.1957176,15.01743,0,0,22.32484
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86016,13.52484,0,0,0,22.05645,56.55488,0.1957176,0,0,0,13.52484
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,16.9414,8.36,0,-1,0,8.36,0,0,8.581406,10.27555,0,8.8,8.36,0,0,17.86016,13.52484,0,8.8,-8.8,12.78043,32.77028,0.1957176,18.63555,0,0,13.52484
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.63793,4.724839,0,0,0,12.78043,32.77028,0.1957176,0,0,0,4.724839
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.63793,4.724839,0,0,0,12.78043,32.77028,0.1957176,0,0,0,4.724839
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,3.833091,3.833091,0,-1,0,3.833091,0,0,4.440892E-16,0,0,4.034833,3.833091,0,0,27.63793,4.724839,0,4.034833,-4.034833,8.527346,21.86494,0.1957176,4.216401,0,0,4.724839
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12108,0.6900056,0,0,0,8.527346,21.86494,0.1957176,0,0,0,0.6900056
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12108,0.6900056,0,0,0,8.527346,21.86494,0.1957176,0,0,0,0.6900056
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.419061,0.6555054,0,-1,0,0.6555054,0,0,0.7635552,0.9054613,0,0.6900056,0.6555054,0,0,32.12108,0.6900056,0,0.6900056,-0.6900056,7.800015,20,0.1957176,1.560967,0,0,0.6900056
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,1.975022,0,0,-1,0,0,0,0,1.975022,2.172524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957176,2.172524,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.353729,1.353729,10.15373,0,2.904894,1.353729,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957725,1.489102,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,1.917425,1.917425,10.71743,0,3.047508,1.917425,6.289823,0,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.195847,2.109167,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.5898877,0.5898877,9.389888,0,2.711642,0.5898877,314.6442,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1958172,0.6488765,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1956696,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,6.973466,6.973466,0,-1,0,6.973466,120.3535,0.3797749,0,0,8.392811,7.34049,6.973466,0,0,0.6725453,28.99369,0.6725453,0,0.6725453,39.00008,100,0.1956504,7.670813,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2041803,0.2041803,0,0,0,0.2041803,4667.724,9.315645,0,0,9.530572,0.2149266,0.2041803,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,0.2245983,7.624457,0,39.12955
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.118881,2.118881,0,0,0,2.118881,498.6439,8.335268,0,0,10.56567,2.230401,2.118881,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,2.330769,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,10.98038,10.98038,3,0,1.095,10.98038,91.41294,1.637088,0,0,10.03749,8.400399,7.980379,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,12.07842,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,6.621017,6.621017,0,-1,0,6.621017,137.3796,2.126437,0,0,9.095928,6.969491,6.621017,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,7.283118,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.8846301,0.8846301,0,0,0,0.8846301,720.5679,5.443171,0,0,6.374361,0.9311897,0.8846301,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,0.9730932,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,16.33023,16.33023,11.16,0,3.15948,16.33023,33.32684,0,0,0,5.442349,5.442349,5.170232,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,17.96325,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.023251,8.023251,4.883594,0,1.571549,8.023251,41.19156,0,0,0,3.304903,3.304903,3.139657,0,0,0,29.59898,0,0,0,39.00008,100,0.1956504,8.825576,2.643922,12,32.90388
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,16.94702,16.94702,12,0,3.372,16.94702,2.824466,0,0,0,0.4786627,5.207387,4.947018,0,0,0,29.59898,0,4.728725,-4.728725,34.01556,87.21922,0.1956504,18.64172,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,15.86296,8.36,0,-1,0,8.36,0,0,7.502965,9.089261,0,8.8,8.36,0,0,5.254138,24.87025,0,8.8,-8.8,24.73955,63.43462,0.1956504,17.44926,0,0,24.87025
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,8.565366,8.36,0,-1,0,8.36,0,0,0.205366,1.061903,0,8.8,8.36,0,0,15.03192,16.07025,0,8.8,-8.8,15.46354,39.65001,0.1956504,9.421903,0,0,16.07025
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80969,7.270253,0,0,0,15.46354,39.65001,0.1956504,0,0,0,7.270253
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80969,7.270253,0,0,0,15.46354,39.65001,0.1956504,0,0,0,7.270253
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80969,7.270253,0,0,0,15.46354,39.65001,0.1956504,0,0,0,7.270253
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6049631,0.6049631,0,-1,0,0.6049631,0,0,1.110223E-16,0,0,0.6368033,0.6049631,0,0,24.80969,7.270253,0,0.6368033,-0.6368033,14.79229,37.92886,0.1956504,0.6654595,0,0,7.270253
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.039307,2.039307,0,-1,0,2.039307,0,0,4.440892E-16,0,0,2.146639,2.039307,0,0,25.51725,6.63345,0,2.146639,-2.146639,12.52953,32.12693,0.1956504,2.243237,0,0,6.63345
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.222134,4.262471,0,-1,0,4.262471,0,0,1.959663,2.581876,0,4.486811,4.262471,0,0,27.90241,4.486811,0,4.486811,-4.486811,7.800015,20,0.1956504,6.844347,0,0,4.486811
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.312017,0,0,-1,0,0,0,0,3.312017,3.643219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956504,3.643219,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8227781,0,0,-1,0,0,0,0,0.8227781,0.9050559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956504,0.9050559,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,1.944663,1.944663,10.74466,0,3.0544,1.944663,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957294,2.139129,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.700596,2.700596,11.5006,0,3.245651,2.700596,3.423249,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1958365,2.970655,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.807891,2.807891,11.60789,0,3.272796,2.807891,86.11063,0,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1958815,3.08868,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,14.57096,14.57096,12,0,3.372,14.57096,37.81409,0,0,0,5.509875,2.706272,2.570958,0,0,5.297413,24.83131,2.803603,0,2.803603,36.63424,93.93377,0.1959105,16.02806,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,9.854256,8.36,0,-1,0,8.36,85.28011,0,1.494256,2.479681,7.129416,8.8,8.36,0,0,2.49381,27.35455,0,1.670583,-1.670583,34.87329,89.41852,0.1959105,10.83968,5.703533,0,34.48397
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.684422,3.684422,0,0,0,3.684422,237.2046,0.5112671,0,0,8.73962,3.878339,3.684422,0,0,4.350014,25.68397,4.350014,0,4.350014,39.00008,100,0.1957866,4.052865,6.991696,0,34.42358
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,9.431823,9.431823,3,0,1.095,9.431823,111.2221,3.719928,0,0,10.49027,6.770339,6.431822,0,0,0,29.59898,0,0,0,39.00008,100,0.1957866,10.375,8.392214,12,40.08924
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,8.92071,8.92071,3,0,1.095,8.92071,134.8909,5.800897,0,0,12.03322,6.232327,5.92071,0,0,0,29.59898,0,0,0,39.00008,100,0.1957866,9.812781,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,5.712842,5.712842,0,0,0,5.712842,177.0971,4.103762,0,0,10.11728,6.013518,5.712842,0,0,0,29.59898,0,0,0,39.00008,100,0.1957866,6.284126,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957866,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,7.677991,7.677991,3,0,1.095,7.677991,106.8637,3.280782,0,0,8.204984,4.924201,4.677991,0,0,0,29.59898,0,0,0,39.00008,100,0.1957866,8.44579,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957866,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.291235,4.291235,0,0,0,4.291235,51.16164,0,0,0,2.195467,4.51709,4.291235,0,0,0,29.59898,0,2.321623,-2.321623,36.55287,93.72513,0.1957866,4.720359,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,12.60927,12.60927,12,0,3.372,12.60927,4.187712,1.110223E-16,0,0,0.5280398,0.6413327,0.609266,0,0,2.579581,27.27736,0,0.1132929,-0.1132929,36.43345,93.41891,0.1957866,13.87019,0.4224318,12,27.8054
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,5.756923,5.756923,0,-1,0,5.756923,0,0,8.881784E-16,0,0,6.059918,5.756923,0,0,2.705462,27.16406,0,6.059918,-6.059918,30.04574,77.04019,0.1957866,6.332615,0,0,27.16406
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.438705,21.10414,0,0,0,30.04574,77.04019,0.1957866,0,0,0,21.10414
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,6.732143,6.732143,0,-1,0,6.732143,0,0,0,0,0,7.086466,6.732143,0,0,9.438705,21.10414,0,7.086466,-7.086466,22.57594,57.88692,0.1957866,7.405357,0,0,21.10414
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.684273,1.684273,0,-1,0,1.684273,0,0,2.220446E-16,0,0,1.772919,1.684273,0,0,17.31256,14.01768,0,1.772919,-1.772919,20.70712,53.09508,0.1957866,1.8527,0,0,14.01768
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,1.974747,1.974747,0,-1,0,1.974747,0,0,2.220446E-16,0,0,2.078681,1.974747,0,0,19.28247,12.24476,0,2.078681,-2.078681,18.516,47.47683,0.1957866,2.172222,0,0,12.24476
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.653487,1.653487,0,-1,0,1.653487,0,0,2.220446E-16,0,0,1.740513,1.653487,0,0,21.59211,10.16608,0,1.740513,-1.740513,16.68134,42.77258,0.1957866,1.818836,0,0,10.16608
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52602,8.425564,0,0,0,16.68134,42.77258,0.1957866,0,0,0,8.425564
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.112359,2.112359,0,-1,0,2.112359,0,0,4.440892E-16,0,0,2.223536,2.112359,0,0,23.52602,8.425564,0,2.223536,-2.223536,14.33753,36.76282,0.1957866,2.323595,0,0,8.425564
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,1.956855,1.956855,0,-1,0,1.956855,0,0,4.440892E-16,0,0,2.059848,1.956855,0,0,25.99661,6.202028,0,2.059848,-2.059848,12.16626,31.19547,0.1957866,2.152541,0,0,6.202028
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.610566,3.935071,0,-1,0,3.935071,0,0,0.6754945,1.136551,0,4.14218,3.935071,0,0,28.28533,4.14218,0,4.14218,-4.14218,7.800015,20,0.1957866,5.071622,0,0,4.14218
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.309317,2.309317,11.10932,0,3.146657,2.309317,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958799,2.540248,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1215402,0.1215402,8.92154,0,2.59315,0.1215402,59.28315,1.776357E-15,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1958818,0.1336942,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,7.664463,7.664463,12,0,3.372,7.664463,7.985466,0,0,0,0.612043,0,0,4.335537,4.118761,16.0957,15.11285,4.730803,0,4.730803,28.21839,72.3547,0.1959478,8.430909,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,6.879091,6.879091,12,0,3.372,6.879091,19.36171,0,0,0,1.33191,0,0,5.120909,4.864863,11.3649,19.37057,6.196773,0,6.196773,34.09716,87.42845,0.1960319,7.567,1.065528,12,20.70248
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,5.168124,24.94767,1.320752,0,1.320752,35.35014,90.6412,0.1959944,0,1.056602,0,26.26842
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,5.663299,5.663299,0,0,0,5.663299,57.24104,0,0,0,3.241731,5.961367,5.663299,0,0,3.847372,26.13634,0,2.719636,-2.719636,32.48339,83.29058,0.1959944,6.229629,2.593385,0,29.37807
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,6.869189,23.41671,4.361803,0,4.361803,36.62136,93.90074,0.1958708,0,3.489443,0,27.77851
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.3988517,0.3988517,0,0,0,0.3988517,729.5932,0,0,0,2.909995,0.4198439,0.3988517,0,0,2.507386,27.34233,2.490151,0,2.490151,38.98373,99.95808,0.1958003,0.4387369,2.327996,0,30.25233
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.138265,4.138265,0,0,0,4.138265,32.37813,0,0,0,1.339893,4.356068,4.138265,0,0,0.01723546,29.58347,0,3.016176,-3.016176,35.8044,91.80597,0.1958003,4.552092,1.071914,0,30.92336
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,9.698263,8.36,0,-1,0,8.36,34.27092,0,1.338263,2.30809,2.865049,8.8,8.36,0,0,3.368542,26.56729,0,5.934951,-5.934951,29.54841,75.76501,0.1958003,10.66809,2.292039,0,29.43234
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,9.962932,20.63234,2.093195,0,2.093195,31.53419,80.85674,0.195741,0,1.674556,0,22.72553
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,7.869737,22.51621,1.681684,0,1.681684,33.12957,84.94746,0.1956935,0,1.345347,0,24.1979
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,11.41005,11.41005,12,0,3.372,11.41005,5.520146,0,0,0,0.6298516,0,0,0.5899464,0.5604491,6.188053,24.02973,1.190301,0,1.190301,34.25879,87.84289,0.1957081,12.55106,0.5038813,12,24.65958
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.131676,5.131676,0,0,0,5.131676,10.15442,0,0,0,0.5210918,5.401764,5.131676,0,0,4.997752,25.101,0,4.880672,-4.880672,29.11411,74.65143,0.1957081,5.644843,0.4168734,0,25.62209
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,12.19533,8.36,0,-1,0,8.36,0,0,3.835335,5.054868,0,8.8,8.36,0,0,10.42072,20.22033,0,8.8,-8.8,19.8381,50.86682,0.1957081,13.41487,0,0,20.22033
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.51922,3.51922,0,-1,0,3.51922,0,0,4.440892E-16,0,0,3.704443,3.51922,0,0,20.1985,11.42033,0,3.704443,-3.704443,15.93327,40.85447,0.1957081,3.871142,0,0,11.42033
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,20.64834,7.330092,0,-1,0,7.330092,0,0,13.31825,15.38309,0,7.715887,7.330092,0,0,24.31455,7.715887,0,7.715887,-7.715887,7.800015,20,0.1957081,22.71318,0,0,7.715887
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,1.966378,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.966378,2.163016,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957081,2.163016,0,0,8.426001E-16
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1957081,0,0,0,8.426001E-16
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.666177,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.666177,4.032794,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957081,4.032794,0,0,8.426001E-16
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,3.94049,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.94049,4.334539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957081,4.334539,0,0,8.426001E-16
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,2.852703,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.852703,3.137974,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957081,3.137974,0,0,8.426001E-16
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.529042,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.529042,4.981946,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957081,4.981946,0,0,8.426001E-16
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,3.823644,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.823644,4.206009,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1957081,4.206009,0,0,8.426001E-16
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.5668873,0.5668873,9.366887,0,2.705822,0.5668873,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1957303,0.623576,0,12,8.426001E-16
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1802967,0.1802967,8.980297,0,2.608015,0.1802967,65.54079,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1957334,0.1983263,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.311278,6.311278,12,0,3.372,6.311278,29.01511,0,0,0,1.831224,0,0,5.688722,5.404286,16.04959,15.15435,7.23551,0,7.23551,30.63831,78.55962,0.1958301,6.942406,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.598215,3.598215,7.950313,0,2.347429,3.598215,117.6394,0,0,0,4.232919,0,0,4.352098,4.134493,8.814075,21.66631,8.367413,0,8.367413,38.57634,98.91348,0.1957946,3.958036,3.386335,12,25.89923
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.527315,7.527315,0,-1,0,7.527315,66.82387,0,0,0,5.030043,7.92349,7.527315,0,0,0.4466627,29.19698,0,2.893447,-2.893447,35.52637,91.09309,0.1957946,8.280046,4.024035,0,34.22702
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,9.202203,9.202203,3.967449,0,1.339765,9.202203,99.67038,0,0,0,9.17187,5.510267,5.234754,0,0,3.661603,26.30354,3.661603,0,3.661603,39.00008,100,0.1957307,10.12242,7.337496,12,35.47541
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957307,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.020564,9.020564,3,0,1.095,9.020564,105.8203,3.20815,0,0,9.545587,6.337436,6.020564,0,0,0,29.59898,0,0,0,39.00008,100,0.1957307,9.922621,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,5.798872,5.798872,0,0,0,5.798872,174.7744,4.030869,0,0,10.13494,6.104075,5.798872,0,0,0,29.59898,0,0,0,39.00008,100,0.1957307,6.378759,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,12.47832,8.36,0,-1,0,8.36,85.80669,0,4.118322,5.366154,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1957307,13.72615,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,6.716543,6.716543,0,0,0,6.716543,67.53928,0,8.881784E-16,0,4.536305,7.070045,6.716543,0,0,1.80729,27.97242,0,2.53374,-2.53374,34.61473,88.75555,0.1957307,7.388197,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,2.962733,2.962733,0,0,0,2.962733,127.6232,0,0,0,3.781133,3.118666,2.962733,0,0,4.622557,25.43868,0.6624672,0,0.6624672,35.24321,90.36702,0.195712,3.259006,3.024906,0,29.21981
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.15967,5.15967,0,0,0,5.15967,43.2681,0,8.881784E-16,0,2.232491,5.431232,5.15967,0,0,3.96009,26.0349,0,3.19874,-3.19874,31.87144,81.72147,0.195712,5.675638,1.785993,0,28.26739
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,10.67373,10.67373,12,0,3.372,10.67373,5.050954,0,0,0,0.539125,0,0,1.326274,1.25996,7.514246,22.83616,1.799085,0,1.799085,33.5782,86.09778,0.1957357,11.7411,0.4313,12,23.37528
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,22.12098,8.36,0,-1,0,8.36,0,0,13.76098,15.97308,0,8.8,8.36,0,0,5.71516,24.45533,0,8.8,-8.8,24.30219,62.31318,0.1957357,24.33308,0,0,24.45533
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,9.886575,8.36,0,-1,0,8.36,0,0,1.526574,2.515232,0,8.8,8.36,0,0,15.49294,15.65533,0,8.8,-8.8,15.02617,38.52857,0.1957357,10.87523,0,0,15.65533
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.314124,2.314124,0,-1,0,2.314124,0,0,0,0,0,2.43592,2.314124,0,0,25.27072,6.855334,0,2.43592,-2.43592,12.45849,31.94477,0.1957357,2.545537,0,0,6.855334
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97729,4.419414,0,0,0,12.45849,31.94477,0.1957357,0,0,0,4.419414
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.09440037,0.09440037,0,-1,0,0.09440037,0,0,1.387779E-17,0,0,0.09936881,0.09440037,0,0,27.97729,4.419414,0,0.09936881,-0.09936881,12.35374,31.6762,0.1957357,0.1038404,0,0,4.419414
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.277994,4.104043,0,-1,0,4.104043,0,0,0.1739517,0.6017511,0,4.320045,4.104043,0,0,28.0877,4.320045,0,4.320045,-4.320045,7.800015,20,0.1957357,4.705793,0,0,4.320045
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.396579,0,0,-1,0,0,0,0,2.396579,2.636237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957357,2.636237,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.468629,0,0,-1,0,0,0,0,1.468629,1.615492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957357,1.615492,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.3697602,0,0,-1,0,0,0,0,0.3697602,0.4067363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957357,0.4067363,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.717455,0,0,-1,0,0,0,0,2.717455,2.9892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957357,2.9892,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.406879,2.406879,11.20688,0,3.17134,2.406879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958319,2.647567,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.9746627,0.9746627,9.774663,0,2.80899,0.9746627,14.7494,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1958662,1.072129,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1958351,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1957384,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,7.819667,7.819667,0,-1,0,7.819667,78.48394,0,0,0.2416341,6.137183,8.231229,7.819667,0,0,3.137943,26.77483,0,2.094046,-2.094046,33.81585,86.70712,0.1957384,8.601634,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,8.357567,8.357567,5.080204,0,1.621292,8.357567,106.664,0,0,0,8.914516,3.449856,3.277363,0,0,5.46466,24.68078,5.46466,0,5.46466,39.00008,100,0.1956691,9.193324,7.131613,12,33.5953
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,7.836267,7.836267,3,0,1.095,7.836267,116.2811,4.021288,0,0,9.112096,5.090808,4.836267,0,0,0,29.59898,0,0,0,39.00008,100,0.1956691,8.619894,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.430588,5.430588,0,0,0,5.430588,105.4636,0.01088776,0,0,5.727296,5.716408,5.430588,0,0,0,29.59898,0,0,0,39.00008,100,0.1956691,5.973647,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,7.369632,7.369632,0,0,0,7.369632,97.07534,0,0,0,7.154095,7.757507,7.369632,0,0,0,29.59898,0,0.6034123,-0.6034123,38.36403,98.3691,0.1956691,8.106595,5.723276,0,36.75307
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.255732,3.255732,0,-1,0,3.255732,263.5579,4.483193,0,0,8.580737,3.427086,3.255732,0,0,0.6704581,28.99557,0.6704581,0,0.6704581,39.00008,100,0.1956503,3.581305,6.86459,0,37.5763
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956503,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956503,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956503,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.258407,1.258407,0,0,0,1.258407,42.48698,0,2.220446E-16,0,0.534659,1.324639,1.258407,0,0,0,29.59898,0,0.7899796,-0.7899796,38.16737,97.86485,0.1956503,1.384247,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,14.68676,8.36,0,-1,0,8.36,0,0,6.326762,7.795438,0,8.8,8.36,0,0,0.8777552,28.809,0,8.8,-8.8,28.89135,74.08024,0.1956503,16.15544,0,0,28.809
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,14.54116,8.36,0,-1,0,8.36,0,0,6.181159,7.635275,0,8.8,8.36,0,0,10.65553,20.009,0,8.8,-8.8,19.61534,50.29564,0.1956503,15.99528,0,0,20.009
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.415179,5.415179,0,-1,0,5.415179,0,0,0,0,0,5.700188,5.415179,0,0,20.43331,11.209,0,5.700188,-5.700188,13.60681,34.88919,0.1956503,5.956697,0,0,11.209
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.7427617,0.7427617,0,-1,0,0.7427617,0,0,0,0,0,0.7818545,0.7427617,0,0,26.76685,5.50881,0,0.7818545,-0.7818545,12.78266,32.776,0.1956503,0.8170379,0,0,5.50881
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.229992,1.229992,0,-1,0,1.229992,0,0,2.220446E-16,0,0,1.294728,1.229992,0,0,27.63558,4.726956,0,1.294728,-1.294728,11.4179,29.27661,0.1956503,1.352991,0,0,4.726956
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1162598,0.1162598,0,-1,0,0.1162598,0,0,1.387779E-17,0,0,0.1223787,0.1162598,0,0,29.07417,3.432227,0,0.1223787,-0.1223787,11.2889,28.94585,0.1956503,0.1278858,0,0,3.432227
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.217583,2.217583,0,-1,0,2.217583,0,0,0,0,0,2.334298,2.217583,0,0,29.21014,3.309849,0,2.334298,-2.334298,8.828337,22.63671,0.1956503,2.439341,0,0,3.309849
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.034272,0.9267732,0,-1,0,0.9267732,0,0,0.1074992,0.2109264,0,0.9755507,0.9267732,0,0,31.80381,0.9755507,0,0.9755507,-0.9755507,7.800015,20,0.1956503,1.1377,0,0,0.9755507
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.8950312,0,0,-1,0,0,0,0,0.8950312,0.9845343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956503,0.9845343,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.827977,0,0,-1,0,0,0,0,1.827977,2.010775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956503,2.010775,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.026788,1.026788,9.826788,0,2.822177,1.026788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956908,1.129467,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.558233,5.558233,12,0,3.372,5.558233,1.261871,0,0,0,0.07013774,0,0,6.441767,6.119678,24.52775,7.524,6.189816,0,6.189816,21.60318,55.39267,0.195779,6.114057,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.411083,5.411083,12,0,3.372,5.411083,14.75269,0,0,0,0.7982804,0,0,6.588917,6.259471,18.33794,13.09483,7.057751,0,7.057751,28.29875,72.56076,0.1958764,5.952191,0.6386243,12,13.89312
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,9.824661,9.824661,12,0,3.372,9.824661,14.723,0,0,0,1.446484,0,0,2.175339,2.066571,11.28019,19.44681,3.513056,0,3.513056,31.63153,81.10633,0.1959205,10.80713,1.157188,12,20.8933
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.350829,3.350829,0,-1,0,3.350829,46.87437,0,0,0,1.57068,3.527188,3.350829,0,0,7.76713,22.60856,0,1.956508,-1.956508,29.56919,75.81828,0.1959205,3.685912,1.256544,0,24.17924
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,10.09292,10.09292,12,0,3.372,10.09292,21.04742,0,0,0,2.1243,0,0,1.907076,1.811723,9.941028,20.65205,3.936023,0,3.936023,33.30323,85.39272,0.1959678,11.10222,1.69944,12,22.77635
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,9.352635,9.352635,10.1681,0,2.90853,9.352635,55.02854,0,0,0,5.146618,0,0,0.8154675,0.7746941,6.005005,24.19447,5.921312,0,5.921312,38.92068,99.79642,0.1960308,10.2879,4.117295,12,29.34109
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.633666,0.633666,0,0,0,0.633666,725.8947,3.849038,0,0,4.599747,0.6670168,0.633666,0,0,0.08369271,29.52365,0.08369271,0,0.08369271,39.00008,100,0.1960285,0.6970326,3.679798,0,34.1234
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.8398127,0.8398127,0,0,0,0.8398127,739.423,5.325755,0,0,6.209769,0.8840134,0.8398127,0,0,0,29.59898,0,0,0,39.00008,100,0.1960285,0.923794,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960285,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.6711,2.6711,0,0,0,2.6711,126.1376,0.5575786,0,0,3.369263,2.811684,2.6711,0,0,0,29.59898,0,0,0,39.00008,100,0.1960285,2.93821,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,2.911206,2.911206,0,0,0,2.911206,114.7657,0.2766372,0,0,3.341064,3.064427,2.911206,0,0,0,29.59898,0,0,0,39.00008,100,0.1960285,3.202326,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,10.73077,10.73077,9.508358,0,2.741615,10.73077,11.99124,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.1960285,11.80385,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960285,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.3997107,0.3997107,0,-1,0,0.3997107,0,0,0,0,0,0.4207481,0.3997107,0,0,0,29.59898,0,0.4207481,-0.4207481,38.55657,98.8628,0.1960285,0.4396818,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,5.703245,5.703245,0,-1,0,5.703245,0,0,0,0,0,6.003415,5.703245,0,0,0.4674979,29.17823,0,6.003415,-6.003415,32.22842,82.6368,0.1960285,6.273569,0,0,29.17823
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.09422,1.09422,0,-1,0,1.09422,0,0,2.220446E-16,0,0,1.15181,1.09422,0,0,7.137959,23.17481,0,1.15181,-1.15181,31.0143,79.52369,0.1960285,1.203642,0,0,23.17481
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.286401,1.286401,0,-1,0,1.286401,0,0,2.220446E-16,0,0,1.354106,1.286401,0,0,8.417748,22.023,0,1.354106,-1.354106,29.58695,75.86382,0.1960285,1.415041,0,0,22.023
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.636302,4.636302,0,-1,0,4.636302,0,0,8.881784E-16,0,0,4.880318,4.636302,0,0,9.922311,20.6689,0,4.880318,-4.880318,24.44264,62.67331,0.1960285,5.099933,0,0,20.6689
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.685721,4.685721,0,-1,0,4.685721,0,0,0,0,0,4.932338,4.685721,0,0,15.34489,15.78858,0,4.932338,-4.932338,19.2435,49.34221,0.1960285,5.154294,0,0,15.78858
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.82526,10.85624,0,0,0,19.2435,49.34221,0.1960285,0,0,0,10.85624
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.7827824,0.7827824,0,-1,0,0.7827824,0,0,1.110223E-16,0,0,0.8239815,0.7827824,0,0,20.82526,10.85624,0,0.8239815,-0.8239815,18.37495,47.11515,0.1960285,0.8610607,0,0,10.85624
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2753832,0.2753832,0,-1,0,0.2753832,0,0,0,0,0,0.289877,0.2753832,0,0,21.7408,10.03226,0,0.289877,-0.289877,18.06939,46.33167,0.1960285,0.3029215,0,0,10.03226
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06288,9.742383,0,0,0,18.06939,46.33167,0.1960285,0,0,0,9.742383
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.783647,2.783647,0,0,0,2.783647,0,0,4.440892E-16,0,0,2.930154,2.783647,0,0,22.06288,9.742383,0,2.930154,-2.930154,14.98074,38.41206,0.1960285,3.062011,0,0,9.742383
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.264992,3.264992,0,0,0,3.264992,5.55777,0,4.440892E-16,0,0.1814607,3.436833,3.264992,0,0,25.31861,6.812229,0,3.255373,-3.255373,11.54927,29.61346,0.1960285,3.591491,0.1451686,0,6.99369
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.166471,8.166471,12,0,3.372,8.166471,25.16584,0,0,0,2.055161,0,0,3.83353,3.641853,28.93569,3.556856,5.697014,0,5.697014,16.95393,43.47154,0.1961009,8.983117,1.644129,12,5.612018
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,15.29001,15.29001,12,0,3.372,15.29001,18.29351,0,0,0,2.797078,3.463165,3.290006,0,0,23.23868,8.684169,0,0.6660862,-0.6660862,16.25182,41.67124,0.1961009,16.81901,2.237663,12,11.48125
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.085507,1.085507,0,-1,0,1.085507,537.9028,0,0,0,5.838974,1.142639,1.085507,0,0,23.97877,8.018084,4.696334,0,4.696334,20.70715,53.09515,0.1959701,1.194058,4.671179,0,13.85706
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,19.28244,12.24478,10.27546,0,10.27546,30.45531,78.09038,0.1956846,0,8.220367,0,22.52024
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,11.80362,11.80362,9.134056,0,2.646916,11.80362,100.1137,0,0,0,11.81705,2.810067,2.669564,0,0,9.006979,21.4927,9.006979,0,9.006979,39.00008,100,0.1956615,12.98398,9.453637,12,33.30974
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.31319,1.31319,0,0,0,1.31319,803.5993,9.17048,0,0,10.55278,1.382305,1.31319,0,0,0,29.59898,0,0,0,39.00008,100,0.1956615,1.444509,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,9.617091,9.617091,3,0,1.095,9.617091,90.26472,1.715482,0,0,8.680841,6.965359,6.617091,0,0,0,29.59898,0,0,0,39.00008,100,0.1956615,10.5788,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,10.31585,8.36,0,-1,0,8.36,91.05902,0,1.955851,2.987436,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1956615,11.34744,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,11.57216,11.57216,5.68904,0,1.775327,11.57216,64.91583,8.881784E-16,0,0,7.512162,6.192755,5.883117,0,0,1.319407,28.41151,1.319407,0,1.319407,39.00008,100,0.1956749,12.72937,6.009729,12,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,7.910491,7.910491,3.888544,0,1.319802,7.910491,53.51915,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.1956749,8.70154,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.271244,1.271244,0,0,0,1.271244,200.1196,1.205856,0,0,2.544007,1.338151,1.271244,0,0,0,29.59898,0,0,0,39.00008,100,0.1956749,1.398368,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,18.3628,18.3628,12,0,3.372,18.3628,2.952611,0,0,0,0.5421821,6.697683,6.362799,0,0,0,29.59898,0,6.155501,-6.155501,32.51161,83.36294,0.1956749,20.19908,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.839446,23.44348,0,0,0,32.51161,83.36294,0.1956749,0,0,0,23.44348
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,9.578753,8.36,0,-1,0,8.36,0,0,1.218753,2.176628,0,8.8,8.36,0,0,6.839446,23.44348,0,8.8,-8.8,23.2356,59.57833,0.1956749,10.53663,0,0,23.44348
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.122284,7.122284,0,-1,0,7.122284,0,0,0,0,0,7.497142,7.122284,0,0,16.61722,14.64348,0,7.497142,-7.497142,15.33291,39.31509,0.1956749,7.834513,0,0,14.64348
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,2.954953,2.954953,0,-1,0,2.954953,0,0,4.440892E-16,0,0,3.110477,2.954953,0,0,24.94738,7.146335,0,3.110477,-3.110477,12.05418,30.9081,0.1956749,3.250448,0,0,7.146335
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.554829,1.554829,0,-1,0,1.554829,0,0,0,0,0,1.636662,1.554829,0,0,28.40347,4.035858,0,1.636662,-1.636662,10.32899,26.48454,0.1956749,1.710312,0,0,4.035858
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.157063,2.157063,0,-1,0,2.157063,0,0,0,0.09353266,0,2.270592,2.157063,0,0,30.22198,2.399196,0,2.270592,-2.270592,7.935576,20.34759,0.1956749,2.372769,0,0,2.399196
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74486,0.1286038,0,0,0,7.935576,20.34759,0.1956749,0,0,0,0.1286038
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.3847098,0.1221736,0,-1,0,0.1221736,0,0,0.2625362,0.3010072,0,0.1286038,0.1221736,0,0,32.74486,0.1286038,0,0.1286038,-0.1286038,7.800015,20,0.1956749,0.4231808,0,0,0.1286038
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.862184,0,0,-1,0,0,0,0,1.862184,2.048402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956749,2.048402,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.513226,0,0,-1,0,0,0,0,3.513226,3.864548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956749,3.864548,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.122066,2.122066,10.92207,0,3.099283,2.122066,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957585,2.334273,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1411684,0.1411684,8.941169,0,2.598116,0.1411684,117.1618,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1957587,0.1552852,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.158952,4.158952,11.62606,0,3.277394,4.158952,23.62409,0,0,0,0.9825146,0,0,7.467111,7.093756,16.00236,15.19686,8.07627,0,8.07627,31.48073,80.71967,0.1958688,4.574847,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.926087,22.4655,2.934972,0,2.934972,34.26509,87.85903,0.1957877,0,2.347978,0,25.40047
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,7.591188,7.591188,0,-1,0,7.591188,36.29412,0,8.881784E-16,0,2.755155,7.990725,7.591188,0,0,4.991116,25.10697,0,5.235569,-5.235569,28.74632,73.70835,0.1957877,8.350307,2.204124,0,27.86213
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,9.725652,9.725652,12,0,3.372,9.725652,38.8638,0,0,0,3.779757,0,0,2.274348,2.160631,10.80841,19.8714,5.940388,0,5.940388,34.38186,88.15845,0.1958561,10.69822,3.023806,12,23.65116
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,14.70121,14.70121,12,0,3.372,14.70121,27.3077,0,0,0,4.014563,2.84338,2.701211,0,0,4.868026,25.21775,1.171183,0,1.171183,35.49294,91.00737,0.1958679,16.17133,3.21165,12,29.23232
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0.3024168,0,0,3.99926,0,0,0,0,3.696844,26.27182,3.696844,0,3.696844,39.00008,100,0.1957659,0,3.199408,0,30.27108
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.367762,0,0,4.367762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957659,0,3.49421,0,33.96674
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,12.52494,8.36,0,-1,0,8.36,49.71783,0,4.164939,5.417433,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1957659,13.77743,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,8.503522,8.503522,11.62438,0,3.276968,8.503522,22.04299,4.440892E-16,0,0,1.874431,0,0,3.120857,2.964814,5.159544,24.95539,4.839245,0,4.839245,38.69622,99.22087,0.1958265,9.353874,1.499545,12,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.508319,4.508319,0,0,0,4.508319,39.17522,0,0,0,1.766144,4.745599,4.508319,0,0,0.3202985,29.31071,0,2.979455,-2.979455,35.5556,91.16801,0.1958265,4.959151,1.412915,0,31.07685
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,7.709972,7.709972,9.517395,0,2.743901,7.709972,22.41583,0,0,0,1.728254,0,0,1.807423,1.717052,3.630805,26.33125,3.445306,0,3.445306,38.8241,99.54877,0.195868,8.480969,1.382603,12,28.05951
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0.3596971,0,0,0.5451958,0,0,0,0,0.1854987,29.43203,0.1854987,0,0.1854987,39.00008,100,0.1958629,0,0.4361566,0,29.97722
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,13.16966,8.36,0,-1,0,8.36,0,0,4.809659,6.126625,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1958629,14.48662,0,0,29.59898
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,7.667302,7.667302,0,-1,0,7.667302,0,0,8.881784E-16,0.07403219,0,8.070845,7.667302,0,0,9.777778,20.79898,0,8.070845,-8.070845,21.21665,54.40155,0.1958629,8.434032,0,0,20.79898
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.500995,6.500995,0,-1,0,6.500995,0,0,8.881784E-16,0,0,6.843152,6.500995,0,0,18.74538,12.72813,0,6.843152,-6.843152,14.00333,35.90591,0.1958629,7.151094,0,0,12.72813
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4308739,0.4308739,0,-1,0,0.4308739,0,0,5.551115E-17,0,0,0.4535514,0.4308739,0,0,26.34888,5.884982,0,0.4535514,-0.4535514,13.52525,34.68005,0.1958629,0.4739613,0,0,5.884982
