Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.6911604,0.6911604,0,-1,0,0.6911604,0,0,1.110223E-16,0,0,0.7275372,0.6911604,0,0,26.85283,5.43143,0,0.7275372,-0.7275372,12.75835,32.71367,0.1958629,0.7602764,0,0,5.43143
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66121,4.703893,0,0,0,12.75835,32.71367,0.1958629,0,0,0,4.703893
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.457886,1.457886,0,-1,0,1.457886,0,0,0,0,0,1.534617,1.457886,0,0,27.66121,4.703893,0,1.534617,-1.534617,11.14073,28.56591,0.1958629,1.603675,0,0,4.703893
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,1.992916,1.992916,0,-1,0,1.992916,0,0,4.440892E-16,0,0,2.097806,1.992916,0,0,29.36633,3.169276,0,2.097806,-2.097806,8.929444,22.89597,0.1958629,2.192208,0,0,3.169276
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69723,1.07147,0,0,0,8.929444,22.89597,0.1958629,0,0,0,1.07147
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8189413,0.8189413,0,-1,0,0.8189413,0,0,0,0,0,0.8620435,0.8189413,0,0,31.69723,1.07147,0,0.8620435,-0.8620435,8.02077,20.56604,0.1958629,0.9008355,0,0,1.07147
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2310523,0.2310523,9.031053,0,2.620856,0.2310523,0,0,0,0,0,0,0,8.8,8.36,32.65506,0.2094265,8.36,0,8.36,15.95176,40.90187,0.195871,0.2541575,0,12,0.2094265
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.638402,2.638402,11.4384,0,3.229916,2.638402,4.327243,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.29506,7.733427,8.47417,0,8.47417,23.99107,61.51543,0.195971,2.902243,0.09133607,12,7.847597
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,2.984195,2.984195,11.78419,0,3.317401,2.984195,80.12823,0,0,0,2.391183,0,0,8.8,8.36,15.82089,15.36018,10.75118,0,10.75118,34.19053,87.66786,0.1960218,3.282615,1.912946,12,17.75136
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.069705,25.03624,3.583312,0,3.583312,37.58996,96.38432,0.1959234,0,2.866649,0,28.61956
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.284974,5.284974,0,-1,0,5.284974,54.95378,0,0,0,2.904293,5.563131,5.284974,0,0,1.486393,28.26122,0,2.658838,-2.658838,34.7873,89.19803,0.1959234,5.813472,2.323435,0,31.16552
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.354656,2.354656,0,0,0,2.354656,344.0081,1.180965,0,0,8.100207,2.478585,2.354656,0,0,4.440657,25.60239,4.440657,0,4.440657,39.00008,100,0.1958016,2.590122,6.480166,0,33.70259
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,16.767,16.767,8.407005,0,2.462972,16.767,67.28197,2.481171,0,0,11.28117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1958016,18.4437,9.024937,12,40.88015
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.372876,1.372876,0,0,0,1.372876,785.0379,9.332467,0,0,10.7776,1.445133,1.372876,0,0,0,29.59898,0,0,0,39.00008,100,0.1958016,1.510164,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958016,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.324826,5.324826,0,-1,0,5.324826,61.43326,0,0,0,3.271214,5.60508,5.324826,0,0,0,29.59898,0,2.333866,-2.333866,36.53997,93.69204,0.1958016,5.857308,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.451032,5.451032,0,0,0,5.451032,77.66931,0,8.881784E-16,0,4.233779,5.737929,5.451032,0,0,2.593184,27.26511,0,1.504149,-1.504149,34.95446,89.62663,0.1958016,5.996136,3.387023,0,31.49889
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.359669,6.359669,0,0,0,6.359669,58.6551,0,0,0,3.73027,6.694388,6.359669,0,0,4.264461,25.76096,0,2.964118,-2.964118,31.83,81.61522,0.1958016,6.995636,2.984216,0,29.49123
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.313901,6.313901,0,0,0,6.313901,37.96992,0,8.881784E-16,0,2.397383,6.646212,6.313901,0,0,7.557926,22.79684,0,4.248828,-4.248828,27.35134,70.13151,0.1958016,6.945292,1.917907,0,25.19423
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,9.711122,9.711122,12,0,3.372,9.711122,5.495688,0,0,0,0.533693,0,0,2.288879,2.174435,12.27885,18.54802,2.708128,0,2.708128,29.9205,76.71907,0.1958374,10.68223,0.4269544,12,19.08171
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570719,20.98533,0,0,0,29.9205,76.71907,0.1958374,0,0,0,20.98533
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.248806,5.248806,0,-1,0,5.248806,0,0,0,0,0,5.525058,5.248806,0,0,9.570719,20.98533,0,5.525058,-5.525058,24.09657,61.78596,0.1958374,5.773686,0,0,20.98533
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70967,15.46027,0,0,0,24.09657,61.78596,0.1958374,0,0,0,15.46027
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70967,15.46027,0,0,0,24.09657,61.78596,0.1958374,0,0,0,15.46027
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70967,15.46027,0,0,0,24.09657,61.78596,0.1958374,0,0,0,15.46027
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.241001,2.241001,0,-1,0,2.241001,0,0,0,0,0,2.358948,2.241001,0,0,15.70967,15.46027,0,2.358948,-2.358948,21.61003,55.41021,0.1958374,2.465101,0,0,15.46027
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.544354,1.544354,0,-1,0,1.544354,0,0,0,0,0,1.625636,1.544354,0,0,18.33073,13.10133,0,1.625636,-1.625636,19.89645,51.01645,0.1958374,1.698789,0,0,13.10133
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13699,11.47569,0,0,0,19.89645,51.01645,0.1958374,0,0,0,11.47569
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.8306273,0.8306273,0,-1,0,0.8306273,0,0,1.110223E-16,0,0,0.8743445,0.8306273,0,0,20.13699,11.47569,0,0.8743445,-0.8743445,18.97481,48.65327,0.1958374,0.91369,0,0,11.47569
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.7271686,0.7271686,0,-1,0,0.7271686,0,0,0,0,0,0.7654406,0.7271686,0,0,21.10848,10.60135,0,0.7654406,-0.7654406,18.16797,46.58444,0.1958374,0.7998855,0,0,10.60135
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,2.86999,2.86999,0,0,0,2.86999,0,0,4.440892E-16,0,0,3.021042,2.86999,0,0,21.95897,9.835904,0,3.021042,-3.021042,14.98351,38.41918,0.1958374,3.156989,0,0,9.835904
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.474165,4.474165,0,0,0,4.474165,3.82726,0,0,0,0.1712379,4.709647,4.474165,0,0,25.31569,6.814862,0,4.53841,-4.53841,10.19961,26.15279,0.1958374,4.921582,0.1369903,0,6.9861
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,11.22608,11.22608,12,0,3.372,11.22608,11.37201,0,0,0,1.276631,0,0,0.7739183,0.7352224,30.35836,2.276452,2.011853,0,2.011853,12.10822,31.04665,0.1958604,12.34869,1.021305,12,3.553083
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,14.21451,14.21451,12,0,3.372,14.21451,27.33022,0,0,0,3.884855,2.331058,2.214505,0,0,28.34651,4.08712,1.553797,0,1.553797,13.58228,34.82629,0.1958759,15.63595,3.107884,12,7.971975
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.106069,5.106069,0,-1,0,5.106069,45.12268,0,8.881784E-16,0,2.303995,5.37481,5.106069,0,0,26.79271,5.485538,0,3.070815,-3.070815,10.34536,26.5265,0.1958759,5.616676,1.843196,0,7.789533
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.8473089,0.8473089,0,0,0,0.8473089,221.6158,0,0,0,1.87777,0.8919041,0.8473089,0,0,30.20473,2.414723,0.9858664,0,0.9858664,11.28063,28.92464,0.1958489,0.9320398,1.502216,0,4.292494
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,8.489881,8.489881,12,0,3.372,8.489881,25.71466,0,0,0,2.183144,0,0,3.51012,3.334614,29.21886,3.302003,5.517757,0,5.517757,16.51524,42.34668,0.1959172,9.338868,1.746515,12,5.485147
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.551062,5.551062,12,0,3.372,5.551062,43.24107,0,0,0,2.400339,0,0,6.448938,6.126491,23.7011,8.267984,8.52683,0,8.52683,24.6045,63.08833,0.1960265,6.106168,1.920271,12,10.66832
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,11.28139,11.28139,12,0,3.372,11.28139,51.73903,0,0,0,5.836881,0,0,0.718611,0.6826804,15.17427,15.94213,6.519561,0,6.519561,30.7895,78.94727,0.1960938,12.40953,4.669505,12,21.77901
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,8.654712,21.80974,2.957654,0,2.957654,33.59538,86.14182,0.196013,0,2.366123,0,24.76739
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,8.400616,8.400616,11.2244,0,3.175772,8.400616,32.43402,0,0,0,2.724658,0,0,2.823781,2.682592,5.697058,24.47163,5.407249,0,5.407249,38.72514,99.29504,0.1960773,9.240678,2.179726,12,27.19628
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,9.347013,9.347013,7.768394,0,2.301404,9.347013,20.87848,0,0,0,1.951515,1.661705,1.57862,0,0,0.2898091,29.33815,0.2898091,0,0.2898091,39.00008,100,0.1960801,10.28172,1.561212,12,31.28967
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.4454661,0.4454661,0,0,0,0.4454661,261.6345,0.6965812,0,0,1.165493,0.4689116,0.4454661,0,0,0,29.59898,0,0,0,39.00008,100,0.1960801,0.4900127,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.066013,3.066013,0,0,0,3.066013,10.72204,0,0,0,0.3287391,3.227382,3.066013,0,0,0,29.59898,0,2.898643,-2.898643,35.94464,92.16556,0.1960801,3.372615,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,9.298806,8.36,0,-1,0,8.36,0,0,0.938806,1.868687,0,8.8,8.36,0,0,3.220715,26.70033,0,8.8,-8.8,26.66862,68.38095,0.1960801,10.22869,0,0,26.70033
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,3.857007,3.857007,0,-1,0,3.857007,0,0,0,0,0,4.060008,3.857007,0,0,12.99849,17.90034,0,4.060008,-4.060008,22.389,57.40758,0.1960801,4.242708,0,0,17.90034
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4362603,0.4362603,0,-1,0,0.4362603,0,0,5.551115E-17,0,0,0.4592214,0.4362603,0,0,17.50961,13.84033,0,0.4592214,-0.4592214,21.90494,56.1664,0.1960801,0.4798864,0,0,13.84033
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.529911,2.529911,0,-1,0,2.529911,0,0,0,0,0,2.663064,2.529911,0,0,18.01986,13.38111,0,2.663064,-2.663064,19.09782,48.96868,0.1960801,2.782902,0,0,13.38111
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.4638706,0.4638706,0,-1,0,0.4638706,0,0,5.551115E-17,0,0,0.4882848,0.4638706,0,0,20.97882,10.71804,0,0.4882848,-0.4882848,18.58313,47.64895,0.1960801,0.5102577,0,0,10.71804
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.193542,1.193542,0,-1,0,1.193542,0,0,2.220446E-16,0,0,1.25636,1.193542,0,0,21.52136,10.22976,0,1.25636,-1.25636,17.25881,44.25326,0.1960801,1.312896,0,0,10.22976
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.084644,1.084644,0,-1,0,1.084644,0,0,0,0,0,1.14173,1.084644,0,0,22.91731,8.973397,0,1.14173,-1.14173,16.05532,41.1674,0.1960801,1.193108,0,0,8.973397
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,2.909563,2.909563,0,-1,0,2.909563,0,0,0,0,0,3.062697,2.909563,0,0,24.1859,7.831667,0,3.062697,-3.062697,12.82695,32.88955,0.1960801,3.200519,0,0,7.831667
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.262304,2.262304,0,-1,0,2.262304,0,0,4.440892E-16,0,0,2.381372,2.262304,0,0,27.5889,4.76897,0,2.381372,-2.381372,10.31676,26.45319,0.1960801,2.488534,0,0,4.76897
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.314904,2.268218,0,-1,0,2.268218,0,0,1.046687,1.378177,0,2.387598,2.268218,0,0,30.23487,2.387598,0,2.387598,-2.387598,7.800015,20,0.1960801,3.646395,0,0,2.387598
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.531341,3.531341,12,0,3.372,3.531341,0,0,0,0,0,0,0,8.468659,8.045226,32.88775,0,8.045226,0,8.045226,15.43239,39.57014,0.1961918,3.884475,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4446899,0.4446899,9.24469,0,2.674906,0.4446899,6.96737,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,24.84253,7.240704,8.390984,0,8.390984,23.39277,59.98135,0.196207,0.4891589,0.02478655,12,7.271687
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.461291,5.461291,12,0,3.372,5.461291,7.915873,0,0,0,0.4323089,0,0,6.538709,6.211773,16.45154,14.79259,6.644082,0,6.644082,29.6959,76.14319,0.1962972,6.007421,0.3458471,12,15.2249
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.442281,3.442281,11.27577,0,3.18877,3.442281,45.36768,0,0,0,1.561683,0,0,7.83349,7.441815,9.807462,20.77226,9.003498,0,9.003498,38.23737,98.04434,0.1963747,3.78651,1.249346,12,22.33395
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,27.12827,8.36,0,-1,0,8.36,12.5465,0,18.76827,21.4811,1.048887,8.8,8.36,0,0,0.8039634,28.87541,0,7.751113,-7.751113,30.06698,77.09467,0.1963747,29.8411,0.8391096,0,29.9243
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,8.470614,8.470614,12,0,3.372,8.470614,22.28149,0,0,0,1.887379,0,0,3.529385,3.352916,9.416311,21.1243,5.240295,0,5.240295,35.03836,89.84177,0.1964394,9.317677,1.509903,12,23.01168
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,17.09827,17.09827,12,0,3.372,17.09827,10.83894,0,0,0,1.853272,5.366604,5.098274,0,0,4.176016,25.84056,0,3.513332,-3.513332,31.33498,80.34595,0.1964394,18.8081,1.482618,12,27.69384
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,0,0,0,0,0,0,0,2.396267,0,0,0,0,8.079719,22.32723,2.396267,0,2.396267,33.60828,86.17491,0.1963742,0,1.917013,0,24.7235
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.567082,6.567082,0,0,0,6.567082,60.32199,0,8.881784E-16,0,3.961395,6.912718,6.567082,0,0,5.683452,24.48387,0,2.951323,-2.951323,30.49731,78.19809,0.1963742,7.22379,3.169116,0,28.44527
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.522079,2.522079,0,-1,0,2.522079,64.74786,0,0,0,1.632992,2.65482,2.522079,0,0,8.9627,21.53255,0,1.021828,-1.021828,29.42021,75.43629,0.1963742,2.774287,1.306394,0,23.16554
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,14.22607,14.22607,12,0,3.372,14.22607,18.72284,0,0,0,2.663525,2.343233,2.226071,0,0,10.09806,20.51072,0.3202923,0,0.3202923,29.72407,76.21541,0.1963774,15.64868,2.13082,12,23.17425
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.234218,7.234218,12,0,3.372,7.234218,8.0041,0,0,0,0.579034,0,0,4.765782,4.527493,9.777772,20.79898,5.106527,0,5.106527,34.56855,88.63712,0.1964454,7.95764,0.4632272,12,21.37802
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,7.401141,7.401141,0,0,0,7.401141,13.61551,0,8.881784E-16,0,1.007703,7.790675,7.401141,0,0,4.671245,25.39486,0,6.782971,-6.782971,27.41867,70.30413,0.1964454,8.141255,0.8061625,0,26.40256
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,7.802586,7.802586,12,0,3.372,7.802586,6.730668,0,0,0,0.5251662,0,0,4.197414,3.987543,12.20788,18.61189,4.51271,0,4.51271,31.6998,81.28137,0.1965054,8.582845,0.4201329,12,19.13705
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.09724901,0.09724901,0,-1,0,0.09724901,0,0,1.387779E-17,0,0,0.1023674,0.09724901,0,0,7.69517,22.67332,0,0.1023674,-0.1023674,31.59189,81.00469,0.1965054,0.1069739,0,0,22.67332
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,15.30499,8.36,0,-1,0,8.36,0,0,6.944995,8.475494,0,8.8,8.36,0,0,7.808912,22.57096,0,8.8,-8.8,22.31588,57.22009,0.1965054,16.83549,0,0,22.57096
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58669,13.77096,0,0,0,22.31588,57.22009,0.1965054,0,0,0,13.77096
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2615161,0.2615161,0,-1,0,0.2615161,0,0,5.551115E-17,0,0,0.2752801,0.2615161,0,0,17.58669,13.77096,0,0.2752801,-0.2752801,22.02571,56.47606,0.1965054,0.2876677,0,0,13.77096
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.108973,1.108973,0,-1,0,1.108973,0,0,0,0,0,1.167339,1.108973,0,0,17.89256,13.49568,0,1.167339,-1.167339,20.79523,53.32098,0.1965054,1.21987,0,0,13.49568
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6117432,0.6117432,0,-1,0,0.6117432,0,0,1.110223E-16,0,0,0.6439402,0.6117432,0,0,19.1896,12.32834,0,0.6439402,-0.6439402,20.11645,51.58054,0.1965054,0.6729175,0,0,12.32834
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.305593,1.305593,0,-1,0,1.305593,0,0,0,0,0,1.374308,1.305593,0,0,19.90509,11.6844,0,1.374308,-1.374308,18.6678,47.86607,0.1965054,1.436152,0,0,11.6844
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.8502096,0.8502096,0,-1,0,0.8502096,0,0,1.110223E-16,0,0,0.8949574,0.8502096,0,0,21.4321,10.31009,0,0.8949574,-0.8949574,17.72444,45.44718,0.1965054,0.9352305,0,0,10.31009
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.385498,2.385498,0,-1,0,2.385498,0,0,0,0,0,2.511051,2.385498,0,0,22.42649,9.415133,0,2.511051,-2.511051,15.07756,38.66032,0.1965054,2.624048,0,0,9.415133
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.608366,4.608366,0,-1,0,4.608366,0,0,8.881784E-16,0,0,4.850912,4.608366,0,0,25.21655,6.904081,0,4.850912,-4.850912,9.964247,25.5493,0.1965054,5.069202,0,0,6.904081
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.009776,2.009776,10.80978,0,3.070873,2.009776,0,0,0,0,0,0,0,8.8,8.36,30.60645,2.05317,8.36,0,8.36,17.89524,45.88514,0.1965817,2.210754,0,12,2.05317
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.4913405,0.4913405,9.291341,0,2.686709,0.4913405,12.29371,0,0,0,0.06040398,0,0,8.8,8.36,22.24645,9.57717,8.420404,0,8.420404,25.88354,66.3679,0.1965973,0.5404745,0.04832318,12,9.637574
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.078103,3.078103,11.43513,0,3.229087,3.078103,10.6704,0,0,0,0.3284459,0,0,8.357025,7.939174,13.82605,17.15553,8.267619,0,8.267619,33.72689,86.47903,0.1967001,3.385913,0.2627567,12,17.48398
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.409927,6.409927,0,0,0,6.409927,14.30217,0,8.881784E-16,0,0.9167585,6.747292,6.409927,0,0,5.55843,24.59639,0,5.830534,-5.830534,27.58097,70.72028,0.1967001,7.05092,0.7334068,0,25.51315
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,5.930146,5.930146,0,-1,0,5.930146,59.59046,0,0,0,3.533801,6.242259,5.930146,0,0,12.0368,18.76586,0,2.708458,-2.708458,24.726,63.39988,0.1967001,6.52316,2.827041,0,22.29966
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,7.729061,7.729061,11.973,0,3.365169,7.729061,57.79881,0,0,0,4.467305,0,0,4.24394,4.031743,15.0462,16.0574,8.499048,0,8.499048,32.78891,84.07395,0.1967984,8.501966,3.573844,12,20.52471
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,10.85205,10.85205,12,0,3.372,10.85205,26.91198,0,0,0,2.920503,0,0,1.147946,1.090548,6.54715,23.70654,4.011051,0,4.011051,36.59412,93.8309,0.1968415,11.93726,2.336402,12,26.62705
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,1.923134,1.923134,0,0,0,1.923134,185.1562,0,0,0,3.560803,2.024351,1.923134,0,0,2.536099,27.31649,1.536451,0,1.536451,38.05173,97.56834,0.1967999,2.115447,2.848642,0,30.87729
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,9.959211,9.959211,8.643232,0,2.522738,9.959211,23.94656,8.881784E-16,0,0,2.384888,1.385241,1.315979,0,0,0.9996474,28.6993,0.9996474,0,0.9996474,39.00008,100,0.1968096,10.95513,1.907911,12,31.08418
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,7.777899,7.777899,0,-1,0,7.777899,39.04829,0,0,0.1956884,3.037137,8.187262,7.777899,0,0,0,29.59898,0,5.150125,-5.150125,33.57137,86.08026,0.1968096,8.555689,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.383412,4.383412,0,0,0,4.383412,82.01691,0,0,0,3.595139,4.614118,4.383412,0,0,5.722361,24.44885,0,1.018979,-1.018979,32.49727,83.32617,0.1968096,4.821754,2.876111,0,28.04399
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,8.465048,8.465048,12,0,3.372,8.465048,22.75926,0,0,0,1.926582,0,0,3.534952,3.358204,6.85456,23.42987,5.284787,0,5.284787,37.51086,96.1815,0.1968739,9.311553,1.541266,12,25.35646
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,1.569773,28.18618,0.589746,0,0.589746,38.07034,97.61607,0.196858,0,0.4717968,0,28.77593
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.087196,2.087196,0,0,0,2.087196,23.38172,0,0,0,0.4880224,2.197049,2.087196,0,0,0.9800275,28.71695,0,1.709027,-1.709027,36.26887,92.99692,0.196858,2.295916,0.3904179,0,29.20498
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.720069,3.720069,0,-1,0,3.720069,0,0,4.440892E-16,0,0,3.915862,3.720069,0,0,2.878946,27.00793,0,3.915862,-3.915862,32.14119,82.41314,0.196858,4.092076,0,0,27.00793
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,13.33655,8.36,0,-1,0,8.36,0,0,4.976548,6.310203,0,8.8,8.36,0,0,7.229904,23.09207,0,8.8,-8.8,22.86518,58.62854,0.196858,14.6702,0,0,23.09207
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.00768,14.29206,0,0,0,22.86518,58.62854,0.196858,0,0,0,14.29206
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.12581,1.12581,0,-1,0,1.12581,0,0,2.220446E-16,0,0,1.185063,1.12581,0,0,17.00768,14.29206,0,1.185063,-1.185063,21.61601,55.42555,0.196858,1.238391,0,0,14.29206
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.1001,4.1001,0,-1,0,4.1001,0,0,0,0,0,4.315894,4.1001,0,0,18.32442,13.107,0,4.315894,-4.315894,17.06666,43.76057,0.196858,4.510109,0,0,13.107
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,2.841338,2.841338,0,-1,0,2.841338,0,0,0,0,0,2.990882,2.841338,0,0,23.11986,8.791107,0,2.990882,-2.990882,13.91399,35.67683,0.196858,3.125472,0,0,8.791107
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.276028,2.276028,0,-1,0,2.276028,0,0,4.440892E-16,0,0,2.395818,2.276028,0,0,26.44306,5.800225,0,2.395818,-2.395818,11.38858,29.20142,0.196858,2.50363,0,0,5.800225
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06473681,0.06473681,0,-1,0,0.06473681,0,0,1.387779E-17,0,0,0.06814401,0.06473681,0,0,29.10508,3.404407,0,0.06814401,-0.06814401,11.31675,29.01724,0.196858,0.07121049,0,0,3.404407
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.1808,3.336263,0,0,0,11.31675,29.01724,0.196858,0,0,0,3.336263
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.050224,1.050224,0,-1,0,1.050224,0,0,0,0,0,1.105499,1.050224,0,0,29.1808,3.336263,0,1.105499,-1.105499,10.15145,26.0293,0.196858,1.155246,0,0,3.336263
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.006689,3.006689,11.80669,0,3.323092,3.006689,0,0,0,0,0,0,0,8.8,8.36,30.40913,2.230764,8.36,0,8.36,18.08244,46.36514,0.1969716,3.307358,0,12,2.230764
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,1.963116,1.963116,10.76312,0,3.059068,1.963116,6.188782,0,0,0,0.121493,0,0,8.8,8.36,22.04913,9.754764,8.481493,0,8.481493,26.12869,66.99651,0.1970417,2.159427,0.09719437,12,9.876257
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,17.17427,17.17427,12,0,3.372,17.17427,12.176,0,0,0,2.091139,5.446603,5.174273,0,0,13.56763,17.38811,0,3.355464,-3.355464,22.59172,57.92737,0.1970417,18.8917,1.672911,12,19.47925
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.324569,2.324569,11.12457,0,3.150516,2.324569,229.783,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,17.29593,14.03264,13.70146,0,13.70146,35.59007,91.25641,0.1969849,2.557025,4.27317,12,19.37411
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,4.439577,0,0,8.034041,0,0,0,0,3.594465,26.36396,3.594465,0,3.594465,39.00008,100,0.196888,0,6.427233,0,34.398
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,4.759519,4.759519,0,0,0,4.759519,211.3796,5.050631,0,0,10.06065,5.010019,4.759519,0,0,0,29.59898,0,0,0,39.00008,100,0.196888,5.23547,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.106477,7.106477,0,0,0,7.106477,140.3588,2.494061,0,0,9.974563,7.480502,7.106477,0,0,0,29.59898,0,0,0,39.00008,100,0.196888,7.817124,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,8.905537,8.905537,3,0,1.095,8.905537,103.9244,3.038674,0,0,9.255029,6.216354,5.905537,0,0,0,29.59898,0,0,0,39.00008,100,0.196888,9.79609,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,9.748397,9.748397,4.61547,0,1.503714,9.748397,55.42533,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.196888,10.72324,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,8.80664,8.36,0,-1,0,8.36,111.1791,0.494574,0.4466393,1.327303,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196888,9.687304,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,7.786035,7.786035,3,0,1.095,7.786035,97.71411,2.570123,0,0,7.608055,5.037931,4.786035,0,0,0,29.59898,0,0,0,39.00008,100,0.196888,8.564638,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,19.27317,19.27317,12,0,3.372,19.27317,25.74679,8.881784E-16,0,0.840492,4.962223,7.655973,7.273175,0,0,0,29.59898,0,2.69375,-2.69375,36.16062,92.71935,0.196888,21.20049,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0.1950204,0,0,3.188076,0,0,0,0,2.993056,26.90523,2.993056,0,2.993056,39.00008,100,0.1968074,0,2.550461,0,30.0933
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,31.29206,20.36,12,0,3.372,20.36,2.635624,0,10.93206,14.06126,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.1968074,34.42126,0.4292904,12,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,13.50797,8.36,0,-1,0,8.36,0,0,5.147965,6.498762,0,8.8,8.36,0,0,9.181541,21.33559,0,8.8,-8.8,21.01369,53.88115,0.1968074,14.85876,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,14.50825,8.36,0,-1,0,8.36,0,0,6.148254,7.59908,0,8.8,8.36,0,0,18.95932,12.53559,0,8.8,-8.8,11.73767,30.09654,0.1968074,15.95908,0,0,12.53559
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,11.16532,3.548812,0,-1,0,3.548812,0,0,7.616507,8.733039,0,3.735591,3.548812,0,0,28.7371,3.735591,0,3.735591,-3.735591,7.800015,20,0.1968074,12.28185,0,0,3.735591
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.745359,0,0,-1,0,0,0,0,1.745359,1.919895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,1.919895,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.8833391,0,0,-1,0,0,0,0,0.8833391,0.9716731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,0.9716731,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,2.836661,0,0,-1,0,0,0,0,2.836661,3.120327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,3.120327,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.487295,0,0,-1,0,0,0,0,1.487295,1.636024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,1.636024,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.555314,0,0,-1,0,0,0,0,1.555314,1.710845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,1.710845,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.842553,0,0,-1,0,0,0,0,1.842553,2.026808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,2.026808,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968074,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.29833,5.29833,12,0,3.372,5.29833,1.812617,0,0,0,0.09603843,0,0,6.70167,6.366587,32.88775,0,6.462625,0,6.462625,13.931,35.72044,0.1968945,5.828163,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,11.29922,11.29922,12,0,3.372,11.29922,15.05182,0,0,0,1.700738,0,0,0.7007803,0.6657413,26.42513,5.816362,2.366479,0,2.366479,16.17604,41.47694,0.1969198,12.42914,1.36059,12,7.5171
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,24.60644,20.36,12,0,3.372,20.36,21.90082,0,4.246441,6.707085,4.459007,8.8,8.36,0,0,24.05865,7.946194,0,4.340992,-4.340992,11.60023,29.74412,0.1969198,27.06709,3.567206,12,12.4052
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,9.824696,8.36,0,-1,0,8.36,92.50584,0,1.464695,5.912861,7.733489,8.8,8.36,0,0,28.88198,3.605201,0,1.066511,-1.066511,10.47603,26.86156,0.1969198,10.80717,6.186791,0,11.33869
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.661303,4.661303,12,0,3.372,4.661303,215.4563,0,0,0,10.04307,0,0,7.338697,6.971762,30.06699,2.53869,17.01483,0,17.01483,26.61772,68.25042,0.1968081,5.127433,8.034455,12,12.58176
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,10.29283,10.29283,12,0,3.372,10.29283,98.84206,0,0,0,10.17365,0,0,1.707166,1.621808,13.05216,17.85204,11.79546,0,11.79546,37.80787,96.94306,0.1968364,11.32212,8.138919,12,28.02569
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.8574957,0.8574957,0,0,0,0.8574957,1246.519,8.529517,0,0,10.68884,0.9026271,0.8574957,0,0,1.256699,28.46795,1.256699,0,1.256699,39.00008,100,0.1968028,0.9432452,8.551075,0,39.15679
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,12.73931,12.73931,4.379314,0,1.443966,12.73931,90.85535,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968028,14.01324,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,8.820741,8.36,0,-1,0,8.36,109.4866,0.3530796,0.4607405,1.342815,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968028,9.702814,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,7.854241,7.854241,3,0,1.095,7.854241,79.76961,1.15557,0,0,6.265297,5.109727,4.854241,0,0,0,29.59898,0,0,0,39.00008,100,0.1968028,8.639665,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.300217,4.300217,0,0,0,4.300217,123.4904,0.7838112,0,0,5.310355,4.526544,4.300217,0,0,0,29.59898,0,0,0,39.00008,100,0.1968028,4.730238,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,16.85083,16.85083,12,0,3.372,16.85083,17.27733,8.881784E-16,0,0,2.911374,5.106142,4.850834,0,0,0,29.59898,0,2.194767,-2.194767,36.68659,94.06799,0.1968028,18.53592,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,27.9227,20.36,12,0,3.372,20.36,2.646446,0,7.562702,10.35497,0.5388164,8.8,8.36,0,0,2.43863,27.40421,0,8.261184,-8.261184,27.97854,71.7397,0.1968028,30.71497,0.4310531,12,27.94303
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61772,19.14303,0,0,0,27.97854,71.7397,0.1968028,0,0,0,19.14303
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.661921,2.661921,0,-1,0,2.661921,0,0,4.440892E-16,0,0,2.802022,2.661921,0,0,11.61772,19.14303,0,2.802022,-2.802022,25.02495,64.1664,0.1968028,2.928113,0,0,19.14303
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.082693,4.082693,0,-1,0,4.082693,0,0,0,0,0,4.297571,4.082693,0,0,14.73108,16.34101,0,4.297571,-4.297571,20.49491,52.55095,0.1968028,4.490962,0,0,16.34101
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.152191,2.152191,0,-1,0,2.152191,0,0,0,0,0,2.265464,2.152191,0,0,19.50616,12.04343,0,2.265464,-2.265464,18.1069,46.42786,0.1968028,2.36741,0,0,12.04343
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.686056,2.686056,0,-1,0,2.686056,0,0,4.440892E-16,0,0,2.827427,2.686056,0,0,22.02334,9.77797,0,2.827427,-2.827427,15.12653,38.7859,0.1968028,2.954661,0,0,9.77797
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.9353449,0.9353449,0,-1,0,0.9353449,0,0,1.110223E-16,0,0,0.9845736,0.9353449,0,0,25.16493,6.950543,0,0.9845736,-0.9845736,14.0887,36.1248,0.1968028,1.028879,0,0,6.950543
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2432795,0.2432795,0,-1,0,0.2432795,0,0,5.551115E-17,0,0,0.2560837,0.2432795,0,0,26.2589,5.96597,0,0.2560837,-0.2560837,13.81876,35.43266,0.1968028,0.2676075,0,0,5.96597
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.405939,1.405939,0,-1,0,1.405939,0,0,0,0,0,1.479936,1.405939,0,0,26.54344,5.709886,0,1.479936,-1.479936,12.25877,31.43269,0.1968028,1.546533,0,0,5.709886
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.539708,1.539708,0,-1,0,1.539708,0,0,0,0,0,1.620746,1.539708,0,0,28.18781,4.22995,0,1.620746,-1.620746,10.55036,27.05215,0.1968028,1.693679,0,0,4.22995
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.359904,1.359904,0,-1,0,1.359904,0,0,2.220446E-16,0,0,1.431478,1.359904,0,0,29.98864,2.609204,0,1.431478,-1.431478,9.041448,23.18315,0.1968028,1.495894,0,0,2.609204
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,1.934815,1.934815,10.73482,0,3.051908,1.934815,0,0,0,0,0,0,0,8.8,8.36,31.57917,1.177726,8.36,0,8.36,16.97244,43.51899,0.1968746,2.128297,0,12,1.177726
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,23.21917,8.701726,8.514374,0,8.514374,25.04988,64.23035,0.1968684,0,0.123499,12,8.8561
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.034968,9.034968,12,0,3.372,9.034968,22.23369,0,0,0,2.008807,0,0,2.965032,2.81678,14.70479,16.36466,4.825587,0,4.825587,29.62784,75.96867,0.1969254,9.938465,1.607046,12,18.37347
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.16129,9.16129,12,0,3.372,9.16129,29.06541,-4.440892E-16,0,0,2.662766,0,0,2.838709,2.696774,9.879208,20.70769,5.35954,0,5.35954,34.71235,89.00584,0.1969868,10.07742,2.130213,12,23.37046
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.079219,8.36,0,-1,0,8.36,48.99364,0,0.7192186,1.627141,4.095868,8.8,8.36,0,0,4.519667,25.53128,0,4.704132,-4.704132,29.75376,76.29153,0.1969868,9.987141,3.276694,0,29.62715
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.445522,6.445522,0,0,0,6.445522,75.95262,0,0,0,4.895543,6.78476,6.445522,0,0,9.74648,20.82715,0,1.889217,-1.889217,27.76235,71.18536,0.1969868,7.090074,3.916435,0,25.72269
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.740498,1.740498,0,0,0,1.740498,393.8284,0,0,0,6.854574,1.832103,1.740498,0,0,11.84561,18.93793,5.022471,0,5.022471,32.52708,83.4026,0.1968529,1.914547,5.483659,0,25.7925
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,5.690748,5.690748,0,0,0,5.690748,188.9514,0,0,0,10.75275,5.990261,5.690748,0,0,6.82314,23.45815,4.762486,0,4.762486,37.04517,94.98743,0.196726,6.259822,8.602197,0,34.2109
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,13.54185,13.54185,6.135156,0,1.888194,13.54185,72.79045,0,0,0,9.857172,7.796518,7.406693,0,0,2.060654,27.74439,2.060654,0,2.060654,39.00008,100,0.1967074,14.89603,7.885737,12,37.60156
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,19.07997,8.36,0,-1,0,8.36,59.59447,0,10.71997,12.62797,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1967074,20.98797,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.127341,6.127341,0,0,0,6.127341,68.8496,0,8.881784E-16,0,4.218649,6.449832,6.127341,0,0,4.242114,25.78108,0,2.231183,-2.231183,32.62378,83.65056,0.1967074,6.740075,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.553605,4.553605,0,0,0,4.553605,78.01429,0,0,0,3.552462,4.793268,4.553605,0,0,6.721206,23.54989,0,1.240806,-1.240806,31.31586,80.29691,0.1967074,5.008965,2.84197,0,27.10236
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,5.665671,5.665671,0,0,0,5.665671,50.59714,0,0,0,2.866668,5.963865,5.665671,0,0,8.099878,22.30909,0,3.097197,-3.097197,28.05113,71.92582,0.1967074,6.232239,2.293334,0,25.17575
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,11.54121,19.21189,0.5130422,0,0.5130422,28.53784,73.17381,0.1966938,0,0.4104338,0,19.72493
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,11.89876,8.36,0,-1,0,8.36,0,0,3.538764,4.72864,0,8.8,8.36,0,0,11.02817,19.67363,0,8.8,-8.8,19.26183,49.3892,0.1966938,13.08864,0,0,19.67363
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,11.0044,8.36,0,-1,0,8.36,0,0,2.644399,3.744839,0,8.8,8.36,0,0,20.80594,10.87363,0,8.8,-8.8,9.985811,25.60459,0.1966938,12.10484,0,0,10.87363
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,10.2887,1.969947,0,-1,0,1.969947,0,0,8.318753,9.347624,0,2.073628,1.969947,0,0,30.58372,2.073628,0,2.073628,-2.073628,7.800015,20,0.1966938,11.31757,0,0,2.073628
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5406234,0,0,-1,0,0,0,0,0.5406234,0.5946857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,0.5946857,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.103949,0,0,-1,0,0,0,0,5.103949,5.614344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,5.614344,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04634064,0,0,-1,0,0,0,0,0.04634064,0.0509747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,0.0509747,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7521508,0,0,-1,0,0,0,0,0.7521508,0.8273658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,0.8273658,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.114675,0,0,-1,0,0,0,0,1.114675,1.226143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,1.226143,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.294627,0,0,-1,0,0,0,0,1.294627,1.42409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,1.42409,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,2.879023,0,0,-1,0,0,0,0,2.879023,3.166925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966938,3.166925,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.440436,1.440436,10.24044,0,2.92683,1.440436,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967466,1.58448,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.151436,2.151436,10.95144,0,3.106713,2.151436,7.339401,1.776357E-15,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1968221,2.36658,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,12.85812,12.85812,12,0,3.372,12.85812,12.24116,0,0,0,1.573983,0.9032834,0.8581192,0,0,16.00985,15.19011,0.6706994,0,0.6706994,24.44808,62.68726,0.1968285,14.14393,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,7.406134,7.406134,12,0,3.372,7.406134,51.01789,0,0,0,3.778453,0,0,4.593866,4.364172,15.33915,15.79374,8.142626,0,8.142626,32.17286,82.49433,0.1969225,8.146748,3.022763,12,19.5722
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6352233,0.6352233,0,-1,0,0.6352233,770.0477,0,0,0,4.891523,0.6686561,0.6352233,0,0,7.196526,23.1221,4.222867,0,4.222867,36.17902,92.76653,0.1968105,0.6987456,3.913218,0,28.01363
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,2.218857,0,0,5.192516,0,0,0,0,2.973659,26.92269,2.973659,0,2.973659,39.00008,100,0.1967317,0,4.154013,0,32.1152
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.8988048,0.8988048,0,0,0,0.8988048,648.7523,4.884906,0,0,5.831017,0.9461103,0.8988048,0,0,0,29.59898,0,0,0,39.00008,100,0.1967317,0.9886853,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,12.32103,12.32103,5.91092,0,1.831463,12.32103,54.76398,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1967317,13.55314,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967317,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,3.90667,3.90667,0,-1,0,3.90667,151.9799,1.825069,0,0,5.937353,4.112284,3.90667,0,0,0,29.59898,0,0,0,39.00008,100,0.1967317,4.297337,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.021717,1.021717,0,0,0,1.021717,136.4472,0.3186127,0,0,1.394105,1.075492,1.021717,0,0,0,29.59898,0,0,0,39.00008,100,0.1967317,1.123889,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,6.993736,6.993736,0,0,0,6.993736,45.24199,0,8.881784E-16,0,3.164106,7.361828,6.993736,0,0,0,29.59898,0,4.197722,-4.197722,34.57529,88.65441,0.1967317,7.69311,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,4.664135,25.40126,0.9694042,0,0.9694042,35.49495,91.0125,0.196706,0,0.7755233,0,26.37066
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.062049,5.062049,0,0,0,5.062049,10.7644,0,0,0,0.544899,5.328473,5.062049,0,0,3.694731,26.27372,0,4.783573,-4.783573,30.45262,78.08348,0.196706,5.568254,0.4359192,0,26.81862
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.542477,4.542477,0,-1,0,4.542477,0,0,8.881784E-16,0,0,4.781554,4.542477,0,0,9.009812,21.49015,0,4.781554,-4.781554,25.41242,65.15992,0.196706,4.996724,0,0,21.49015
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,24.34732,8.36,0,-1,0,8.36,0,0,15.98732,18.42205,0,8.8,8.36,0,0,14.32265,16.70859,0,8.8,-8.8,16.1364,41.37531,0.196706,26.78205,0,0,16.70859
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,3.772538,3.772538,0,-1,0,3.772538,0,0,0,0,0,3.971093,3.772538,0,0,24.10043,7.908592,0,3.971093,-3.971093,11.9505,30.64226,0.196706,4.149792,0,0,7.908592
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.9272078,0.9272078,0,-1,0,0.9272078,0,0,1.110223E-16,0,0,0.9760082,0.9272078,0,0,28.51275,3.937499,0,0.9760082,-0.9760082,10.9217,28.00431,0.196706,1.019929,0,0,3.937499
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.260194,1.260194,0,-1,0,1.260194,0,0,0,0,0,1.32652,1.260194,0,0,29.59721,2.961491,0,1.32652,-1.32652,9.523426,24.41899,0.196706,1.386214,0,0,2.961491
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.075506,1.553222,0,-1,0,1.553222,0,0,2.522284,2.929834,0,1.634971,1.553222,0,0,31.07112,1.634971,0,1.634971,-1.634971,7.800015,20,0.196706,4.483057,0,0,1.634971
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.240596,0,0,-1,0,0,0,0,4.240596,4.664655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196706,4.664655,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.684068,0,0,-1,0,0,0,0,3.684068,4.052474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196706,4.052474,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.523101,0,0,-1,0,0,0,0,2.523101,2.775411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196706,2.775411,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,2.869462,0,0,-1,0,0,0,0,2.869462,3.156409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196706,3.156409,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196706,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2120608,0.2120608,9.012061,0,2.616051,0.2120608,36.66592,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1967101,0.2332669,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.442113,5.442113,12,0,3.372,5.442113,11.79649,0,0,0,0.6419786,0,0,6.557887,6.229992,24.45,7.593978,6.871971,0,6.871971,22.3241,57.24116,0.1967992,5.986325,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.302983,5.302983,12,0,3.372,5.302983,34.10867,0,0,0,1.808777,0,0,6.697017,6.362166,17.57803,13.77875,8.170942,0,8.170942,30.07573,77.11711,0.1969009,5.833282,1.447021,12,15.58753
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,16.12519,8.36,0,-1,0,8.36,37.89152,0,7.765186,9.377705,3.167731,8.8,8.36,0,0,9.407086,21.1326,0,5.632269,-5.632269,24.1388,61.89423,0.1969009,17.73771,2.534185,0,24.30033
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,8.613766,8.613766,12,0,3.372,8.613766,43.19252,0,0,0,3.720502,0,0,3.386235,3.216923,15.66516,15.50033,6.937425,0,6.937425,30.72022,78.76964,0.1969786,9.475142,2.976402,12,19.22083
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.431778,6.431778,9.809494,0,2.817802,6.431778,80.41707,0,0,0,5.172247,0,0,3.377716,3.20883,8.727737,21.74401,8.381077,0,8.381077,38.67121,99.15675,0.1970139,7.074956,4.137798,12,26.91626
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,13.16285,13.16285,9.317736,0,2.693387,13.16285,33.38293,0,0,0,4.394144,4.047484,3.84511,0,0,0.3466603,29.28698,0.3466603,0,0.3466603,39.00008,100,0.1970171,14.47913,3.515315,12,33.68113
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.525839,2.525839,0,0,0,2.525839,275.9371,4.310948,0,0,6.969727,2.658778,2.525839,0,0,0,29.59898,0,0,0,39.00008,100,0.1970171,2.778423,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,13.38969,8.36,0,-1,0,8.36,44.09853,0,5.029687,6.368656,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1970171,14.72866,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.554483,5.554483,0,0,0,5.554483,28.4214,0,0,0,1.578662,5.846824,5.554483,0,0,5.681514,24.48561,0,4.268162,-4.268162,29.11108,74.64365,0.1970171,6.109931,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.070076,7.070076,0,0,0,7.070076,3.45865,0,8.881784E-16,0,0.2445292,7.442186,7.070076,0,0,10.42392,20.21745,0,7.197657,-7.197657,21.52409,55.18986,0.1970171,7.777084,0.1956234,0,20.46198
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,14.30481,14.30481,12,0,3.372,14.30481,8.345278,0,1.776357E-15,0,1.193776,2.426111,2.304806,0,0,18.42131,13.0198,0,1.232336,-1.232336,20.22509,51.8591,0.1970171,15.73529,0.9550206,12,14.21357
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.216225,5.216225,12,0,3.372,5.216225,8.304865,0,0,0,0.4332005,0,0,6.783775,6.444586,19.79058,11.78746,6.877787,0,6.877787,26.74993,68.58943,0.1971065,5.737848,0.3465604,12,12.22066
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,16.578,8.36,0,-1,0,8.36,0,0,8.218003,9.875803,0,8.8,8.36,0,0,12.91279,17.97747,0,8.8,-8.8,17.47392,44.80482,0.1971065,18.2358,0,0,17.97747
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.498824,5.498824,0,-1,0,5.498824,0,0,0,0,0,5.788235,5.498824,0,0,22.69057,9.177469,0,5.788235,-5.788235,11.37258,29.16041,0.1971065,6.048706,0,0,9.177469
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.71877,3.219772,0,-1,0,3.219772,0,0,26.49899,29.47087,0,3.389234,3.219772,0,0,29.12194,3.389234,0,3.389234,-3.389234,7.800015,20,0.1971065,32.69064,0,0,3.389234
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.202559,0,0,-1,0,0,0,0,5.202559,5.722815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,5.722815,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.201723,0,0,-1,0,0,0,0,3.201723,3.521895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,3.521895,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.126101,0,0,-1,0,0,0,0,0.126101,0.1387111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,0.1387111,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,4.795865,0,0,-1,0,0,0,0,4.795865,5.275451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,5.275451,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.129406,0,0,-1,0,0,0,0,3.129406,3.442347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,3.442347,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,3.834505,0,0,-1,0,0,0,0,3.834505,4.217955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,4.217955,0,0,0
