Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.113644,0,0,-1,0,0,0,0,3.113644,3.425008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971065,3.425008,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.568882,3.568882,12,0,3.372,3.568882,0,0,0,0,0,0,0,8.431118,8.009562,32.88775,0,8.009562,0,8.009562,15.39855,39.48339,0.1972122,3.925771,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.750101,3.750101,12,0,3.372,3.750101,3.904818,0,0,0,0.1464346,0,0,8.249899,7.837404,24.87819,7.208606,7.983839,0,7.983839,22.97269,58.90421,0.1973169,4.125111,0.1171477,12,7.35504
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,7.668946,7.668946,12,0,3.372,7.668946,21.7612,0,0,0,1.668855,0,0,4.331054,4.114501,16.89435,14.39406,5.783356,0,5.783356,28.45926,72.97232,0.1973865,8.435841,1.335084,12,16.06292
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,4.780675,4.780675,11.90337,0,3.347554,4.780675,65.67507,0,0,0,3.139712,0,0,7.1227,6.766565,11.111,19.59908,9.906277,0,9.906277,37.85718,97.0695,0.1974595,5.258742,2.511769,12,22.73879
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,3.868518,0,0,5.073238,0,0,0,0,1.20472,28.51473,1.20472,0,1.20472,39.00008,100,0.1974278,0,4.058591,0,33.58797
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,8.923835,8.923835,4.182084,0,1.394067,8.923835,55.93242,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1974278,9.816218,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,10.20379,10.20379,5.555484,0,1.741537,10.20379,47.95234,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1974278,11.22417,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.291721,2.291721,0,0,0,2.291721,238.188,3.046265,0,0,5.458602,2.412338,2.291721,0,0,0,29.59898,0,0,0,39.00008,100,0.1974278,2.520893,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974278,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.135355,8.135355,0,-1,0,8.135355,62.50295,0,0,0.5888909,5.084837,8.563532,8.135355,0,0,0,29.59898,0,3.478695,-3.478695,35.33321,90.59779,0.1974278,8.948891,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.296496,6.296496,0,0,0,6.296496,33.05915,0,8.881784E-16,0,2.081568,6.627891,6.296496,0,0,3.865217,26.12028,0,4.546322,-4.546322,30.54097,78.31001,0.1974278,6.926146,1.665255,0,28.20185
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.6673011,0.6673011,0,0,0,0.6673011,318.5761,0,0,0,2.125862,0.7024221,0.6673011,0,0,8.916686,21.57396,1.42344,0,1.42344,31.89136,81.77255,0.1973904,0.7340311,1.700689,0,23.69982
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,6.914582,6.914582,0,0,0,6.914582,17.2509,0,8.881784E-16,0,1.192828,7.278507,6.914582,0,0,7.493246,22.85506,0,6.08568,-6.08568,25.47649,65.3242,0.1973904,7.60604,0.9542621,0,24.04788
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,19.41798,19.41798,12,0,3.372,19.41798,2.587289,0,0,0.9997743,0.5023991,7.808396,7.417976,0,0,14.25511,16.76938,0,7.305997,-7.305997,17.77529,45.57758,0.1973904,21.35977,0.4019193,12,17.27178
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,15.06836,8.36,0,-1,0,8.36,0,0,6.708361,8.215198,0,8.8,8.36,0,0,22.37289,9.46338,0,8.8,-8.8,8.499279,21.79298,0.1973904,16.5752,0,0,9.46338
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,12.87331,0.6302106,0,-1,0,0.6302106,0,0,12.2431,13.53044,0,0.6633796,0.6302106,0,0,32.15067,0.6633796,0,0.6633796,-0.6633796,7.800015,20,0.1973904,14.16065,0,0,0.6633796
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.33278,0,0,-1,0,0,0,0,6.33278,6.966058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,6.966058,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4450942,0,0,-1,0,0,0,0,0.4450942,0.4896037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,0.4896037,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,3.860685,0,0,-1,0,0,0,0,3.860685,4.246753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,4.246753,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.374445,0,0,-1,0,0,0,0,4.374445,4.81189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,4.81189,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.820006,0,0,-1,0,0,0,0,1.820006,2.002007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,2.002007,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.3891239,0,0,-1,0,0,0,0,0.3891239,0.4280363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,0.4280363,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.003835,0,0,-1,0,0,0,0,1.003835,1.104218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973904,1.104218,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2657505,0.2657505,9.06575,0,2.629635,0.2657505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973977,0.2923255,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.58209,2.58209,11.38209,0,3.215669,2.58209,2.251293,1.776357E-15,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.19749,2.840299,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,6.921469,6.921469,12,0,3.372,6.921469,23.70802,0,0,0,1.640943,0,0,5.078531,4.824605,16.10962,15.10032,6.465548,0,6.465548,29.8509,76.54063,0.1975682,7.613616,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,7.990594,7.990594,12,0,3.372,7.990594,53.01942,0,0,0,4.236567,0,0,4.009406,3.808936,9.644074,20.91931,8.045503,0,8.045503,37.48354,96.11145,0.197657,8.789653,3.389253,12,25.15588
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,7.738929,7.738929,0,-1,0,7.738929,79.82381,0,0,0.1528224,6.177508,8.146241,7.738929,0,0,1.598572,28.16026,0,1.968734,-1.968734,35.40831,90.79036,0.197657,8.512822,4.942006,0,34.33777
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.117059,3.117059,0,0,0,3.117059,237.8938,0.3481226,0,0,7.415291,3.281114,3.117059,0,0,3.786054,26.19153,3.786054,0,3.786054,39.00008,100,0.1975577,3.428765,5.932232,0,33.60682
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.033014,3.033014,0,0,0,3.033014,320.4562,6.526834,0,0,9.719481,3.192646,3.033014,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,3.336315,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.274902,5.274902,0,0,0,5.274902,171.1785,3.476969,0,0,9.029498,5.552529,5.274902,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,5.802392,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,9.372071,9.372071,3.122026,0,1.125873,9.372071,70.19787,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,10.30928,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.106535,8.106535,5.354484,0,1.690685,8.106535,35.73531,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,8.917189,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,14.05476,14.05476,11.78163,0,3.316752,14.05476,17.02464,4.440892E-16,0,0,2.392773,2.392773,2.273134,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,15.46024,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,11.53588,11.53588,11.01983,0,3.124018,11.53588,4.708813,3.330669E-16,0,0,0.5432029,0.5432029,0.5160427,0,0,0,29.59898,0,0,0,39.00008,100,0.1975577,12.68947,0.4345623,12,30.14218
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,13.88167,8.36,0,-1,0,8.36,0,0,5.521668,6.909835,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1975577,15.26983,0,0,29.59898
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,14.7652,8.36,0,-1,0,8.36,0,0,6.405202,7.881723,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1975577,16.24172,0,0,20.79898
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,17.77548,8.36,0,-1,0,8.36,0,0,9.415483,11.19303,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1975577,19.55303,0,0,11.99898
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.5866813,0.5866813,0,-1,0,0.5866813,0,0,1.110223E-16,0,0,0.6175593,0.5866813,0,0,29.33333,3.198978,0,0.6175593,-0.6175593,10.52107,26.97705,0.1975577,0.6453494,0,0,3.198978
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.9087813,0.9087813,0,-1,0,0.9087813,0,0,0,0,0,0.9566119,0.9087813,0,0,30.01951,2.581419,0,0.9566119,-0.9566119,9.512712,24.39152,0.1975577,0.9996594,0,0,2.581419
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.8666802,0.8666802,0,-1,0,0.8666802,0,0,1.110223E-16,0,0,0.9122949,0.8666802,0,0,31.08241,1.624807,0,0.9122949,-0.9122949,8.551069,21.92578,0.1975577,0.9533482,0,0,1.624807
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.227351,0.6768864,0,-1,0,0.6768864,0,0,3.550464,3.973199,0,0.712512,0.6768864,0,0,32.09607,0.712512,0,0.712512,-0.712512,7.800015,20,0.1975577,4.650085,0,0,0.712512
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.883544,0,0,-1,0,0,0,0,1.883544,2.071898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975577,2.071898,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.112444,0,0,-1,0,0,0,0,2.112444,2.323689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975577,2.323689,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.7884234,0,0,-1,0,0,0,0,0.7884234,0.8672657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975577,0.8672657,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,3.776275,3.776275,12,0,3.372,3.776275,0,0,0,0,0,0,0,8.223724,7.812539,32.88775,0,7.812539,0,7.812539,15.21164,39.00413,0.1976595,4.153903,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.256504,2.256504,11.0565,0,3.133296,2.256504,5.604863,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.07521,7.031285,8.486474,0,8.486474,23.26262,59.64761,0.1977372,2.482154,0.1011792,12,7.157759
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,11.40374,11.40374,12,0,3.372,11.40374,13.18925,0,0,0,1.504067,0,0,0.5962641,0.5664509,16.58874,14.66911,2.070518,0,2.070518,25.22688,64.68418,0.1977584,12.54411,1.203254,12,16.17318
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.116957,3.116957,11.42093,0,3.225496,3.116957,131.9877,0,0,0,4.114001,0,0,8.303975,7.888776,14.51822,16.53258,12.00278,0,12.00278,36.61372,93.88113,0.1977575,3.428653,3.291201,12,20.64658
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.10995,5.10995,0,-1,0,5.10995,140.7328,0,0,0,7.191378,5.378895,5.10995,0,0,2.515446,27.33508,1.812483,0,1.812483,38.33319,98.29003,0.1977102,5.620945,5.753103,0,34.52645
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,6.484189,0,0,7.18715,0,0,0,0,0.7029623,28.96631,0.7029623,0,0.7029623,39.00008,100,0.1976918,0,5.749721,0,36.15346
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976918,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,10.50325,10.50325,5.716697,0,1.782324,10.50325,47.97062,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1976918,11.55357,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1976918,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.7258146,0.7258146,0,-1,0,0.7258146,543.0156,3.177271,0,0,3.941287,0.7640154,0.7258146,0,0,0,29.59898,0,0,0,39.00008,100,0.1976918,0.7983961,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,5.999021,5.999021,0,0,0,5.999021,64.19131,0,0,0,3.85085,6.314758,5.999021,0,0,0,29.59898,0,2.463909,-2.463909,36.40289,93.34056,0.1976918,6.598922,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,14.40763,14.40763,12,0,3.372,14.40763,11.95186,0,1.776357E-15,0,1.721979,2.534343,2.407625,0,0,2.737676,27.13507,0,0.8123637,-0.8123637,35.54659,91.14491,0.1976918,15.84839,1.377583,12,28.85705
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,9.189156,9.189156,11.53131,0,3.253421,9.189156,12.78549,0,0,0,1.174879,0,0,2.342153,2.225045,3.640302,26.32271,3.399924,0,3.399924,38.77203,99.41528,0.1977314,10.10807,0.9399031,12,27.49759
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,18.43275,18.43275,12,0,3.372,18.43275,2.589939,0,0,0,0.4773971,6.771319,6.432754,0,0,0.2403788,29.38264,0,6.293922,-6.293922,32.13766,82.40408,0.1977314,20.27603,0.3819177,12,29.86003
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.292654,7.292654,0,-1,0,7.292654,0,0,8.881784E-16,0,0,7.676478,7.292654,0,0,7.233626,23.08871,0,7.676478,-7.676478,24.04594,61.65613,0.1977314,8.021919,0,0,23.08871
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76305,15.41224,0,0,0,24.04594,61.65613,0.1977314,0,0,0,15.41224
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,11.53302,8.36,0,-1,0,8.36,0,0,3.173022,4.326324,0,8.8,8.36,0,0,15.76305,15.41224,0,8.8,-8.8,14.76993,37.87153,0.1977314,12.68632,0,0,15.41224
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.528341,2.528341,0,-1,0,2.528341,0,0,0,0,0,2.661411,2.528341,0,0,25.54082,6.612237,0,2.661411,-2.661411,11.96455,30.67828,0.1977314,2.781175,0,0,6.612237
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3374454,0.3374454,0,-1,0,0.3374454,0,0,0,0,0,0.3552057,0.3374454,0,0,28.49795,3.950826,0,0.3552057,-0.3552057,11.59013,29.71823,0.1977314,0.37119,0,0,3.950826
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.472658,2.472658,0,-1,0,2.472658,0,0,4.440892E-16,0,0,2.602798,2.472658,0,0,28.89262,3.59562,0,2.602798,-2.602798,8.846542,22.6834,0.1977314,2.719924,0,0,3.59562
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.618316,0.9431811,0,-1,0,0.9431811,0,0,0.6751349,0.8369665,0,0.9928222,0.9431811,0,0,31.78462,0.9928222,0,0.9928222,-0.9928222,7.800015,20,0.1977314,1.780148,0,0,0.9928222
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.205203,0,0,-1,0,0,0,0,3.205203,3.525723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977314,3.525723,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.645763,0,0,-1,0,0,0,0,5.645763,6.21034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977314,6.21034,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,1.996305,0,0,-1,0,0,0,0,1.996305,2.195936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977314,2.195936,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977314,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.5982685,0.5982685,9.398269,0,2.713762,0.5982685,17.61476,1.776357E-15,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1977479,0.6580954,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.483661,7.483661,12,0,3.372,7.483661,16.14402,0,0,0,1.208164,0,0,4.516339,4.290522,24.42237,7.618845,5.498686,0,5.498686,21.04749,53.96783,0.1978144,8.232027,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.8462403,0.8462403,9.64624,0,2.776499,0.8462403,149.2732,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,18.92368,12.56766,9.62321,0,9.62321,30.17687,77.37644,0.1978097,0.9308643,1.010568,12,13.83087
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,16.92412,8.36,0,-1,0,8.36,22.90409,0,8.564122,10.25653,1.914782,8.8,8.36,0,0,9.300474,21.22855,0,6.885218,-6.885218,22.91922,58.76711,0.1978097,18.61654,1.531826,0,23.14333
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,10.21,10.21,12,0,3.372,10.21,27.41849,0,0,0,2.799429,0,0,1.789997,1.700497,16.95072,14.34333,4.499926,0,4.499926,27.18822,69.71325,0.1978572,11.231,2.239543,12,17.14276
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,12.45079,18.39327,9.55635,0,9.55635,36.25417,92.95923,0.197823,0,0.95708,12,19.58962
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,8.755183,8.755183,8.71006,0,2.539645,8.755183,33.60226,4.440892E-16,0,0,2.941939,0.04749865,0.04512371,0,0,2.89444,26.99398,2.89444,0,2.89444,39.00008,100,0.1978493,9.630702,2.353551,12,29.93592
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,12.57172,12.57172,9.921039,0,2.846023,12.57172,22.1942,0,0,0,2.790194,2.790194,2.650684,0,0,0,29.59898,0,0,0,39.00008,100,0.1978493,13.82889,2.232155,12,32.38917
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978493,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.814699,1.814699,0,0,0,1.814699,214.8363,1.988423,0,0,3.898632,1.91021,1.814699,0,0,0,29.59898,0,0,0,39.00008,100,0.1978493,1.996169,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978493,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1978493,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,10.20335,10.20335,9.687556,0,2.786952,10.20335,5.321175,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1978493,11.22368,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.181548,4.181548,0,-1,0,4.181548,0,0,8.881784E-16,0,0,4.401629,4.181548,0,0,0,29.59898,0,4.401629,-4.401629,34.36035,88.10329,0.1978493,4.599703,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,15.54523,8.36,0,-1,0,8.36,0,0,7.185227,8.73975,0,8.8,8.36,0,0,4.890699,25.19735,0,8.8,-8.8,25.08434,64.31869,0.1978493,17.09975,0,0,25.19735
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,14.90344,8.36,0,-1,0,8.36,0,0,6.543442,8.033786,0,8.8,8.36,0,0,14.66848,16.39735,0,8.8,-8.8,15.80832,40.53408,0.1978493,16.39379,0,0,16.39735
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.537624,1.537624,0,-1,0,1.537624,0,0,2.220446E-16,0,0,1.618551,1.537624,0,0,24.44625,7.597349,0,1.618551,-1.618551,14.10222,36.15947,0.1978493,1.691386,0,0,7.597349
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.273805,4.273805,0,-1,0,4.273805,0,0,0,0,0,4.498742,4.273805,0,0,26.24464,5.978797,0,4.498742,-4.498742,9.360131,24.00029,0.1978493,4.701186,0,0,5.978797
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.51452,1.406053,0,-1,0,1.406053,0,0,4.108468,4.65992,0,1.480056,1.406053,0,0,31.24325,1.480056,0,1.480056,-1.480056,7.800015,20,0.1978493,6.065972,0,0,1.480056
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.183771,0,0,-1,0,0,0,0,1.183771,1.302148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978493,1.302148,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.8989161,0,0,-1,0,0,0,0,0.8989161,0.9888077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978493,0.9888077,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.455886,0,0,-1,0,0,0,0,3.455886,3.801475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978493,3.801475,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978493,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.418818,1.418818,10.21882,0,2.921361,1.418818,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1978985,1.5607,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.9224216,0.9224216,9.722422,0,2.795773,0.9224216,4.370279,1.776357E-15,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1979282,1.014664,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,8.703176,8.703176,12,0,3.372,8.703176,8.2532,0,0,0,0.7182905,0,0,3.296824,3.131983,16.12744,15.08428,3.850273,0,3.850273,27.35293,70.13559,0.1979749,9.573494,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,22.05704,20.36,12,0,3.372,20.36,5.967263,0,1.697042,3.902745,1.214935,8.8,8.36,0,0,12.27717,18.54953,0,7.585065,-7.585065,19.35757,49.6347,0.1979749,24.26274,0.9719477,12,19.76446
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.84895,1.84895,0,-1,0,1.84895,106.5385,0,0,0,1.969843,1.946263,1.84895,0,0,20.70502,10.96446,0.02357955,0,0.02357955,19.37994,49.69206,0.1979743,2.033845,1.575874,0,12.9343
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,20.68144,10.98568,1.499663,0,1.499663,20.80265,53.34002,0.1979354,0,1.199731,0,12.48535
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,6.602138,6.602138,0,0,0,6.602138,16.62873,0,0,0,1.097852,6.949619,6.602138,0,0,19.18178,12.33538,0,5.851767,-5.851767,14.63434,37.52388,0.1979354,7.262352,0.8782816,0,13.43323
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,9.575393,9.575393,12,0,3.372,9.575393,10.07919,0,0,0,0.9651219,0,0,2.424607,2.303376,25.68374,6.483613,3.268498,0,3.268498,17.73511,45.47456,0.1979737,10.53293,0.7720975,12,7.448735
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,11.17645,11.17645,12,0,3.372,11.17645,19.69751,0,0,0,2.201482,0,0,0.823553,0.7823753,22.41524,9.425261,2.983857,0,2.983857,20.56585,52.73284,0.1980036,12.29409,1.761185,12,11.62674
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,12.39824,8.36,0,-1,0,8.36,15.33877,0,4.038241,5.278065,1.282321,8.8,8.36,0,0,19.43138,12.11073,0,7.517679,-7.517679,12.64152,32.41409,0.1980036,13.63806,1.025857,0,13.39305
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,27.78436,4.593054,1.459426,0,1.459426,14.02605,35.96416,0.1979658,0,1.167541,0,6.05248
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.38346,4.38346,0,0,0,4.38346,18.24055,0,8.881784E-16,0,0.7995673,4.614168,4.38346,0,0,26.32493,5.906538,0,3.814601,-3.814601,10.00511,25.65408,0.1979658,4.821806,0.6396539,0,6.706105
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,14.07829,14.07829,12,0,3.372,14.07829,4.500339,4.440892E-16,0,1.378403,0.6335708,2.187676,2.078292,0,0,30.56338,2.091937,0,1.554105,-1.554105,8.36694,21.45365,0.1979658,15.48612,0.5068566,12,2.725507
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,2.849872,2.849872,11.64987,0,3.283418,2.849872,19.16733,0,0,0,0.5462443,0,0,8.8,8.36,32.29016,0.5378315,8.906244,0,8.906244,16.81614,43.11823,0.1980531,3.134859,0.4369954,12,1.084076
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8168203,0.8168203,0,-1,0,0.8168203,0,0,1.110223E-16,0,0,0.8598108,0.8168203,0,0,23.38392,8.553452,0,0.8598108,-0.8598108,15.90983,40.79434,0.1980531,0.8985023,0,0,8.553452
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33926,7.693641,0,0,0,15.90983,40.79434,0.1980531,0,0,0,7.693641
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33926,7.693641,0,0,0,15.90983,40.79434,0.1980531,0,0,0,7.693641
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33926,7.693641,0,0,0,15.90983,40.79434,0.1980531,0,0,0,7.693641
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.425514,3.425514,0,-1,0,3.425514,0,0,4.440892E-16,0,0,3.605804,3.425514,0,0,24.33926,7.693641,0,3.605804,-3.605804,12.10897,31.04859,0.1980531,3.768065,0,0,7.693641
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.523613,3.883445,0,-1,0,3.883445,0,0,0.6401687,1.09253,0,4.087837,3.883445,0,0,28.34571,4.087837,0,4.087837,-4.087837,7.800015,20,0.1980531,4.975975,0,0,4.087837
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.528327,0,0,-1,0,0,0,0,1.528327,1.68116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980531,1.68116,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.694055,0,0,-1,0,0,0,0,1.694055,1.863461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980531,1.863461,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.481419,0,0,-1,0,0,0,0,2.481419,2.72956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980531,2.72956,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.229237,0,0,-1,0,0,0,0,1.229237,1.352161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980531,1.352161,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980531,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1980514,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,9.935783,9.935783,12,0,3.372,9.935783,5.210148,0,0,0,0.517669,0,0,2.064217,1.961006,32.82037,0.0606468,2.478675,0,2.478675,10.21542,26.19333,0.1980811,10.92936,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,9.918025,9.918025,12,0,3.372,9.918025,6.184946,0,0,0,0.6134245,0,0,2.081975,1.977876,30.34169,2.291454,2.591301,0,2.591301,12.67374,32.49672,0.1981119,10.90983,0.4907396,12,2.904879
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,10.94252,5.475511,0,-1,0,5.475511,20.82125,0,5.467014,7.42772,1.14007,5.763695,5.475511,0,0,27.75039,4.623625,0,4.623625,-4.623625,7.800015,20,0.1981119,12.03678,0.912056,0,5.763695
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,16.16028,12.60706,12,0,3.372,12.60706,5.068669,0,3.553221,5.654897,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1981119,17.77631,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,0,8.767769,0,8.767769,16.11785,41.32774,0.198098,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,11.74298,11.74298,12,0,3.372,11.74298,6.455308,0,0,0,0.7580456,0,0,0.2570183,0.2441674,24.11998,7.890992,1.002213,0,1.002213,17.06863,43.76564,0.1981079,12.91728,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,23.11777,8.792984,9.751393,0,9.751393,26.31962,67.48607,0.1980687,0,1.113115,12,10.18438
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.485839,4.485839,0,-1,0,4.485839,36.88586,0,0,0,1.654641,4.721936,4.485839,0,0,13.36638,17.56924,0,3.067295,-3.067295,23.0864,59.19579,0.1980687,4.934423,1.323712,0,19.22388
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.267368,6.267368,0,0,0,6.267368,13.43972,8.881784E-16,0,0,0.8423168,6.59723,6.267368,0,0,16.77448,14.50194,0,5.754913,-5.754913,17.0202,43.64144,0.1980687,6.894105,0.6738535,0,15.34426
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,16.09075,16.09075,12,0,3.372,16.09075,4.666253,0,0,0,0.750835,4.306052,4.09075,0,0,23.16883,8.747029,0,3.555217,-3.555217,13.27267,34.03241,0.1980687,17.69983,0.600668,12,9.497865
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,27.11907,5.191813,9.035721,0,9.035721,21.8447,56.01195,0.198048,0,0.540577,12,5.867534
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,12.89789,12.89789,12,0,3.372,12.89789,4.063852,7.771561E-16,0,0,0.5241513,0.9451494,0.897892,0,0,18.08335,13.32396,0,0.4209982,-0.4209982,21.40093,54.87408,0.198048,14.18768,0.419321,12,13.84811
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,25.34678,8.36,0,-1,0,8.36,0,0,16.98678,19.52146,0,8.8,8.36,0,0,18.55113,12.90296,0,8.8,-8.8,12.12492,31.08947,0.198048,27.88146,0,0,12.90296
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.651614,3.651614,0,-1,0,3.651614,0,0,4.440892E-16,0.1189598,0,3.843804,3.651614,0,0,28.32891,4.102963,0,3.843804,-3.843804,8.073194,20.70045,0.198048,4.016775,0,0,4.102963
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,10.46047,0.2462016,0,-1,0,0.2462016,0,0,10.21427,11.26032,0,0.2591596,0.2462016,0,0,32.5998,0.2591596,0,0.2591596,-0.2591596,7.800015,20,0.198048,11.50652,0,0,0.2591596
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.420029,0,0,-1,0,0,0,0,1.420029,1.562032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,1.562032,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,2.972564,0,0,-1,0,0,0,0,2.972564,3.269821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,3.269821,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.223661,0,0,-1,0,0,0,0,3.223661,3.546027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,3.546027,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.6082,0,0,-1,0,0,0,0,1.6082,1.76902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,1.76902,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,3.797776,0,0,-1,0,0,0,0,3.797776,4.177554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,4.177554,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.647413,0,0,-1,0,0,0,0,1.647413,1.812154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,1.812154,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198048,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6445483,0.6445483,9.444549,0,2.725471,0.6445483,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980682,0.7090032,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.145603,4.145603,12,0,3.372,4.145603,0.3137806,0,0,0,0.0130081,0,0,7.854397,7.461678,24.52775,7.524,7.474686,0,7.474686,22.82212,58.51813,0.198163,4.560163,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,15.58796,15.58796,12,0,3.372,15.58796,1.931844,4.440892E-16,0,0,0.3011352,3.776804,3.587964,0,0,17.05307,14.25122,0,3.475669,-3.475669,19.15844,49.12411,0.198163,17.14676,0.2409081,12,14.55235
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,14.53949,14.53949,12,0,3.372,14.53949,3.025615,0,0,0,0.439909,2.673148,2.539491,0,0,20.91492,10.77555,0,2.233239,-2.233239,16.8044,43.08812,0.198163,15.99344,0.3519273,12,11.21546
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,11.24481,8.36,0,-1,0,8.36,14.30812,0,2.884808,4.026826,1.196159,8.8,8.36,0,0,23.3963,8.542309,0,7.603841,-7.603841,8.789247,22.53649,0.198163,12.36929,0.9569268,0,9.738467
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,14.63171,14.63171,12,0,3.372,14.63171,12.78498,0,0,2.84791,1.870661,2.77022,2.631709,0,0,31.84501,0.938467,0,0.8995585,-0.8995585,7.841029,20.10516,0.198163,16.09488,1.496529,12,2.809128
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.84452,0.0389085,10.3697,0,10.3697,17.67859,45.32962,0.198108,0,1.607759,12,2.048607
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,10.70281,10.70281,12,0,3.372,10.70281,14.15636,0,0,0,1.515128,0,0,1.297194,1.232334,22.47482,9.371637,2.747463,0,2.747463,20.28506,52.01287,0.1981372,11.77309,1.212103,12,10.88677
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.42535,3.42535,11.507,0,3.247271,3.42535,22.42977,0,0,0,0.7682981,0,0,8.081649,7.677567,19.72736,11.84435,8.445865,0,8.445865,28.29751,72.55758,0.1982301,3.767885,0.6146385,12,12.61265
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.659626,3.659626,0,-1,0,3.659626,7.379574,0,4.440892E-16,0,0.2700648,3.852238,3.659626,0,0,11.2815,19.44563,0,3.582173,-3.582173,24.52157,62.87569,0.1982301,4.025589,0.2160519,0,19.7157
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,15.26169,15.86346,0.7030925,0,0.7030925,25.18858,64.58598,0.1982121,0,0.562474,0,16.56655
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,4.975331,4.975331,0,0,0,4.975331,7.764718,0,0,0,0.3863204,5.237191,4.975331,0,0,14.5586,16.49624,0,4.85087,-4.85087,20.07532,51.47506,0.1982121,5.472864,0.3090563,0,16.88256
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,6.984222,6.984222,0,0,0,6.984222,3.445572,0,0,0,0.2406464,7.351813,6.984222,0,0,19.94845,11.64537,0,7.111166,-7.111166,12.57949,32.25503,0.1982121,7.682644,0.1925171,0,11.88602
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,27.84975,4.534205,0.5410361,0,0.5410361,13.09276,33.57111,0.1981982,0,0.4328289,0,5.075241
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,9.524707,4.770081,0,-1,0,4.770081,0,0,4.754626,5.707097,0,5.021138,4.770081,0,0,27.30871,5.021138,0,5.021138,-5.021138,7.800015,20,0.1981982,10.47718,0,0,5.021138
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,8.912187,0,0,-1,0,0,0,0,8.912187,9.803406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,9.803406,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.7446902,0,0,-1,0,0,0,0,0.7446902,0.8191593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,0.8191593,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,1.947712,0,0,-1,0,0,0,0,1.947712,2.142483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,2.142483,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.739385,0,0,-1,0,0,0,0,2.739385,3.013323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,3.013323,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.055187,0,0,-1,0,0,0,0,1.055187,1.160706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,1.160706,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.543006,0,0,-1,0,0,0,0,2.543006,2.797307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,2.797307,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.734578,0,0,-1,0,0,0,0,3.734578,4.108036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,4.108036,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.076651,0,0,-1,0,0,0,0,1.076651,1.184317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981982,1.184317,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.136139,3.136139,11.93614,0,3.355843,3.136139,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983037,3.449753,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.109193,4.109193,12,0,3.372,4.109193,3.705958,0,0,0,0.152285,0,0,7.890807,7.496266,24.52775,7.524,7.648551,0,7.648551,22.98706,58.94106,0.1983996,4.520113,0.121828,12,7.676285
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,3.907834,3.907834,12,0,3.372,3.907834,46.13145,0,0,0,1.802741,0,0,8.092166,7.687557,16.8792,14.4077,9.490298,0,9.490298,31.99035,82.02637,0.198483,4.298618,1.442193,12,16.21044
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.19122,4.19122,0,0,0,4.19122,63.46358,0,8.881784E-16,0,2.659899,4.411811,4.19122,0,0,7.388904,22.94897,0,1.751912,-1.751912,30.14367,77.29131,0.198483,4.610342,2.127919,0,25.60886
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,11.52022,8.36,0,-1,0,8.36,58.35319,0,3.160218,4.31224,4.878326,8.8,8.36,0,0,9.335473,21.19705,0,3.921674,-3.921674,26.00986,66.69183,0.198483,12.67224,3.902661,0,26.07538
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,12.86356,12.86356,12,0,3.372,12.86356,44.34739,0,0,0,5.704653,0.9090123,0.8635616,0,0,13.69289,17.27538,4.795641,0,4.795641,30.55941,78.3573,0.1985254,14.14992,4.563723,12,22.98003
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.476606,3.476606,5.408596,0,1.704375,3.476606,197.4216,0,0,0,6.863574,0,0,1.931989,1.83539,8.897247,21.59146,8.698964,0,8.698964,38.81197,99.51767,0.1983902,3.824267,5.490859,12,28.45503
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.648698,5.648698,0,0,0,5.648698,140.0071,1.764297,0,0,7.908578,5.945998,5.648698,0,0,0.1982831,29.42052,0.1982831,0,0.1982831,39.00008,100,0.1983852,6.213568,6.326862,0,37.3291
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,16.07444,16.07444,9.677435,0,2.784391,16.07444,41.89066,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1983852,17.68188,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.08249,8.36,0,-1,0,8.36,69.64474,0,1.722488,2.730737,5.8223,8.8,8.36,0,0,0,29.59898,0,2.9777,-2.9777,35.86131,91.95188,0.1983852,11.09074,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.005868,9.005868,7.91481,0,2.338447,9.005868,49.49037,8.881784E-16,0,0,4.457037,1.148482,1.091058,0,0,3.308555,26.62128,3.308555,0,3.308555,39.00008,100,0.1984144,9.906455,3.56563,12,31.07832
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,5.881331,5.881331,0,0,0,5.881331,35.88934,0,8.881784E-16,0,2.110771,6.190875,5.881331,0,0,0,29.59898,0,4.080104,-4.080104,34.69927,88.97231,0.1984144,6.469464,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.156615,8.156615,10.10305,0,2.892071,8.156615,30.46081,0,0,0,2.484571,0,0,1.946434,1.849112,4.533449,25.51888,4.333683,0,4.333683,38.81056,99.51407,0.1984595,8.972277,1.987657,12,28.00344
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,19.40192,19.40192,12,0,3.372,19.40192,2.775326,0,0,0.9821161,0.5384666,7.791499,7.401924,0,0,0.1997656,29.41919,0,7.253032,-7.253032,31.1652,79.9106,0.1984595,21.34212,0.4307733,12,29.95765
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.25869,22.16616,0,0,0,31.1652,79.9106,0.1984595,0,0,0,22.16616
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.046111,8.36,0,-1,0,8.36,0,0,0.686111,1.590722,0,8.8,8.36,0,0,8.25869,22.16616,0,8.8,-8.8,21.88918,56.126,0.1984595,9.950722,0,0,22.16616
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,7.615513,7.615513,0,-1,0,7.615513,0,0,8.881784E-16,0.01706435,0,8.01633,7.615513,0,0,18.03647,13.36616,0,8.01633,-8.01633,13.43923,34.45949,0.1984595,8.377065,0,0,13.36616
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.663524,2.663524,0,-1,0,2.663524,0,0,4.440892E-16,0,0,2.80371,2.663524,0,0,26.9435,5.349827,0,2.80371,-2.80371,10.48386,26.88164,0.1984595,2.929877,0,0,5.349827
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.387595,1.387595,0,-1,0,1.387595,0,0,2.220446E-16,0,0,1.460626,1.387595,0,0,30.05873,2.546118,0,1.460626,-1.460626,8.944224,22.93386,0.1984595,1.526355,0,0,2.546118
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68165,1.085491,0,0,0,8.944224,22.93386,0.1984595,0,0,0,1.085491
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68165,1.085491,0,0,0,8.944224,22.93386,0.1984595,0,0,0,1.085491
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2205448,0.2205448,0,-1,0,0.2205448,0,0,2.775558E-17,0,0,0.2321525,0.2205448,0,0,31.68165,1.085491,0,0.2321525,-0.2321525,8.699513,22.3064,0.1984595,0.2425993,0,0,1.085491
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9396,0.853339,0,0,0,8.699513,22.3064,0.1984595,0,0,0,0.853339
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9396,0.853339,0,0,0,8.699513,22.3064,0.1984595,0,0,0,0.853339
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,2.984242,2.984242,11.78424,0,3.317413,2.984242,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.9396,0.853339,8.36,0,8.36,16.63051,42.64224,0.1985636,3.282666,0,12,0.853339
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.41771,1.41771,10.21771,0,2.921081,1.41771,5.167285,1.776357E-15,0,0,0.07325714,0,0,8.8,8.36,23.5796,8.377339,8.433257,0,8.433257,24.631,63.15628,0.1986091,1.559481,0.05860571,12,8.450596
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,10.37879,10.37879,12,0,3.372,10.37879,21.64914,2.220446E-16,0,0,2.246919,0,0,1.621211,1.54015,15.14634,15.96727,3.787069,0,3.787069,28.22373,72.36839,0.198648,11.41667,1.797535,12,18.21419
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,6.70357,0,2.032003,0,0,0,0,0,4.99088,0,0,6.70357,6.368392,11.35927,19.37563,11.35927,0,11.35927,39.00008,100,0.1984924,0,3.992705,12,24.36651
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,7.616117,7.616117,0,-1,0,7.616117,99.26463,0,0,0.01772799,7.56011,8.016965,7.616117,0,0,0,29.59898,0,0.4568551,-0.4568551,38.51851,98.76521,0.1984924,8.377728,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,7.919524,7.919524,3,0,1.095,7.919524,107.7035,2.84354,0,0,8.529603,5.178446,4.919524,0,0,0.5076168,29.14212,0.5076168,0,0.5076168,39.00008,100,0.1984795,8.711476,6.823682,12,37.67173
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.247099,3.247099,0,0,0,3.247099,345.0785,7.78704,0,0,11.20504,3.417999,3.247099,0,0,0,29.59898,0,0,0,39.00008,100,0.1984795,3.571809,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,9.984361,9.984361,3,0,1.095,9.984361,118.732,4.502673,0,0,11.85463,7.351959,6.984361,0,0,0,29.59898,0,0,0,39.00008,100,0.1984795,10.9828,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,13.70826,13.70826,5.348255,0,1.689109,13.70826,86.37002,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984795,15.07908,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.312248,1.312248,0,-1,0,1.312248,691.1879,7.688788,0,0,9.070103,1.381314,1.312248,0,0,0,29.59898,0,0,0,39.00008,100,0.1984795,1.443473,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,10.94534,10.94534,3.886636,0,1.319319,10.94534,67.88474,0,1.776357E-15,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.1984795,12.03988,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984795,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.711703,4.711703,0,0,0,4.711703,56.59812,0,0,0,2.666736,4.959688,4.711703,0,0,0,29.59898,0,2.292952,-2.292952,36.5831,93.80262,0.1984795,5.182874,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.122108,8.122108,10.03591,0,2.875086,8.122108,6.564691,0,0,0,0.5331912,0,0,1.913807,1.818116,2.547724,27.30603,2.351308,0,2.351308,38.81374,99.52221,0.1985068,8.934318,0.426553,12,27.83922
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.196417,29.4222,0,0,0,38.81374,99.52221,0.1985068,0,0,0,29.4222
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.36814,2.36814,0,-1,0,2.36814,0,0,4.440892E-16,0,0,2.492779,2.36814,0,0,0.196417,29.4222,0,2.492779,-2.492779,36.18612,92.78474,0.1985068,2.604954,0,0,29.4222
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,5.77737,5.77737,0,-1,0,5.77737,0,0,8.881784E-16,0,0,6.081442,5.77737,0,0,2.966172,26.92942,0,6.081442,-6.081442,29.77572,76.34784,0.1985068,6.355107,0,0,26.92942
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.397506,2.397506,0,-1,0,2.397506,0,0,0,0,0,2.52369,2.397506,0,0,9.72333,20.84798,0,2.52369,-2.52369,27.11551,69.52682,0.1985068,2.637256,0,0,20.84798
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.1930145,0.1930145,0,-1,0,0.1930145,0,0,2.775558E-17,0,0,0.2031731,0.1930145,0,0,12.52743,18.32429,0,0.2031731,-0.2031731,26.90135,68.97768,0.1985068,0.2123159,0,0,18.32429
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.9508322,0.9508322,0,-1,0,0.9508322,0,0,1.110223E-16,0,0,1.000876,0.9508322,0,0,12.75318,18.12112,0,1.000876,-1.000876,25.84633,66.27252,0.1985068,1.045915,0,0,18.12112
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,5.889072,5.889072,0,-1,0,5.889072,0,0,8.881784E-16,0,0,6.199023,5.889072,0,0,13.86526,17.12024,0,6.199023,-6.199023,19.31199,49.51783,0.1985068,6.477979,0,0,17.12024
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.405105,1.405105,0,-1,0,1.405105,0,0,2.220446E-16,0,0,1.479058,1.405105,0,0,20.75307,10.92122,0,1.479058,-1.479058,17.75293,45.52023,0.1985068,1.545616,0,0,10.92122
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,2.929862,2.929862,0,-1,0,2.929862,0,0,4.440892E-16,0,0,3.084065,2.929862,0,0,22.39646,9.442161,0,3.084065,-3.084065,14.50204,37.18464,0.1985068,3.222847,0,0,9.442161
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8232,6.358096,0,0,0,14.50204,37.18464,0.1985068,0,0,0,6.358096
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.5751,0.5751,0,0,0,0.5751,0,0,0,0,0,0.6053684,0.5751,0,0,25.8232,6.358096,0,0.6053684,-0.6053684,13.86392,35.54845,0.1985068,0.63261,0,0,6.358096
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.784666,2.784666,0,0,0,2.784666,5.152977,0,0,0,0.1434932,2.931228,2.784666,0,0,26.49583,5.752728,0,2.787735,-2.787735,10.92539,28.01377,0.1985068,3.063133,0.1147946,0,5.896221
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.854325,1.854325,0,0,0,1.854325,99.2921,0,2.220446E-16,0,1.841198,1.951921,1.854325,0,0,29.59332,2.964993,0,0.1107228,-0.1107228,10.80868,27.71451,0.1985068,2.039757,1.472959,0,4.806191
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,9.873284,9.873284,12,0,3.372,9.873284,40.60749,0,0,0,4.009293,0,0,2.126716,2.02038,29.71634,2.85427,6.029673,0,6.029673,16.52893,42.38179,0.1985671,10.86061,3.207435,12,6.863563
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.175206,5.175206,0,-1,0,5.175206,125.242,0,0,0,6.481529,5.447585,5.175206,0,0,23.68667,8.280976,1.033944,0,1.033944,17.50982,44.89687,0.1985409,5.692726,5.185223,0,14.7625
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.336382,5.336382,0,0,0,5.336382,78.06464,0,8.881784E-16,0,4.165828,5.617245,5.336382,0,0,22.65273,9.211526,0,1.451417,-1.451417,15.97989,40.97399,0.1985409,5.870021,3.332662,0,13.37735
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.690456,1.690456,0,0,0,1.690456,263.8482,0,0,0,4.460237,1.779427,1.690456,0,0,24.26541,7.760109,2.680809,0,2.680809,18.52313,47.49511,0.1984728,1.859501,3.568189,0,12.22035
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.058859,5.058859,0,0,0,5.058859,166.6419,0,0,0,8.430178,5.325115,5.058859,0,0,21.5846,10.17284,3.105063,0,3.105063,21.46885,55.04822,0.1983941,5.564744,6.744142,0,18.60302
