Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.350191,2.350191,0,0,0,2.350191,377.5702,0,0,0,8.873621,2.473886,2.350191,0,0,18.47954,12.96739,6.399735,0,6.399735,27.54017,70.61568,0.1982319,2.585211,7.098897,0,21.84101
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.339006,5.339006,0,-1,0,5.339006,148.4307,0,0,0,7.924722,5.620006,5.339006,0,0,12.0798,18.72716,2.304716,0,2.304716,29.72662,76.22194,0.1981736,5.872907,6.339778,0,26.65188
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.002382,1.002382,0,0,0,1.002382,526.3882,0,0,0,5.276419,1.055139,1.002382,0,0,9.775086,20.8014,4.22128,0,4.22128,33.73127,86.49027,0.1980669,1.10262,4.221135,0,26.07782
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,2.8388,2.8388,0,0,0,2.8388,112.5932,0,0,0,3.196295,2.98821,2.8388,0,0,5.553806,24.60055,0.2080849,0,0.2080849,33.92868,86.99644,0.1980616,3.12268,2.557036,0,27.79685
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.305994,6.305994,0,0,0,6.305994,25.01057,0,0,0,1.577165,6.637888,6.305994,0,0,5.345721,24.78783,0,5.060723,-5.060723,28.59421,73.31834,0.1980616,6.936593,1.261732,0,26.36499
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,5.743922,5.743922,0,0,0,5.743922,9.187178,0,8.881784E-16,0,0.5277043,6.046233,5.743922,0,0,10.96875,19.72711,0,5.518529,-5.518529,22.77717,58.40289,0.1980616,6.318314,0.4221634,0,20.25481
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,9.656736,8.36,0,-1,0,8.36,0,0,1.296736,2.26241,0,8.8,8.36,0,0,17.10045,14.20858,0,8.8,-8.8,13.50116,34.61828,0.1980616,10.62241,0,0,14.20858
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,11.36405,5.138148,0,-1,0,5.138148,0,0,6.225905,7.362311,0,5.408576,5.138148,0,0,26.87822,5.408576,0,5.408576,-5.408576,7.800015,20,0.1980616,12.50046,0,0,5.408576
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.134115,0,0,-1,0,0,0,0,4.134115,4.547526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,4.547526,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4577205,0,0,-1,0,0,0,0,0.4577205,0.5034926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,0.5034926,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.150608,0,0,-1,0,0,0,0,1.150608,1.265669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,1.265669,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.56865,0,0,-1,0,0,0,0,1.56865,1.725515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980616,1.725515,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1126189,0.1126189,8.912619,0,2.590893,0.1126189,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980624,0.1238808,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,5.788146,5.788146,12,0,3.372,5.788146,2.118097,0,0,0,0.1225986,0,0,6.211854,5.901262,24.52775,7.524,6.02386,0,6.02386,21.44574,54.98898,0.198137,6.36696,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.681418,2.681418,11.48142,0,3.240799,2.681418,62.40823,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,18.50389,12.94547,10.03343,0,10.03343,30.96429,79.39545,0.1981874,2.94956,1.338741,12,14.6189
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,22.01479,20.36,12,0,3.372,20.36,12.94466,0,1.654792,3.856271,2.635532,8.8,8.36,0,0,8.470468,21.97556,0,6.164468,-6.164468,24.46637,62.73415,0.1981874,24.21627,2.108426,12,24.61109
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,12.9053,8.36,0,-1,0,8.36,31.59967,0,4.545297,5.835826,2.641733,8.8,8.36,0,0,15.31988,15.81109,0,6.158267,-6.158267,17.97498,46.08961,0.1981874,14.19583,2.113386,0,18.45282
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,12.33798,12.33798,12,0,3.372,12.33798,24.14786,0,0,0,2.979359,0.3557731,0.3379844,0,0,22.1624,9.652822,2.623586,0,2.623586,20.46394,52.47153,0.1982104,13.57178,2.383487,12,12.63218
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,19.53881,12.01405,12.79029,0,12.79029,32.59787,83.58412,0.1980955,0,3.544235,12,16.44434
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.083479,7.083479,0,0,0,7.083479,89.04121,0,8.881784E-16,0,6.307215,7.456294,7.083479,0,0,6.748516,23.52531,0,1.149079,-1.149079,31.38664,80.4784,0.1980955,7.791827,5.045772,0,29.83253
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.041204,6.041204,0,0,0,6.041204,81.61496,0,0,0,4.930526,6.359162,6.041204,0,0,8.02527,22.37624,0,1.428636,-1.428636,29.88072,76.61709,0.1980955,6.645325,3.944421,0,27.30676
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.562006,4.562006,0,-1,0,4.562006,75.66501,0,8.881784E-16,0,3.451842,4.802111,4.562006,0,0,9.612643,20.9476,0,1.350269,-1.350269,28.45741,72.96758,0.1980955,5.018206,2.761474,0,24.39944
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,10.6854,10.6854,12,0,3.372,10.6854,38.47409,0,0,0,4.11111,0,0,1.314601,1.248871,11.11294,19.59733,5.359981,0,5.359981,33.54234,86.00583,0.198147,11.75394,3.288888,12,23.70844
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.522259,3.522259,0,0,0,3.522259,80.43367,0,0,0,2.833082,3.707641,3.522259,0,0,5.752961,24.42131,0,0.8745589,-0.8745589,32.62047,83.64207,0.198147,3.874485,2.266466,0,27.25439
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,13.26374,13.26374,12,0,3.372,13.26374,14.82584,0,0,0,1.966461,1.330253,1.26374,0,0,6.724693,23.54675,0.6362076,0,0.6362076,33.22403,85.18966,0.1981526,14.59011,1.573169,12,25.51321
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,12.49622,12.49622,12,0,3.372,12.49622,4.241512,0,0,0,0.5300286,0.522333,0.4962163,0,0,6.088486,24.11934,0.007695609,0,0.007695609,33.23133,85.20838,0.1981526,13.74584,0.4240229,12,24.64937
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.698866,4.698866,0,-1,0,4.698866,0,0,8.881784E-16,0,0,4.946175,4.698866,0,0,6.08079,24.12627,0,4.946175,-4.946175,28.01761,71.83987,0.1981526,5.168753,0,0,24.12627
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,8.499344,8.36,0,-1,0,8.36,0,0,0.1393435,0.9892778,0,8.8,8.36,0,0,11.57654,19.18009,0,8.8,-8.8,18.74159,48.05527,0.1981526,9.349277,0,0,19.18009
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.35432,10.38009,0,0,0,18.74159,48.05527,0.1981526,0,0,0,10.38009
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02514362,0.02514362,0,-1,0,0.02514362,0,0,3.469447E-18,0,0,0.02646696,0.02514362,0,0,21.35432,10.38009,0,0.02646696,-0.02646696,18.7137,47.98374,0.1981526,0.02765798,0,0,10.38009
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.06606071,0.06606071,0,-1,0,0.06606071,0,0,0,0,0,0.06953758,0.06606071,0,0,21.38373,10.35363,0,0.06953758,-0.06953758,18.6404,47.79579,0.1981526,0.07266677,0,0,10.35363
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.029015,2.029015,0,-1,0,2.029015,0,0,4.440892E-16,0,0,2.135805,2.029015,0,0,21.46099,10.28409,0,2.135805,-2.135805,16.38906,42.02315,0.1981526,2.231916,0,0,10.28409
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.08865706,0.08865706,0,-1,0,0.08865706,0,0,1.387779E-17,0,0,0.09332322,0.08865706,0,0,23.83411,8.148283,0,0.09332322,-0.09332322,16.29069,41.77091,0.1981526,0.09752277,0,0,8.148283
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.398456,3.398456,0,-1,0,3.398456,0,0,4.440892E-16,0,0,3.577322,3.398456,0,0,23.9378,8.054959,0,3.577322,-3.577322,12.51986,32.10214,0.1981526,3.738301,0,0,8.054959
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.294993,2.294993,0,-1,0,2.294993,0,0,4.440892E-16,0,0,2.415782,2.294993,0,0,27.9126,4.477638,0,2.415782,-2.415782,9.973403,25.57278,0.1981526,2.524492,0,0,4.477638
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.747764,1.958763,0,-1,0,1.958763,0,0,0.789001,1.063777,0,2.061856,1.958763,0,0,30.5968,2.061856,0,2.061856,-2.061856,7.800015,20,0.1981526,3.022541,0,0,2.061856
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,1.916736,1.916736,10.71674,0,3.047334,1.916736,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1982176,2.10841,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.163323,5.163323,12,0,3.372,5.163323,2.636355,0,0,0,0.1361235,0,0,6.836677,6.494843,24.52775,7.524,6.630967,0,6.630967,22.0217,56.46577,0.1982991,5.679655,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,6.781948,6.781948,12,0,3.372,6.781948,28.07878,0,0,0,1.904288,0,0,5.218052,4.957149,17.89679,13.49187,6.861437,0,6.861437,28.53103,73.15633,0.1983769,7.460143,1.523431,12,15.39616
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,7.601372,0,2.259147,0,0,0,0,0,3.814045,0,0,7.601372,7.221303,11.03535,19.66716,11.03535,0,11.03535,39.00008,100,0.1982637,0,3.051236,12,23.48121
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.41967,2.41967,0,-1,0,2.41967,195.9311,2.193864,0,0,4.740885,2.547021,2.41967,0,0,0,29.59898,0,0,0,39.00008,100,0.1982637,2.661637,3.792708,0,34.33986
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,13.83712,13.83712,12,0,3.372,13.83712,12.50915,8.881784E-16,0,0,1.730907,1.933815,1.837124,0,0,0,29.59898,0,0.2029076,-0.2029076,38.78619,99.45158,0.1982637,15.22084,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.330902,5.330902,0,0,0,5.330902,45.45836,0,8.881784E-16,0,2.42334,5.611475,5.330902,0,0,0.2254529,29.39607,0,3.188135,-3.188135,35.42561,90.8347,0.1982637,5.863992,1.938672,0,31.81941
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5088266,0.5088266,0,0,0,0.5088266,1106.826,1.328394,0,0,5.631826,0.5356069,0.5088266,0,0,3.767825,26.20794,3.767825,0,3.767825,39.00008,100,0.1981694,0.5597093,4.505461,0,31.83976
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,17.04544,17.04544,9.917744,0,2.845189,17.04544,44.0167,0,0,0,7.502842,7.502842,7.1277,0,0,0,29.59898,0,0,0,39.00008,100,0.1981694,18.74999,6.002274,12,37.10182
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,10.8638,8.36,0,-1,0,8.36,102.5672,0,2.503805,3.590185,8.574617,8.8,8.36,0,0,0,29.59898,0,0.2253825,-0.2253825,38.7625,99.39084,0.1981694,11.95018,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.212595,6.212595,0,0,0,6.212595,57.24201,0,0,0,3.556214,6.539574,6.212595,0,0,0.250425,29.3736,0,2.98336,-2.98336,35.61777,91.32742,0.1981694,6.833855,2.844972,0,32.92981
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.4748,6.4748,0,0,0,6.4748,41.2353,0,0,0,2.669903,6.815578,6.4748,0,0,3.565269,26.39024,0,4.145676,-4.145676,31.24784,80.12251,0.1981694,7.12228,2.135923,0,29.06014
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,12.43635,12.43635,12,0,3.372,12.43635,16.71832,0,0,0,2.079149,0.4593176,0.4363517,0,0,8.171576,22.24456,1.619832,0,1.619832,32.78455,84.06277,0.1981835,13.67999,1.66332,12,24.32371
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,6.551744,23.70241,0.517234,0,0.517234,33.27524,85.32095,0.1981706,0,0.4137872,0,24.21964
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.6662663,0.6662663,0,-1,0,0.6662663,0,0,1.110223E-16,0,0,0.7013329,0.6662663,0,0,6.03451,24.16792,0,0.7013329,-0.7013329,32.53597,83.4254,0.1981706,0.7328929,0,0,24.16792
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,18.0555,8.36,0,-1,0,8.36,0,0,9.695498,11.50105,0,8.8,8.36,0,0,6.813768,23.46659,0,8.8,-8.8,23.25995,59.64079,0.1981706,19.86105,0,0,23.46659
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,27.47514,8.36,0,-1,0,8.36,0,0,19.11514,21.86265,0,8.8,8.36,0,0,16.59155,14.66659,0,8.8,-8.8,13.98394,35.85619,0.1981706,30.22265,0,0,14.66659
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36932,5.866587,0,0,0,13.98394,35.85619,0.1981706,0,0,0,5.866587
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3157234,0.3157234,0,-1,0,0.3157234,0,0,0,0,0,0.3323404,0.3157234,0,0,26.36932,5.866587,0,0.3323404,-0.3323404,13.63362,34.95794,0.1981706,0.3472958,0,0,5.866587
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.586815,2.586815,0,-1,0,2.586815,0,0,4.440892E-16,0,0,2.722963,2.586815,0,0,26.73859,5.534246,0,2.722963,-2.722963,10.76337,27.59832,0.1981706,2.845497,0,0,5.534246
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,4.824368,2.670719,0,-1,0,2.670719,0,0,2.15365,2.636087,0,2.811283,2.670719,0,0,29.76411,2.811283,0,2.811283,-2.811283,7.800015,20,0.1981706,5.306805,0,0,2.811283
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.212162,0,0,-1,0,0,0,0,6.212162,6.833379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981706,6.833379,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981706,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.823817,0,0,-1,0,0,0,0,2.823817,3.106199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981706,3.106199,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.5845076,0.5845076,9.384507,0,2.71028,0.5845076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.198188,0.6429583,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.067812,6.067812,12,0,3.372,6.067812,0.7670944,0,0,0,0.04654586,0,0,5.932188,5.635578,24.52775,7.524,5.682124,0,5.682124,21.12154,54.1577,0.1982578,6.674594,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.290241,1.290241,10.09024,0,2.888831,1.290241,149.1636,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,18.84563,12.63791,10.28457,0,10.28457,30.87834,79.17508,0.198252,1.419265,1.539656,12,14.56248
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,14.28384,14.28384,12,0,3.372,14.28384,26.5678,0,0,0,3.794903,2.404046,2.283844,0,0,8.56106,21.89402,1.390857,0,1.390857,32.19783,82.55836,0.198264,15.71223,3.035923,12,25.68893
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,4.8126,4.8126,0,-1,0,4.8126,123.2181,0,0,0,5.929994,5.065895,4.8126,0,0,7.170202,23.1458,0.8640987,0,0.8640987,33.01758,84.6603,0.1982425,5.29386,4.743995,0,29.07579
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,2.019183,0,0,8.325287,0,0,0,0,6.306104,23.92348,6.306104,0,6.306104,39.00008,100,0.1980854,0,6.660229,0,32.24877
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,15.90516,15.90516,7.720064,0,2.289176,15.90516,54.17042,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.1980854,17.49568,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980854,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,21.39296,20.36,12,0,3.372,20.36,57.48285,2.903509,1.032962,3.172258,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980854,23.53226,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980854,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,4.828132,4.828132,0,0,0,4.828132,130.1672,1.202402,0,0,6.284647,5.082244,4.828132,0,0,0,29.59898,0,0,0,39.00008,100,0.1980854,5.310946,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,12.50553,12.50553,8.820727,0,2.567644,12.50553,31.01622,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.1980854,13.75609,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,6.655795,6.655795,0,0,0,6.655795,34.80378,0,0,0,2.316468,7.0061,6.655795,0,0,0,29.59898,0,4.689632,-4.689632,34.05677,87.32488,0.1980854,7.321375,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,12.40886,12.40886,12,0,3.372,12.40886,4.167667,0,0,0,0.5171602,0.4303845,0.4088653,0,0,5.210702,24.90935,0.08677568,0,0.08677568,34.1391,87.53596,0.1980861,13.64975,0.4137281,12,25.42651
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.01763,8.36,0,-1,0,8.36,0,0,1.657634,2.659397,0,8.8,8.36,0,0,5.123927,24.98744,0,8.8,-8.8,24.86308,63.75136,0.1980861,11.0194,0,0,24.98744
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.9017,16.18744,0,0,0,24.86308,63.75136,0.1980861,0,0,0,16.18744
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,11.67923,8.36,0,-1,0,8.36,0,0,3.319235,4.487158,0,8.8,8.36,0,0,14.9017,16.18744,0,8.8,-8.8,15.58707,39.96675,0.1980861,12.84716,0,0,16.18744
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.510225,2.510225,0,-1,0,2.510225,0,0,0,0,0,2.642342,2.510225,0,0,24.67948,7.387444,0,2.642342,-2.642342,12.80179,32.82504,0.1980861,2.761247,0,0,7.387444
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.653537,2.653537,0,-1,0,2.653537,0,0,0,0,0,2.793197,2.653537,0,0,27.61542,4.745102,0,2.793197,-2.793197,9.857505,25.2756,0.1980861,2.91889,0,0,4.745102
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.223078,1.85431,0,-1,0,1.85431,0,0,3.368768,3.891076,0,1.951906,1.85431,0,0,30.71897,1.951906,0,1.951906,-1.951906,7.800015,20,0.1980861,5.745386,0,0,1.951906
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.401736,0,0,-1,0,0,0,0,1.401736,1.541909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980861,1.541909,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.751791,0,0,-1,0,0,0,0,1.751791,1.92697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980861,1.92697,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,4.919585,0,0,-1,0,0,0,0,4.919585,5.411543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980861,5.411543,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.021406,0,0,-1,0,0,0,0,2.021406,2.223546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980861,2.223546,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5104358,0.5104358,9.310435,0,2.69154,0.5104358,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981009,0.5614793,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.383561,4.383561,12,0,3.372,4.383561,0.8173037,0,0,0,0.03582701,0,0,7.616439,7.235617,24.52775,7.524,7.271444,0,7.271444,22.6293,58.02374,0.19819,4.821917,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,11.13041,11.13041,12,0,3.372,11.13041,8.865496,0,0,0,0.9867659,0,0,0.869591,0.8261114,17.25631,14.0683,1.812877,0,1.812877,24.34915,62.4336,0.1982086,12.24345,0.7894127,12,15.05507
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,8.658912,8.658912,12,0,3.372,8.658912,32.90618,0,0,0,2.849317,0,0,3.341088,3.174034,15.44343,15.69989,6.023351,0,6.023351,30.0634,77.08549,0.1982721,9.524803,2.279454,12,18.54921
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.015615,7.015615,0,-1,0,7.015615,10.82528,0,8.881784E-16,0,0.75946,7.384858,7.015615,0,0,9.420081,21.1209,0,6.625397,-6.625397,23.07962,59.1784,0.1982721,7.717176,0.607568,0,21.88037
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,13.88996,13.88996,12,0,3.372,13.88996,9.733847,0,0,0,1.352027,1.989431,1.889959,0,0,16.78163,14.49551,0,0.6374033,-0.6374033,22.40774,57.45563,0.1982721,15.27896,1.081622,12,15.84753
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,8.4348,8.4348,12,0,3.372,8.4348,68.61253,0,0,0,5.78733,0,0,3.5652,3.38694,17.48986,13.8581,9.17427,0,9.17427,31.11122,79.77219,0.1983611,9.27828,4.629864,12,19.64543
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,16.75302,16.75302,12,0,3.372,16.75302,48.41787,0,0,0,8.111457,5.003182,4.753023,0,0,8.315591,22.11495,3.108274,0,3.108274,34.05998,87.33311,0.1983878,18.42833,6.489165,12,30.2264
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,5.720807,5.720807,0,0,0,5.720807,162.9371,0,0,0,9.321317,6.021903,5.720807,0,0,5.207316,24.91239,3.299415,0,3.299415,37.19008,95.359,0.1983059,6.292888,7.457054,0,34.23371
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,5.163369,0,0,7.07127,0,0,0,0,1.907902,27.88187,1.907902,0,1.907902,39.00008,100,0.1982586,0,5.657017,0,34.95314
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,6.713902,6.713902,0,0,0,6.713902,67.71751,0,0,0,4.546487,7.067265,6.713902,0,0,0,29.59898,0,2.520777,-2.520777,36.34295,93.18685,0.1982586,7.385292,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,7.638026,7.638026,6.275503,0,1.923702,7.638026,55.44755,0,0,0,4.235098,1.434234,1.362523,0,0,2.800864,27.0782,2.800864,0,2.800864,39.00008,100,0.1982827,8.401829,3.388079,12,31.3133
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,16.84082,16.84082,12,0,3.372,16.84082,10.25402,0,0,0,1.726862,5.095599,4.840819,0,0,0,29.59898,0,3.368737,-3.368737,35.44912,90.89499,0.1982827,18.5249,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,23.56187,20.36,12,0,3.372,20.36,2.137266,0,3.201873,5.55806,0.4351474,8.8,8.36,0,0,3.743042,26.23024,0,8.364853,-8.364853,26.63179,68.2865,0.1982827,25.91806,0.3481179,12,26.66539
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,16.75859,8.36,0,-1,0,8.36,0,0,8.398588,10.07445,0,8.8,8.36,0,0,13.03732,17.86539,0,8.8,-8.8,17.35577,44.5019,0.1982827,18.43445,0,0,17.86539
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,11.84466,8.36,0,-1,0,8.36,0,0,3.484658,4.669124,0,8.8,8.36,0,0,22.8151,9.065388,0,8.8,-8.8,8.07976,20.71729,0.1982827,13.02912,0,0,9.065388
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,17.48742,0.2521186,0,-1,0,0.2521186,0,0,17.2353,18.98404,0,0.265388,0.2521186,0,0,32.59288,0.265388,0,0.265388,-0.265388,7.800015,20,0.1982827,19.23616,0,0,0.265388
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,2.975462,0,0,-1,0,0,0,0,2.975462,3.273008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,3.273008,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,5.869234,0,0,-1,0,0,0,0,5.869234,6.456158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,6.456158,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.0586,0,0,-1,0,0,0,0,4.0586,4.46446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,4.46446,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1425886,0,0,-1,0,0,0,0,0.1425886,0.1568474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,0.1568474,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.732895,0,0,-1,0,0,0,0,2.732895,3.006185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,3.006185,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.616616,0,0,-1,0,0,0,0,3.616616,3.978277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,3.978277,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1982827,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.27818,3.27818,11.59545,0,3.269648,3.27818,4.046506,0,0,0,0.1326518,0,0,8.317266,7.901402,32.88775,0,8.034055,0,8.034055,15.42179,39.54297,0.1983802,3.605999,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,9.571427,9.571427,12,0,3.372,9.571427,20.15863,0,0,0,1.929469,0,0,2.428572,2.307144,24.8537,7.230649,4.236612,0,4.236612,19.44099,49.8486,0.1984248,10.52857,1.543575,12,9.160118
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.5516,2.5516,11.3516,0,3.207955,2.5516,132.8188,1.776357E-15,0,0,3.389003,0,0,8.8,8.36,20.61709,11.0436,11.749,0,11.749,30.58708,78.42824,0.1984269,2.806759,2.711202,12,14.4326
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,15.01272,8.36,0,-1,0,8.36,77.84898,0,6.652721,8.153994,6.508175,8.8,8.36,0,0,8.868083,21.6177,0,2.291825,-2.291825,28.17128,72.23391,0.1984269,16.51399,5.20654,0,28.12588
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.5262,4.5262,0,0,0,4.5262,211.5711,0,0,0,9.576134,4.764421,4.5262,0,0,11.41456,19.32588,4.811712,0,4.811712,32.73607,83.93848,0.1983079,4.97882,7.660907,0,28.90201
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1140341,0.1140341,0,0,0,0.1140341,8518.288,2.990872,0,0,9.713752,0.1200359,0.1140341,0,0,6.602844,23.65642,6.602844,0,6.602844,39.00008,100,0.198145,0.1254375,7.771001,0,33.37017
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,14.61081,14.61081,6.250814,0,1.917456,14.61081,62.42337,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.198145,16.0719,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,11.78088,11.78088,6.243894,0,1.915705,11.78088,49.47342,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.198145,12.95896,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,9.221231,8.36,0,-1,0,8.36,66.92358,0,0.8612318,1.783355,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.198145,10.14336,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,10.28795,10.28795,7.906983,0,2.336467,10.28795,58.97776,4.440892E-16,0,0,6.067603,2.506282,2.380968,0,0,3.561321,26.39379,3.561321,0,3.561321,39.00008,100,0.1981755,11.31675,4.854083,12,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.12545,6.12545,0,0,0,6.12545,89.28074,0,0,0,5.468847,6.447842,6.12545,0,0,0,29.59898,0,0.9789948,-0.9789948,37.96813,97.35397,0.1981755,6.737995,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,14.43667,14.43667,12,0,3.372,14.43667,20.05326,0,0,0,2.895022,2.564912,2.436666,0,0,1.087772,28.61998,0.3301096,0,0.3301096,38.2813,98.15697,0.1981783,15.88033,2.316017,12,31.51501
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,8.782937,8.782937,9.020329,0,2.618143,8.782937,5.78139,0,0,0,0.5077758,0,0,0.2373923,0.2255227,0.7576625,28.91708,0.7332985,0,0.7332985,38.97696,99.94073,0.1981854,9.661231,0.4062207,12,29.42486
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,12.14402,8.36,0,-1,0,8.36,0,0,3.784019,4.998421,0,8.8,8.36,0,0,0.02436395,29.57705,0,8.8,-8.8,29.70095,76.15613,0.1981854,13.35842,0,0,29.57705
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,7.947047,7.947047,0,-1,0,7.947047,0,0,0,0.3817517,0,8.365313,7.947047,0,0,9.802142,20.77705,0,8.365313,-8.365313,20.88314,53.54639,0.1981854,8.741752,0,0,20.77705
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.141026,6.141026,0,-1,0,6.141026,0,0,8.881784E-16,0,0,6.464238,6.141026,0,0,19.09693,12.41174,0,6.464238,-6.464238,14.06923,36.07488,0.1981854,6.755129,0,0,12.41174
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.647811,4.647811,0,-1,0,4.647811,0,0,8.881784E-16,0,0,4.892433,4.647811,0,0,26.27942,5.9475,0,4.892433,-4.892433,8.912153,22.85163,0.1981854,5.112593,0,0,5.9475
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.09970148,0.09970148,0,-1,0,0.09970148,0,0,0,0,0,0.1049489,0.09970148,0,0,31.71546,1.055067,0,0.1049489,-0.1049489,8.801528,22.56797,0.1981854,0.1096716,0,0,1.055067
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.376374,0.9026119,0,-1,0,0.9026119,0,0,0.4737619,0.6113993,0,0.9501177,0.9026119,0,0,31.83207,0.9501177,0,0.9501177,-0.9501177,7.800015,20,0.1981854,1.514011,0,0,0.9501177
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,3.998966,0,0,-1,0,0,0,0,3.998966,4.398863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981854,4.398863,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,2.963458,0,0,-1,0,0,0,0,2.963458,3.259804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981854,3.259804,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.025357,0,0,-1,0,0,0,0,1.025357,1.127892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981854,1.127892,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.205126,0,0,-1,0,0,0,0,1.205126,1.325639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981854,1.325639,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.8313519,0.8313519,9.631351,0,2.772732,0.8313519,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1982112,0.9144871,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.800659,2.800659,11.60066,0,3.270967,2.800659,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1983056,3.080725,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,17.45208,17.45208,12,0,3.372,17.45208,2.418751,8.881784E-16,0,0,0.4221222,5.739031,5.452079,0,0,16.16775,15.048,0,5.316908,-5.316908,18.05749,46.30116,0.1983056,19.19729,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,13.97534,13.97534,12,0,3.372,13.97534,9.177801,0,0,0,1.282629,2.079304,1.975339,0,0,22.07543,9.731091,0,0.7966755,-0.7966755,17.21772,44.1479,0.1983056,15.37287,1.026103,12,11.01372
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,8.990722,8.36,0,-1,0,8.36,13.79391,0,0.6307221,1.529794,1.15317,8.8,8.36,0,0,22.96062,8.934416,0,7.64683,-7.64683,9.15725,23.48008,0.1983056,9.889794,0.9225364,0,10.08759
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,4.884757,4.884757,12,0,3.372,4.884757,33.56491,0,0,0,1.639564,0,0,7.115243,6.759481,31.4571,1.287586,8.399046,0,8.399046,17.12529,43.9109,0.1984014,5.373232,1.311651,12,2.927151
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,4.779324,4.779324,11.89662,0,3.345845,4.779324,43.58675,0,0,0,2.083152,0,0,7.117296,6.761432,23.05806,8.846727,8.844584,0,8.844584,25.51599,65.42549,0.1984938,5.257257,1.666522,12,10.92988
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,11.70258,11.70258,12,0,3.372,11.70258,14.5125,0,0,0,1.698337,0,0,0.2974206,0.2825495,14.21347,16.80685,1.980886,0,1.980886,27.39523,70.24403,0.1985117,12.87284,1.35867,12,18.50519
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.092526,4.092526,11.74021,0,3.306272,4.092526,64.23773,0,0,0,2.628946,0,0,7.647681,7.265296,12.23259,18.58965,9.894242,0,9.894242,36.78173,94.31194,0.1985726,4.501779,2.103157,12,21.2186
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.875622,1.875622,0,-1,0,1.875622,112.1085,0,0,0,2.102732,1.974339,1.875622,0,0,2.338344,27.49447,0.1283927,0,0.1283927,36.90353,94.62426,0.1985695,2.063184,1.682185,0,29.5972
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7248934,0.7248934,0,0,0,0.7248934,305.1547,0,0,0,2.212046,0.7630457,0.7248934,0,0,2.209951,27.61002,1.449001,0,1.449001,38.27818,98.14898,0.1985339,0.7973827,1.769637,0,29.82207
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,14.79455,14.79455,12,0,3.372,14.79455,6.501601,0,1.776357E-15,0,0.9618824,2.941628,2.794546,0,0,0.7609502,28.91412,0,1.979745,-1.979745,36.19134,92.79813,0.1985339,16.274,0.7695059,12,29.87601
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,11.65899,11.65899,12,0,3.372,11.65899,10.34194,0,0,0,1.205765,0,0,0.3410116,0.323961,2.960667,26.93438,1.529726,0,1.529726,37.64257,96.51921,0.198548,12.82489,0.9646122,12,28.14014
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,22.9885,20.36,12,0,3.372,20.36,2.476089,0,2.6285,4.92735,0.5041317,8.8,8.36,0,0,1.430941,28.31113,0,8.295868,-8.295868,28.89795,74.09718,0.198548,25.28735,0.4033053,12,28.81526
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,13.95329,8.36,0,-1,0,8.36,0,0,5.593288,6.988617,0,8.8,8.36,0,0,10.64857,20.01526,0,8.8,-8.8,19.62194,50.31257,0.198548,15.34862,0,0,20.01526
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42635,11.21526,0,0,0,19.62194,50.31257,0.198548,0,0,0,11.21526
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.394636,4.394636,0,-1,0,4.394636,0,0,0,0,0,4.625933,4.394636,0,0,20.42635,11.21526,0,4.625933,-4.625933,14.74578,37.80962,0.198548,4.8341,0,0,11.21526
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56627,6.589331,0,0,0,14.74578,37.80962,0.198548,0,0,0,6.589331
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.348611,2.348611,0,-1,0,2.348611,0,0,0,0,0,2.472223,2.348611,0,0,25.56627,6.589331,0,2.472223,-2.472223,12.13983,31.1277,0.198548,2.583472,0,0,6.589331
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.089748,2.089748,0,-1,0,2.089748,0,0,0,0,0,2.199735,2.089748,0,0,28.31319,4.117108,0,2.199735,-2.199735,9.821104,25.18227,0.198548,2.298723,0,0,4.117108
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.033288,1.033288,0,-1,0,1.033288,0,0,2.220446E-16,0,0,1.087671,1.033288,0,0,30.75734,1.917373,0,1.087671,-1.087671,8.674598,22.24251,0.198548,1.136617,0,0,1.917373
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96586,0.8297017,0,0,0,8.674598,22.24251,0.198548,0,0,0,0.8297017
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.1913553,0.1913553,0,-1,0,0.1913553,0,0,2.775558E-17,0,0,0.2014267,0.1913553,0,0,31.96586,0.8297017,0,0.2014267,-0.2014267,8.462276,21.6981,0.198548,0.2104909,0,0,0.8297017
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.829987,0.5968613,0,-1,0,0.5968613,0,0,1.233125,1.416124,0,0.628275,0.5968613,0,0,32.18967,0.628275,0,0.628275,-0.628275,7.800015,20,0.198548,2.012985,0,0,0.628275
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198548,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.640209,1.640209,10.44021,0,2.977373,1.640209,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1986013,1.80423,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.147453,3.147453,11.40484,0,3.221425,3.147453,22.97834,0,0,0,0.7232326,0,0,8.257387,7.844518,24.52775,7.524,8.56775,0,8.56775,23.85909,61.17703,0.1986829,3.462199,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.5665813,0.5665813,9.366581,0,2.705745,0.5665813,285.7381,0,0,0,1.618939,0,0,8.8,8.36,15.96,15.23497,9.978938,0,9.978938,33.32594,85.45096,0.1986591,0.6232395,1.295151,12,16.85391
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,10.358,8.36,0,-1,0,8.36,48.10743,0,1.997997,3.033797,4.021781,8.8,8.36,0,0,5.981065,24.21602,0,4.778219,-4.778219,28.28926,72.53641,0.1986591,11.3938,3.217425,0,28.2378
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,9.842942,9.842942,12,0,3.372,9.842942,70.9436,0,0,0,6.982938,0,0,2.157058,2.049205,11.2902,19.4378,9.032143,0,9.032143,36.8579,94.50725,0.1987424,10.82724,5.586351,12,26.42074
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,1.519511,0,0,3.777565,0,0,0,0,2.258054,27.56673,2.258054,0,2.258054,39.00008,100,0.1986872,0,3.022052,0,31.34429
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,17.83691,17.83691,12,0,3.372,17.83691,31.38579,0,0,0,5.598255,6.144114,5.836908,0,0,0,29.59898,0,0.5458592,-0.5458592,38.42469,98.52465,0.1986872,19.6206,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,2.703337,0,0,3.309847,0,0,0,0,0.6065102,29.05312,0.6065102,0,0.6065102,39.00008,100,0.1986724,0,2.647878,0,32.36296
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986724,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,13.65807,13.65807,9.273307,0,2.682147,13.65807,33.79349,8.881784E-16,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1986724,15.02387,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,11.98893,11.98893,9.179452,0,2.658401,11.98893,24.66728,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1986724,13.18782,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1986724,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,7.937632,7.937632,7.756723,0,2.298451,7.937632,2.399078,2.775558E-16,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.1986724,8.731395,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,14.33255,8.36,0,-1,0,8.36,0,0,5.97255,7.405805,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1986724,15.7658,0,0,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3630427,0.3630427,0,-1,0,0.3630427,0,0,5.551115E-17,0,0,0.3821502,0.3630427,0,0,9.777778,20.79898,0,0.3821502,-0.3821502,29.32124,75.18252,0.1986724,0.399347,0,0,20.79898
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,6.654671,6.654671,0,-1,0,6.654671,0,0,0,0,0,7.004917,6.654671,0,0,10.20239,20.41683,0,7.004917,-7.004917,21.93741,56.24966,0.1986724,7.320138,0,0,20.41683
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.6666195,0.6666195,0,-1,0,0.6666195,0,0,1.110223E-16,0,0,0.7017047,0.6666195,0,0,17.98563,13.41191,0,0.7017047,-0.7017047,21.19775,54.3531,0.1986724,0.7332814,0,0,13.41191
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.163278,3.163278,0,-1,0,3.163278,0,0,4.440892E-16,0,0,3.329766,3.163278,0,0,18.7653,12.71021,0,3.329766,-3.329766,17.68787,45.35342,0.1986724,3.479605,0,0,12.71021
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.432771,1.432771,0,-1,0,1.432771,0,0,0,0,0,1.50818,1.432771,0,0,22.46504,9.38044,0,1.50818,-1.50818,16.09811,41.27711,0.1986724,1.576048,0,0,9.38044
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.06231211,0.06231211,0,-1,0,0.06231211,0,0,0,0,0,0.06559169,0.06231211,0,0,24.1408,7.87226,0,0.06559169,-0.06559169,16.02897,41.09983,0.1986724,0.06854332,0,0,7.87226
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.542111,3.542111,0,-1,0,3.542111,0,0,4.440892E-16,0,0,3.728538,3.542111,0,0,24.21368,7.806669,0,3.728538,-3.728538,12.09874,31.02236,0.1986724,3.896322,0,0,7.806669
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.251102,1.251102,0,-1,0,1.251102,0,0,0,0,0,1.316949,1.251102,0,0,28.3565,4.078131,0,1.316949,-1.316949,10.71056,27.46291,0.1986724,1.376212,0,0,4.078131
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.634009,1.634009,0,-1,0,1.634009,0,0,2.220446E-16,0,0,1.72001,1.634009,0,0,29.81977,2.761182,0,1.72001,-1.72001,8.897508,22.81408,0.1986724,1.79741,0,0,2.761182
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,2.833999,2.833999,11.634,0,3.279402,2.833999,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.7309,1.041172,8.36,0,8.36,16.8285,43.14991,0.1987666,3.117399,0,12,1.041172
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.58554,2.58554,11.38554,0,3.216542,2.58554,0,0,0,0,0,0,0,8.8,8.36,23.3709,8.565172,8.36,0,8.36,24.75949,63.48575,0.198852,2.844094,0,12,8.565172
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.759176,1.759176,10.55918,0,3.007471,1.759176,100.687,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,15.0109,16.08917,10.13126,0,10.13126,34.37085,88.13021,0.1988655,1.935093,1.417009,12,17.86043
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,9.496182,9.496182,10.6468,0,3.029641,9.496182,38.63085,0,0,0,3.668456,0,0,1.15062,1.093089,4.879634,25.20731,4.761545,0,4.761545,38.88805,99.71275,0.1989092,10.4458,2.934765,12,28.87576
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.29604,5.29604,0,-1,0,5.29604,135.3836,1.477102,0,0,7.169971,5.574779,5.29604,0,0,0.1180899,29.4927,0.1180899,0,0.1180899,39.00008,100,0.1989063,5.825644,5.735977,0,36.66267
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.5324937,0.5324937,0,0,0,0.5324937,1299.264,6.357978,0,0,6.918497,0.5605197,0.5324937,0,0,0,29.59898,0,0,0,39.00008,100,0.1989063,0.5857431,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,14.43941,14.43941,6.079405,0,1.87409,14.43941,72.37737,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989063,15.88335,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.687593,3.687593,0,0,0,3.687593,310.899,7.583014,0,0,11.46469,3.881677,3.687593,0,0,0,29.59898,0,0,0,39.00008,100,0.1989063,4.056353,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,5.762192,5.762192,0,0,0,5.762192,165.574,3.475224,0,0,9.540689,6.065465,5.762192,0,0,0,29.59898,0,0,0,39.00008,100,0.1989063,6.338411,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,8.829306,8.36,0,-1,0,8.36,115.2665,0.8362781,0.4693053,1.352236,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989063,9.712235,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,1.947494,1.947494,0,0,0,1.947494,361.3576,4.987423,0,0,7.037416,2.049994,1.947494,0,0,0,29.59898,0,0,0,39.00008,100,0.1989063,2.142243,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,20.10485,20.10485,12,0,3.372,20.10485,28.79614,0,3.552714E-15,1.755331,5.789421,8.531418,8.104847,0,0,0,29.59898,0,2.741997,-2.741997,36.10976,92.58894,0.1989063,22.11533,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,6.990446,6.990446,0,0,0,6.990446,46.87347,0,0,0,3.276665,7.358365,6.990446,0,0,3.046663,26.85698,0,4.0817,-4.0817,31.80727,81.55694,0.1989063,7.689491,2.621332,0,30.13365
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,17.90431,17.90431,12,0,3.372,17.90431,2.766003,0,0,0,0.4952337,6.215062,5.904309,0,0,7.581885,22.77528,0,5.719829,-5.719829,25.77804,66.09741,0.1989063,19.69474,0.396187,12,23.27052
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.049344,8.049344,0,-1,0,8.049344,0,0,0,0.4942781,0,8.472994,8.049344,0,0,13.93725,17.05545,0,8.472994,-8.472994,16.84672,43.19664,0.1989063,8.854279,0,0,17.05545
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,7.802328,7.802328,0,-1,0,7.802328,0,0,1.776357E-15,0.4292241,0,8.212976,7.802328,0,0,23.35169,8.582459,0,8.212976,-8.212976,8.189485,20.99864,0.1989063,8.582561,0,0,8.582459
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,6.658094,0.3510087,0,-1,0,0.3510087,0,0,6.307086,6.972895,0,0.3694829,0.3510087,0,0,32.47722,0.3694829,0,0.3694829,-0.3694829,7.800015,20,0.1989063,7.323904,0,0,0.3694829
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.316358,0,0,-1,0,0,0,0,1.316358,1.447994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,1.447994,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.059347,0,0,-1,0,0,0,0,1.059347,1.165282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,1.165282,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.499796,0,0,-1,0,0,0,0,2.499796,2.749775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,2.749775,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.285359,0,0,-1,0,0,0,0,1.285359,1.413895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,1.413895,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.845931,0,0,-1,0,0,0,0,1.845931,2.030524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,2.030524,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.172698,0,0,-1,0,0,0,0,3.172698,3.489968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989063,3.489968,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.091766,2.091766,10.89177,0,3.091617,2.091766,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1989743,2.300943,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4413443,0.4413443,9.241344,0,2.67406,0.4413443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1989855,0.4854787,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.19893,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,11.28951,11.28951,11.96293,0,3.362622,11.28951,44.1537,0,0,0,4.984736,0,0,0.6734236,0.6397524,5.693603,24.47474,5.624489,0,5.624489,38.93451,99.83188,0.1989791,12.41846,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,15.95928,8.36,0,-1,0,8.36,86.7452,0,7.599276,9.195204,7.251899,8.8,8.36,0,0,0.06911453,29.53678,0,1.548101,-1.548101,37.30267,95.64767,0.1989791,17.5552,5.801519,0,36.78867
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,10.70008,10.70008,4.10845,0,1.375438,10.70008,81.56747,0,0,0,8.727784,6.938557,6.591629,0,0,1.789227,27.98867,1.789227,0,1.789227,39.00008,100,0.1989737,11.77009,6.982227,12,36.71646
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.532369,5.532369,0,0,0,5.532369,154.4522,2.721317,0,0,8.544863,5.823546,5.532369,0,0,0,29.59898,0,0,0,39.00008,100,0.1989737,6.085605,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,17.03764,17.03764,8.677638,0,2.531442,17.03764,57.48482,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989737,18.7414,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.21882,2.21882,0,0,0,2.21882,420.6056,6.996882,0,0,9.332481,2.3356,2.21882,0,0,0,29.59898,0,0,0,39.00008,100,0.1989737,2.440702,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.683527,3.683527,0,-1,0,3.683527,286.6216,6.680389,0,0,10.55779,3.877397,3.683527,0,0,0,29.59898,0,0,0,39.00008,100,0.1989737,4.05188,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,8.325598,8.325598,3,0,1.095,8.325598,72.46172,0.4269789,0,0,6.032871,5.605892,5.325597,0,0,0,29.59898,0,0,0,39.00008,100,0.1989737,9.158157,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.50501,6.50501,0,0,0,6.50501,62.49965,0,0,0,4.065608,6.847379,6.50501,0,0,0,29.59898,0,2.78177,-2.78177,36.06783,92.48145,0.1989737,7.155511,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,18.96956,18.96956,12,0,3.372,18.96956,14.53736,0,0,0.5065131,2.757674,7.336376,6.969557,0,0,3.090856,26.81721,0,4.578702,-4.578702,31.24146,80.10614,0.1989737,20.86651,2.206139,12,29.57488
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,8.178304,22.2385,0.4824807,0,0.4824807,31.69918,81.27979,0.1989619,0,0.3859846,0,22.72099
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,8.466571,8.36,0,-1,0,8.36,0,0,0.106571,0.9532281,0,8.8,8.36,0,0,7.695823,22.67274,0,8.8,-8.8,22.42316,57.49518,0.1989619,9.313229,0,0,22.67274
