Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.4736,13.87274,0,0,0,22.42316,57.49518,0.1989619,0,0,0,13.87274
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,9.488109,8.36,0,-1,0,8.36,0,0,1.128109,2.07692,0,8.8,8.36,0,0,17.4736,13.87274,0,8.8,-8.8,13.14715,33.71058,0.1989619,10.43692,0,0,13.87274
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25138,5.072738,0,0,0,13.14715,33.71058,0.1989619,0,0,0,5.072738
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.789827,1.789827,0,-1,0,1.789827,0,0,2.220446E-16,0,0,1.884028,1.789827,0,0,27.25138,5.072738,0,1.884028,-1.884028,11.16121,28.61843,0.1989619,1.968809,0,0,5.072738
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.000074,2.000074,0,-1,0,2.000074,0,0,4.440892E-16,0,0,2.105341,2.000074,0,0,29.34474,3.188709,0,2.105341,-2.105341,8.941986,22.92812,0.1989619,2.200082,0,0,3.188709
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.543615,1.0292,0,-1,0,1.0292,0,0,1.514415,1.768776,0,1.083368,1.0292,0,0,31.68401,1.083368,0,1.083368,-1.083368,7.800015,20,0.1989619,2.797976,0,0,1.083368
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.9595616,0,0,-1,0,0,0,0,0.9595616,1.055518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989619,1.055518,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989619,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989619,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.9379738,0.9379738,9.737974,0,2.799707,0.9379738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1989901,1.031771,0,12,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4652591,0.4652591,9.265259,0,2.68011,0.4652591,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.199002,0.511785,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,8.538852,8.538852,12,0,3.372,8.538852,7.692169,0,0,0,0.6568229,0,0,3.461149,3.288091,16.16775,15.048,3.944914,0,3.944914,27.40447,70.26775,0.1990462,9.392736,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.769322,2.769322,11.56932,0,3.263038,2.769322,39.93325,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,12.22284,18.59842,9.46588,0,9.46588,36.3846,93.29365,0.19911,3.046254,0.8847041,12,19.7043
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,2.756959,27.11771,2.450832,0,2.450832,38.70966,99.25534,0.1990507,0,1.960666,0,29.56855
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,3.806945,0,0,4.113072,0,0,0,0,0.3061271,29.32346,0.3061271,0,0.3061271,39.00008,100,0.1990433,0,3.290458,0,33.43653
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.235772,3.235772,0,0,0,3.235772,165.485,1.948641,0,0,5.354717,3.406076,3.235772,0,0,0,29.59898,0,0,0,39.00008,100,0.1990433,3.559349,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990433,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1990433,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.187295,4.187295,0,-1,0,4.187295,54.19847,0,0,0,2.26945,4.407679,4.187295,0,0,0,29.59898,0,2.138229,-2.138229,36.74619,94.2208,0.1990433,4.606025,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,8.927564,8.927564,8.312563,0,2.439078,8.927564,33.86343,0,0,0,3.02318,0.6473696,0.6150011,0,0,2.37581,27.46075,2.37581,0,2.37581,39.00008,100,0.1990629,9.82032,2.418544,12,30.48393
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,16.83612,16.83612,12,0,3.372,16.83612,5.867918,0,0,0,0.9879296,5.090653,4.836121,0,0,0,29.59898,0,4.102724,-4.102724,34.67543,88.91118,0.1990629,18.51973,0.7903437,12,30.58691
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,6.698971,6.698971,0,0,0,6.698971,23.2523,0,8.881784E-16,0,1.557665,7.051548,6.698971,0,0,4.558581,25.49625,0,5.493884,-5.493884,28.88437,74.06232,0.1990629,7.368868,1.246132,0,27.05392
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,8.375183,8.375183,12,0,3.372,8.375183,4.452371,0,0,0,0.3728942,0,0,3.624817,3.443576,10.6629,20.00237,3.81647,0,3.81647,32.50499,83.34595,0.1991065,9.212701,0.2983153,12,20.37527
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.388501,2.388501,0,-1,0,2.388501,0,0,0,0,0,2.514211,2.388501,0,0,6.846426,23.43719,0,2.514211,-2.514211,29.85478,76.55055,0.1991065,2.627351,0,0,23.43719
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,1.907103,1.907103,0,-1,0,1.907103,0,0,4.440892E-16,0,0,2.007477,1.907103,0,0,9.639995,20.92298,0,2.007477,-2.007477,27.73871,71.12476,0.1991065,2.097813,0,0,20.92298
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,10.83773,8.36,0,-1,0,8.36,0,0,2.47773,3.561503,0,8.8,8.36,0,0,11.87052,18.91551,0,8.8,-8.8,18.46269,47.34015,0.1991065,11.9215,0,0,18.91551
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.714569,1.714569,0,-1,0,1.714569,0,0,2.220446E-16,0,0,1.80481,1.714569,0,0,21.6483,10.11551,0,1.80481,-1.80481,16.56026,42.46212,0.1991065,1.886026,0,0,10.11551
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.124644,1.124644,0,-1,0,1.124644,0,0,2.220446E-16,0,0,1.183836,1.124644,0,0,23.65365,8.310696,0,1.183836,-1.183836,15.31239,39.26245,0.1991065,1.237109,0,0,8.310696
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.767825,3.767825,0,-1,0,3.767825,0,0,0,0,0,3.966131,3.767825,0,0,24.96902,7.12686,0,3.966131,-3.966131,11.13172,28.5428,0.1991065,4.144607,0,0,7.12686
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37583,3.160729,0,0,0,11.13172,28.5428,0.1991065,0,0,0,3.160729
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37583,3.160729,0,0,0,11.13172,28.5428,0.1991065,0,0,0,3.160729
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.124154,3.002692,0,-1,0,3.002692,0,0,0.1214619,0.4338773,0,3.160729,3.002692,0,0,29.37583,3.160729,0,3.160729,-3.160729,7.800015,20,0.1991065,3.43657,0,0,3.160729
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991065,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1030329,0.1030329,8.903033,0,2.588467,0.1030329,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1991059,0.1133362,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.451811,4.451811,12,0,3.372,4.451811,0,0,0,0,0,0,0,7.548189,7.17078,24.52775,7.524,7.17078,0,7.17078,22.53381,57.77888,0.1991901,4.896992,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.03513,10.03513,12,0,3.372,10.03513,12.79992,0,0,0,1.284489,0,0,1.96487,1.866627,17.35697,13.9777,3.151115,0,3.151115,25.52322,65.44402,0.1992225,11.03864,1.027591,12,15.26219
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.022905,3.022905,11.3603,0,3.210157,3.022905,137.5097,0,0,0,4.156788,0,0,8.3374,7.92053,14.20586,16.81371,12.07732,0,12.07732,36.98077,94.82229,0.1992157,3.325196,3.325431,12,20.97049
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,13.88905,8.36,0,-1,0,8.36,60.21177,0,5.529051,6.917956,5.033704,8.8,8.36,0,0,2.12854,27.68329,0,3.766296,-3.766296,33.01074,84.64276,0.1992157,15.27796,4.026963,0,32.717
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,11.22509,11.22509,10.40886,0,2.969442,11.22509,63.89705,0,0,0,7.172504,0.8591909,0.8162314,0,0,6.313314,23.917,6.313314,0,6.313314,39.00008,100,0.1992675,12.3476,5.738004,12,31.0895
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.22305,3.22305,0,0,0,3.22305,215.999,3.569071,0,0,6.961754,3.392684,3.22305,0,0,0,29.59898,0,0,0,39.00008,100,0.1992675,3.545355,5.569404,0,36.56073
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,9.332277,9.332277,3,0,1.095,9.332277,84.53189,1.223195,0,0,7.888751,6.665555,6.332277,0,0,0,29.59898,0,0,0,39.00008,100,0.1992675,10.2655,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,19.68475,19.68475,12,0,3.372,19.68475,31.66402,0,0,1.293225,6.232984,8.089211,7.68475,0,0,0,29.59898,0,1.856226,-1.856226,37.04344,94.983,0.1992675,21.65322,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,12.60078,8.36,0,-1,0,8.36,89.49377,0,4.24078,5.500858,7.481679,8.8,8.36,0,0,2.062474,27.74275,0,1.318321,-1.318321,35.65381,91.41985,0.1992675,13.86086,5.985343,0,35.22443
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,8.496877,8.496877,4.754887,0,1.538986,8.496877,87.87007,0,0,0,7.466211,3.938936,3.74199,0,0,3.527275,26.42443,3.527275,0,3.527275,39.00008,100,0.1992422,9.346564,5.972969,12,33.89064
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,9.35842,9.35842,4.735777,0,1.534152,9.35842,51.99532,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.1992422,10.29426,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.761668,0.761668,0,0,0,0.761668,266.8118,1.230465,0,0,2.03222,0.8017558,0.761668,0,0,0,29.59898,0,0,0,39.00008,100,0.1992422,0.8378348,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,18.74869,18.74869,12,0,3.372,18.74869,2.531196,0,0,0.263557,0.474566,7.103882,6.748688,0,0,0,29.59898,0,6.629316,-6.629316,32.01217,82.08231,0.1992422,20.62356,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.076816,4.076816,0,-1,0,4.076816,0,0,8.881784E-16,0,0,4.291385,4.076816,0,0,7.365907,22.96966,0,4.291385,-4.291385,27.48865,70.48357,0.1992422,4.484497,0,0,22.96966
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.117041,4.117041,0,-1,0,4.117041,0,0,0,0,0,4.333728,4.117041,0,0,12.13411,18.67828,0,4.333728,-4.333728,22.9205,58.77039,0.1992422,4.528746,0,0,18.67828
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.150437,7.150437,0,-1,0,7.150437,0,0,8.881784E-16,0,0,7.526775,7.150437,0,0,16.94937,14.34455,0,7.526775,-7.526775,14.98658,38.42705,0.1992422,7.86548,0,0,14.34455
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.74136,2.74136,0,-1,0,2.74136,0,0,4.440892E-16,0,0,2.885642,2.74136,0,0,25.31245,6.817774,0,2.885642,-2.885642,11.94485,30.62775,0.1992422,3.015496,0,0,6.817774
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.350833,1.350833,0,-1,0,1.350833,0,0,0,0,0,1.42193,1.350833,0,0,28.51872,3.932132,0,1.42193,-1.42193,10.446,26.78456,0.1992422,1.485917,0,0,3.932132
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,4.933939,2.384692,0,-1,0,2.384692,0,0,2.549247,3.042641,0,2.510202,2.384692,0,0,30.09864,2.510202,0,2.510202,-2.510202,7.800015,20,0.1992422,5.427332,0,0,2.510202
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.33108,0,0,-1,0,0,0,0,4.33108,4.764188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992422,4.764188,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.594421,0,0,-1,0,0,0,0,1.594421,1.753863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992422,1.753863,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.006728,0,0,-1,0,0,0,0,2.006728,2.207401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992422,2.207401,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.597618,0,0,-1,0,0,0,0,4.597618,5.05738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1992422,5.05738,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.3824684,0.3824684,9.182468,0,2.659164,0.3824684,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1992509,0.4207152,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,3.820654,3.820654,12,0,3.372,3.820654,0,0,0,0,0,0,0,8.179346,7.770379,24.52775,7.524,7.770379,0,7.770379,23.10264,59.23741,0.1993415,4.20272,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.75738,14.51734,10.481,0,10.481,33.04579,84.73263,0.1992862,0,1.696804,12,16.63835
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.523108,7.523108,0,0,0,7.523108,70.01411,0,8.881784E-16,0,5.267237,7.919061,7.523108,0,0,6.276371,23.95024,0,2.651824,-2.651824,30.25052,77.56528,0.1992862,8.275418,4.213789,0,29.21748
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,1.903421,1.903421,0,-1,0,1.903421,337.5596,0,0,0,6.425181,2.003601,1.903421,0,0,9.222841,21.29842,4.42158,0,4.42158,34.4452,88.32085,0.1991801,2.093763,5.140145,0,27.7236
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,17.35377,17.35377,12,0,3.372,17.35377,55.625,0,0,0,9.653032,5.635543,5.353766,0,0,4.801261,25.27784,4.017489,0,4.017489,38.25653,98.09346,0.1991855,19.08914,7.722426,12,34.93088
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,8.340557,0,0,9.124329,0,0,0,0,0.7837714,28.89358,0.7837714,0,0.7837714,39.00008,100,0.1991667,0,7.299463,0,38.01791
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.559,1.559,0,0,0,1.559,679.0152,8.944797,0,0,10.58585,1.641053,1.559,0,0,0,29.59898,0,0,0,39.00008,100,0.1991667,1.7149,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.134754,1.134754,0,0,0,1.134754,823.0034,8.144584,0,0,9.339061,1.194478,1.134754,0,0,0,29.59898,0,0,0,39.00008,100,0.1991667,1.248229,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,13.41265,8.36,0,-1,0,8.36,92.09856,0,5.052649,6.393913,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1991667,14.75391,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,15.0805,15.0805,9.713673,0,2.793559,15.0805,45.56969,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1991767,16.58855,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.094851,4.094851,0,0,0,4.094851,110.2477,0.20411,0,0,4.51448,4.310369,4.094851,0,0,0,29.59898,0,0,0,39.00008,100,0.1991767,4.504336,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1991767,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.648328,3.648328,0,0,0,3.648328,10.81479,0,4.440892E-16,0,0.3945591,3.840345,3.648328,0,0,0,29.59898,0,3.445786,-3.445786,35.3679,90.68674,0.1991767,4.013161,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.848522,1.848522,0,-1,0,1.848522,0,0,2.220446E-16,0,0,1.945813,1.848522,0,0,3.828651,26.15319,0,1.945813,-1.945813,33.31683,85.4276,0.1991767,2.033375,0,0,26.15319
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.990665,24.20738,0,0,0,33.31683,85.4276,0.1991767,0,0,0,24.20738
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.860539,1.860539,0,-1,0,1.860539,0,0,2.220446E-16,0,0,1.958462,1.860539,0,0,5.990665,24.20738,0,1.958462,-1.958462,31.25243,80.13428,0.1991767,2.046593,0,0,24.20738
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.004811,1.004811,0,-1,0,1.004811,0,0,0,0,0,1.057696,1.004811,0,0,8.166735,22.24892,0,1.057696,-1.057696,30.13752,77.27555,0.1991767,1.105292,0,0,22.24892
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.090483,2.090483,0,-1,0,2.090483,0,0,0,0,0,2.200508,2.090483,0,0,9.341952,21.19122,0,2.200508,-2.200508,27.81798,71.32803,0.1991767,2.299531,0,0,21.19122
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.028319,4.028319,0,-1,0,4.028319,0,0,0,0,0,4.240336,4.028319,0,0,11.78696,18.99071,0,4.240336,-4.240336,23.34828,59.86726,0.1991767,4.431151,0,0,18.99071
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.351783,2.351783,0,-1,0,2.351783,0,0,4.440892E-16,0,0,2.475561,2.351783,0,0,16.49845,14.75038,0,2.475561,-2.475561,20.73881,53.17632,0.1991767,2.586961,0,0,14.75038
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.5907609,0.5907609,0,-1,0,0.5907609,0,0,0,0,0,0.6218536,0.5907609,0,0,19.24907,12.27482,0,0.6218536,-0.6218536,20.08332,51.49558,0.1991767,0.6498371,0,0,12.27482
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.700753,2.700753,0,-1,0,2.700753,0,0,4.440892E-16,0,0,2.842898,2.700753,0,0,19.94002,11.65296,0,2.842898,-2.842898,17.08664,43.81181,0.1991767,2.970829,0,0,11.65296
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.111425,1.111425,0,-1,0,1.111425,0,0,2.220446E-16,0,0,1.169921,1.111425,0,0,23.09879,8.810064,0,1.169921,-1.169921,15.85343,40.64975,0.1991767,1.222567,0,0,8.810064
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.141311,2.141311,0,0,0,2.141311,0,0,0,0,0,2.254012,2.141311,0,0,24.3987,7.640143,0,2.254012,-2.254012,13.4775,34.55761,0.1991767,2.355442,0,0,7.640143
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.7998753,0.7998753,0,0,0,0.7998753,0,0,1.110223E-16,0,0,0.841974,0.7998753,0,0,26.90316,5.386132,0,0.841974,-0.841974,12.58998,32.28193,0.1991767,0.8798628,0,0,5.386132
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,11.06646,11.06646,12,0,3.372,11.06646,14.00584,0,0,0,1.54995,0,0,0.9335426,0.8868654,27.83869,4.544158,2.436816,0,2.436816,14.90174,38.20953,0.1991997,12.1731,1.23996,12,6.094108
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.51829,4.51829,11.81292,0,3.324668,4.51829,33.98877,0,0,0,1.535711,0,0,7.294626,6.929895,25.40187,6.737292,8.465606,0,8.465606,22.93292,58.80225,0.1992928,4.970119,1.228569,12,8.273003
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,10.60412,8.36,0,-1,0,8.36,18.73321,0,2.244123,3.304535,1.566096,8.8,8.36,0,0,16.93627,14.35634,0,7.233904,-7.233904,15.30772,39.25048,0.1992928,11.66453,1.252877,0,15.92243
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,8.813507,8.813507,12,0,3.372,8.813507,68.01093,4.440892E-16,0,0,5.994148,0,0,3.186493,3.027168,24.97394,7.122433,9.021316,0,9.021316,23.86609,61.19498,0.1993766,9.694858,4.795318,12,13.11658
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.234496,8.234496,12,0,3.372,8.234496,76.3197,0,0,0,6.284543,0,0,3.765504,3.577229,15.95262,15.24162,9.861772,0,9.861772,33.22179,85.18391,0.1994442,9.057946,5.027635,12,21.52616
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.505689,5.505689,0,0,0,5.505689,126.5141,0,0,0,6.965474,5.795462,5.505689,0,0,6.090851,24.11721,1.170012,0,1.170012,34.33176,88.02998,0.1994163,6.056258,5.572379,0,31.08269
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.385672,4.385672,0,0,0,4.385672,216.7862,0,0,0,9.507533,4.616497,4.385672,0,0,4.920839,25.17022,4.891036,0,4.891036,38.97181,99.92751,0.1992994,4.824239,7.606027,0,34.67776
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.593552,2.593552,0,-1,0,2.593552,124.2003,0.4613414,0,0,3.221199,2.730054,2.593552,0,0,0.02980303,29.57215,0.02980303,0,0.02980303,39.00008,100,0.1992987,2.852907,2.576959,0,32.79335
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,27.04426,20.36,12,0,3.372,20.36,6.45379,0,6.684257,9.388682,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1992987,29.74868,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,23.18994,20.36,12,0,3.372,20.36,8.865874,0,2.829941,5.148935,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1992987,25.50894,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.317582,4.317582,12,0,3.372,4.317582,45.09969,0,0,0,1.947216,0,0,7.682418,7.298297,16.08991,15.11806,9.245513,0,9.245513,32.50692,83.3509,0.1993809,4.74934,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,8.894341,8.894341,12,0,3.372,8.894341,5.06108,0,0,0,0.4501497,0,0,3.105658,2.950376,6.844394,23.43902,3.400525,0,3.400525,35.73294,91.62273,0.1994187,9.783775,0.3601198,12,23.88917
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443869,26.4995,0,0,0,35.73294,91.62273,0.1994187,0,0,0,26.4995
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,12.74536,8.36,0,-1,0,8.36,0,0,4.38536,5.659896,0,8.8,8.36,0,0,3.443869,26.4995,0,8.8,-8.8,26.45692,67.83813,0.1994187,14.0199,0,0,26.4995
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,23.74327,8.36,0,-1,0,8.36,0,0,15.38327,17.7576,0,8.8,8.36,0,0,13.22165,17.6995,0,8.8,-8.8,17.18091,44.05352,0.1994187,26.1176,0,0,17.6995
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.829783,1.829783,0,-1,0,1.829783,0,0,2.220446E-16,0,0,1.926087,1.829783,0,0,22.99942,8.899496,0,1.926087,-1.926087,15.15063,38.8477,0.1994187,2.012761,0,0,8.899496
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.590898,2.590898,0,-1,0,2.590898,0,0,0,0,0,2.727261,2.590898,0,0,25.13952,6.973409,0,2.727261,-2.727261,12.27585,31.47647,0.1994187,2.849988,0,0,6.973409
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,4.910084,4.033841,0,-1,0,4.033841,0,0,0.8762438,1.367252,0,4.246148,4.033841,0,0,28.16981,4.246148,0,4.246148,-4.246148,7.800015,20,0.1994187,5.401093,0,0,4.246148
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.329733,0,0,-1,0,0,0,0,1.329733,1.462706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,1.462706,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.050541,0,0,-1,0,0,0,0,4.050541,4.455595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,4.455595,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.741394,0,0,-1,0,0,0,0,1.741394,1.915533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,1.915533,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,18.62532,13.11405,12,0,3.372,13.11405,8.942225,0,5.511271,8.265046,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1994187,20.48786,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.094268,5.094268,11.37707,0,3.214399,5.094268,43.77687,0,0,0,2.230111,0,0,6.282804,5.968664,32.88775,0,8.198775,0,8.198775,15.57806,39.94366,0.1995047,5.603695,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,11.81881,8.36,0,-1,0,8.36,43.51928,0,3.45881,5.299478,3.638212,8.8,8.36,0,0,24.68898,7.378898,0,5.161788,-5.161788,10.13705,25.9924,0.1995047,13.00069,2.91057,0,11.01711
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.160318,5.160318,11.64127,0,3.281242,5.160318,121.8801,0,0,0,6.289399,0,0,6.480956,6.156908,30.4243,2.21711,12.44631,0,12.44631,21.94466,56.26824,0.1994983,5.67635,5.031519,12,8.506509
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,15.80937,15.80937,12,0,3.372,15.80937,36.32554,0,0,0,5.742837,4.009858,3.809365,0,0,17.97799,13.41879,1.732979,0,1.732979,23.58871,60.48374,0.1995122,17.3903,4.59427,12,19.16162
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,7.430503,7.430503,11.86101,0,3.336835,7.430503,78.01593,0,0,0,5.796976,0,0,4.430503,4.208978,16.24501,14.97847,10.00595,0,10.00595,33.08119,84.82339,0.1995712,8.173553,4.637581,12,20.77544
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.122461,8.122461,7.348271,0,2.195113,8.122461,86.84553,0,0,0,7.053995,0.8149369,0.77419,0,0,6.239058,23.98383,6.239058,0,6.239058,39.00008,100,0.1995685,8.934708,5.643196,12,31.03782
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,17.06495,8.36,0,-1,0,8.36,95.31842,0,8.704945,10.41144,7.96862,8.8,8.36,0,0,0,29.59898,0,0.8313798,-0.8313798,38.12373,97.75295,0.1995685,18.77144,6.374896,0,37.5676
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.240089,7.240089,0,0,0,7.240089,77.91974,0,0,0,5.641459,7.621147,7.240089,0,0,0.9237553,28.7676,0,1.979688,-1.979688,36.03695,92.40226,0.1995685,7.964098,4.513167,0,34.40906
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,0,0,0,2.693249,0,0,0,0,3.123409,26.78791,2.693249,0,2.693249,38.592,98.95363,0.1995045,0,2.1546,0,29.48116
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.091776,8.091776,7.082851,0,2.127961,8.091776,18.44076,0,0,0,1.492185,1.062027,1.008925,0,0,0.4301589,29.21184,0.4301589,0,0.4301589,39.00008,100,0.199508,8.900954,1.193748,12,30.70402
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.049584,7.049584,0,0,0,7.049584,5.203212,0,8.881784E-16,0,0.3668048,7.420615,7.049584,0,0,0,29.59898,0,7.05381,-7.05381,31.56471,80.93499,0.199508,7.754542,0.2934438,0,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,12.53533,8.36,0,-1,0,8.36,0,0,4.175335,5.428868,0,8.8,8.36,0,0,7.837566,22.54517,0,8.8,-8.8,22.28869,57.15039,0.199508,13.78887,0,0,22.54517
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,12.01842,8.36,0,-1,0,8.36,0,0,3.658419,4.86026,0,8.8,8.36,0,0,17.61535,13.74517,0,8.8,-8.8,13.01268,33.36578,0.199508,13.22026,0,0,13.74517
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,11.37382,4.69791,0,-1,0,4.69791,0,0,6.675912,7.813294,0,4.945168,4.69791,0,0,27.39312,4.945168,0,4.945168,-4.945168,7.800015,20,0.199508,12.5112,0,0,4.945168
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5527382,0,0,-1,0,0,0,0,0.5527382,0.608012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,0.608012,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4982449,0,0,-1,0,0,0,0,0.4982449,0.5480694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,0.5480694,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.364695,0,0,-1,0,0,0,0,2.364695,2.601164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,2.601164,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.9929852,0,0,-1,0,0,0,0,0.9929852,1.092284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,1.092284,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.306736,0,0,-1,0,0,0,0,1.306736,1.43741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,1.43741,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.963394,0,0,-1,0,0,0,0,1.963394,2.159733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,2.159733,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.273681,0,0,-1,0,0,0,0,1.273681,1.401049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199508,1.401049,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5694167,0.5694167,9.369416,0,2.706462,0.5694167,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995225,0.6263583,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1995181,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.300813,7.300813,12,0,3.372,7.300813,21.35916,0,0,0,1.559392,0,0,4.699187,4.464227,16.16775,15.048,6.02362,0,6.02362,29.37651,75.32423,0.1995817,8.030894,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.568641,6.568641,12,0,3.372,6.568641,57.75046,0,0,0,3.79342,0,0,5.431359,5.159791,10.14413,20.46926,8.953212,0,8.953212,37.87027,97.10306,0.1996698,7.225505,3.034736,12,24.26268
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,5.765607,0,0,6.95653,0,0,0,0,1.190922,28.52715,1.190922,0,1.190922,39.00008,100,0.1996416,0,5.565224,0,35.48368
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,11.70353,11.70353,3.343526,0,1.181912,11.70353,87.14845,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,12.87388,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.7635117,0.7635117,0,0,0,0.7635117,1564.597,11.14219,0,0,11.94588,0.8036965,0.7635117,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,0.8398629,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,9.351593,9.351593,3,0,1.095,9.351593,130.6917,5.535863,0,0,12.22175,6.685887,6.351593,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,10.28675,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.154871,4.154871,0,0,0,4.154871,307.2056,8.390447,0,0,12.76399,4.373548,4.154871,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,4.570358,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,12.62738,8.36,0,-1,0,8.36,137.1555,2.6662,4.267376,5.530114,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,13.89011,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,14.02339,14.02339,5.663394,0,1.768839,14.02339,68.11752,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,15.42573,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.001791,1.001791,0,0,0,1.001791,623.7727,5.194384,0,0,6.2489,1.054517,1.001791,0,0,0,29.59898,0,0,0,39.00008,100,0.1996416,1.10197,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,15.62857,15.62857,12,0,3.372,15.62857,14.25476,4.440892E-16,0,0,2.227814,3.819544,3.628567,0,0,0,29.59898,0,1.59173,-1.59173,37.32225,95.69788,0.1996416,17.19142,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,21.38269,20.36,12,0,3.372,20.36,1.752124,0,1.022694,3.160964,0.3567324,8.8,8.36,0,0,1.768588,28.00725,0,8.443268,-8.443268,28.42226,72.87745,0.1996416,23.52096,0.2853859,12,28.36398
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,15.05079,8.36,0,-1,0,8.36,0,0,6.690793,8.195872,0,8.8,8.36,0,0,11.15,19.56398,0,8.8,-8.8,19.14625,49.09285,0.1996416,16.55587,0,0,19.56398
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,5.673024,5.673024,0,-1,0,5.673024,0,0,8.881784E-16,0,0,5.971604,5.673024,0,0,20.92777,10.76398,0,5.971604,-5.971604,12.85162,32.95282,0.1996416,6.240326,0,0,10.76398
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.56289,4.792377,0,0,0,12.85162,32.95282,0.1996416,0,0,0,4.792377
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.8803966,0.8803966,0,-1,0,0.8803966,0,0,1.110223E-16,0,0,0.9267333,0.8803966,0,0,27.56289,4.792377,0,0.9267333,-0.9267333,11.87476,30.44805,0.1996416,0.9684362,0,0,4.792377
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.7662062,0.7662062,0,-1,0,0.7662062,0,0,1.110223E-16,0,0,0.8065329,0.7662062,0,0,28.59259,3.865644,0,0.8065329,-0.8065329,11.0246,28.26815,0.1996416,0.8428268,0,0,3.865644
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.428782,2.428782,0,-1,0,2.428782,0,0,4.440892E-16,0,0,2.556612,2.428782,0,0,29.48874,3.059111,0,2.556612,-2.556612,8.329696,21.35815,0.1996416,2.67166,0,0,3.059111
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.088426,0.4773735,0,-1,0,0.4773735,0,0,1.611052,1.819895,0,0.5024984,0.4773735,0,0,32.32942,0.5024984,0,0.5024984,-0.5024984,7.800015,20,0.1996416,2.297268,0,0,0.5024984
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.270578,0,0,-1,0,0,0,0,1.270578,1.397636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996416,1.397636,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996416,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.804492,0,0,-1,0,0,0,0,4.804492,5.284942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996416,5.284942,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.377976,1.377976,10.17798,0,2.911028,1.377976,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996829,1.515774,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.387639,2.387639,11.18764,0,3.166473,2.387639,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997577,2.626403,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.127851,7.127851,12,0,3.372,7.127851,16.16428,0,0,0,1.152166,0,0,4.872149,4.628542,16.16775,15.048,5.780707,0,5.780707,29.14606,74.73334,0.1998195,7.840635,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.238938,1.238938,10.03894,0,2.875851,1.238938,139.7375,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,10.38705,20.25064,10.09126,0,10.09126,38.71947,99.2805,0.1998151,1.362832,1.385009,12,21.9819
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.509652,0,0,3.805436,0,0,0,0,0.2957843,29.33277,0.2957843,0,0.2957843,39.00008,100,0.1998081,0,3.044349,0,33.13821
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,12.21402,12.21402,9.377233,0,2.70844,12.21402,24.44809,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1998081,13.43542,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.029545,6.029545,0,0,0,6.029545,81.1758,0,0,0,4.894531,6.346889,6.029545,0,0,0,29.59898,0,1.452358,-1.452358,37.46916,96.07457,0.1998081,6.6325,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,9.272756,9.272756,6.339673,0,1.939937,9.272756,50.69892,0,0,0,4.701187,3.087456,2.933083,0,0,1.613731,28.14662,1.613731,0,1.613731,39.00008,100,0.1998209,10.20003,3.76095,12,32.84781
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.436187,1.436187,0,0,0,1.436187,106.614,0.01940128,0,0,1.531177,1.511776,1.436187,0,0,0,29.59898,0,0,0,39.00008,100,0.1998209,1.579806,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,11.24841,8.36,0,-1,0,8.36,6.91981,0,2.888414,4.013256,0.5784962,8.8,8.36,0,0,0,29.59898,0,8.221504,-8.221504,30.33385,77.77895,0.1998209,12.37326,0.4627969,0,30.17747
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.29971,4.29971,0,0,0,4.29971,45.3416,0,0,0,1.949558,4.526011,4.29971,0,0,9.135004,21.37747,0,2.576453,-2.576453,27.61803,70.81532,0.1998209,4.729681,1.559646,0,23.32703
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,11.99773,18.80102,2.798712,0,2.798712,30.27312,77.62324,0.1997549,0,2.23897,0,21.59973
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,13.98026,13.98026,12,0,3.372,13.98026,14.88611,8.881784E-16,0,0,2.081116,2.08448,1.980256,0,0,9.199018,21.31986,0,0.003364496,-0.003364496,30.26958,77.61414,0.1997549,15.37828,1.664893,12,23.40098
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.136079,8.136079,12,0,3.372,8.136079,5.319663,0,0,0,0.4328119,0,0,3.863922,3.670726,9.202756,21.3165,4.103538,0,4.103538,34.16253,87.59607,0.1998,8.949686,0.3462495,12,21.74931
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,15.67265,8.36,0,-1,0,8.36,0,0,7.312648,8.879912,0,8.8,8.36,0,0,5.099219,25.00968,0,8.8,-8.8,24.88652,63.81146,0.1998,17.23991,0,0,25.00968
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.877,16.20968,0,0,0,24.88652,63.81146,0.1998,0,0,0,16.20968
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.721473,3.721473,0,-1,0,3.721473,0,0,4.440892E-16,0,0,3.917341,3.721473,0,0,14.877,16.20968,0,3.917341,-3.917341,20.75728,53.22369,0.1998,4.093621,0,0,16.20968
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.606867,5.606867,0,-1,0,5.606867,0,0,0,0,0,5.901965,5.606867,0,0,19.2296,12.29234,0,5.901965,-5.901965,14.53606,37.27188,0.1998,6.167553,0,0,12.29234
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.646369,2.646369,0,-1,0,2.646369,0,0,4.440892E-16,0,0,2.785651,2.646369,0,0,25.78734,6.390376,0,2.785651,-2.785651,11.59973,29.74283,0.1998,2.911006,0,0,6.390376
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.770534,3.424488,0,-1,0,3.424488,0,0,0.3460462,0.7230996,0,3.604724,3.424488,0,0,28.8825,3.604724,0,3.604724,-3.604724,7.800015,20,0.1998,4.147588,0,0,3.604724
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.397523,0,0,-1,0,0,0,0,2.397523,2.637275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998,2.637275,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.281353,0,0,-1,0,0,0,0,4.281353,4.709487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998,4.709487,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.494139,0,0,-1,0,0,0,0,2.494139,2.743552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998,2.743552,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.816177,0,0,-1,0,0,0,0,3.816177,4.197794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998,4.197794,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.7930356,0.7930356,9.593036,0,2.763038,0.7930356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1998215,0.8723391,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.245418,4.245418,12,0,3.372,4.245418,0,0,0,0,0,0,0,7.754582,7.366853,24.52775,7.524,7.366853,0,7.366853,22.71982,58.25583,0.1999049,4.66996,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.698716,2.698716,11.49872,0,3.245175,2.698716,79.786,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,17.1609,14.15417,10.5132,0,10.5132,32.69351,83.82935,0.1999387,2.968587,1.722558,12,16.30737
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,10.85906,10.85906,12,0,3.372,10.85906,44.06813,0,0,0,4.785385,0,0,1.140941,1.083894,6.647703,23.61604,5.869278,0,5.869278,38.2616,98.10647,0.1999887,11.94497,3.828308,12,28.40143
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5532241,0.5532241,0,-1,0,0.5532241,1403.683,6.404744,0,0,7.765511,0.5823411,0.5532241,0,0,0.7784251,28.8984,0.7784251,0,0.7784251,39.00008,100,0.1999704,0.6085465,6.212409,0,36.66391
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999704,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.503819,5.503819,0,0,0,5.503819,176.2935,3.909383,0,0,9.702876,5.793493,5.503819,0,0,0,29.59898,0,0,0,39.00008,100,0.1999704,6.054201,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,17.56114,17.56114,9.201136,0,2.663887,17.56114,67.90779,3.12538,0,0,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999704,19.31725,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999704,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999704,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999704,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.797096,4.797096,0,0,0,4.797096,86.15927,0,0,0,4.133143,5.049575,4.797096,0,0,0,29.59898,0,0.9164317,-0.9164317,38.03407,97.52307,0.1999704,5.276806,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.036551,2.036551,0,0,0,2.036551,68.27505,0,0,0,1.390456,2.143737,2.036551,0,0,1.018257,28.68255,0,0.7532814,-0.7532814,37.24005,95.48711,0.1999704,2.240206,1.112365,0,30.073
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,24.18893,20.36,12,0,3.372,20.36,2.024966,0,3.828928,6.24782,0.4122831,8.8,8.36,0,0,1.855237,27.92926,0,8.387717,-8.387717,28.39862,72.81682,0.1999704,26.60782,0.3298265,12,28.34155
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,14.68473,8.36,0,-1,0,8.36,0,0,6.324731,7.793204,0,8.8,8.36,0,0,11.17492,19.54155,0,8.8,-8.8,19.1226,49.03222,0.1999704,16.1532,0,0,19.54155
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,14.84699,8.36,0,-1,0,8.36,0,0,6.486992,7.971691,0,8.8,8.36,0,0,20.9527,10.74155,0,8.8,-8.8,9.846587,25.24761,0.1999704,16.33169,0,0,10.74155
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,13.06606,1.844471,0,-1,0,1.844471,0,0,11.22158,12.52819,0,1.941548,1.844471,0,0,30.73048,1.941548,0,1.941548,-1.941548,7.800015,20,0.1999704,14.37266,0,0,1.941548
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.954176,0,0,-1,0,0,0,0,1.954176,2.149594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,2.149594,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.92196,0,0,-1,0,0,0,0,1.92196,2.114156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,2.114156,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.151082,0,0,-1,0,0,0,0,4.151082,4.56619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,4.56619,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.729188,0,0,-1,0,0,0,0,2.729188,3.002107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,3.002107,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.282953,0,0,-1,0,0,0,0,3.282953,3.611249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999704,3.611249,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.086784,1.086784,9.886785,0,2.837356,1.086784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000014,1.195463,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.146072,5.146072,12,0,3.372,5.146072,0,0,0,0,0,0,0,6.853928,6.511232,24.52775,7.524,6.511232,0,6.511232,21.9081,56.17451,0.2000747,5.660679,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.302083,1.302083,10.10208,0,2.891827,1.302083,27.3674,0,0,0,0.3563463,0,0,8.8,8.36,18.01652,13.38411,8.716347,0,8.716347,30.17716,77.37717,0.2001043,1.432291,0.285077,12,13.74045
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.373204,2.373204,11.1732,0,3.162821,2.373204,26.63555,0,0,0,0.6321157,0,0,8.8,8.36,9.300176,21.22882,8.992116,0,8.992116,38.70783,99.25064,0.2001626,2.610524,0.5056926,12,21.86094
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.595957,4.595957,0,-1,0,4.595957,31.30772,0,0,0,1.43889,4.83785,4.595957,0,0,0.3080596,29.32172,0,3.39896,-3.39896,35.12501,90.06394,0.2001626,5.055553,1.151112,0,30.76061
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,6.975453,6.975453,0,0,0,6.975453,16.18101,0,0,0,1.128699,7.342583,6.975453,0,0,4.084682,25.92276,0,6.213884,-6.213884,28.575,73.26908,0.2001626,7.672999,0.9029591,0,27.05146
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,10.989,19.70888,0.7194163,0,0.7194163,29.2575,75.01907,0.2001458,0,0.575533,0,20.4283
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,10.26958,20.35636,1.598043,0,1.598043,30.77353,78.90634,0.2001083,0,1.278434,0,21.9544
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.64055,4.64055,0,0,0,4.64055,94.61198,8.881784E-16,0,0,4.390516,4.884789,4.64055,0,0,8.671538,21.79459,0,0.4942731,-0.4942731,30.25253,77.57042,0.2001083,5.104605,3.512413,0,26.18511
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.405353,5.405353,0,-1,0,5.405353,57.4182,0,8.881784E-16,0,3.103656,5.689845,5.405353,0,0,9.220731,21.30032,0,2.586189,-2.586189,27.52644,70.58048,0.2001083,5.945888,2.482925,0,24.40398
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,20.57486,20.36,12,0,3.372,20.36,8.41535,0,0.2148611,2.272347,1.713365,8.8,8.36,0,0,12.09427,18.71413,0,7.086635,-7.086635,20.05647,51.42675,0.2001083,22.63235,1.370692,12,20.4275
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,8.348673,8.348673,12,0,3.372,8.348673,16.00821,0,0,0,1.336473,0,0,3.651327,3.46876,19.96831,11.6275,4.805233,0,4.805233,24.61512,63.11556,0.2001577,9.18354,1.069178,12,12.96397
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.945476,4.945476,12,0,3.372,4.945476,30.19025,0,0,0,1.493052,0,0,7.054524,6.701798,15.16308,15.95221,8.194849,0,8.194849,32.38943,83.04967,0.2002444,5.440023,1.194441,12,17.44526
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,17.90341,17.90341,12,0,3.372,17.90341,2.300066,0,0,0,0.4117902,6.214116,5.903409,0,0,6.968229,23.32757,0,5.802325,-5.802325,26.27325,67.36716,0.2002444,19.69375,0.3294322,12,23.73936
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.809762,3.809762,0,-1,0,3.809762,0,0,4.440892E-16,0,0,4.010275,3.809762,0,0,13.41526,17.52525,0,4.010275,-4.010275,22.04605,56.52821,0.2002444,4.190738,0,0,17.52525
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,6.867222,6.867222,0,-1,0,6.867222,0,0,0,0,0,7.228655,6.867222,0,0,17.87112,13.51497,0,7.228655,-7.228655,14.42637,36.99063,0.2002444,7.553945,0,0,13.51497
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,11.19347,5.972,0,-1,0,5.972,0,0,5.221469,6.340816,0,6.286316,5.972,0,0,25.90296,6.286316,0,6.286316,-6.286316,7.800015,20,0.2002444,12.31282,0,0,6.286316
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.96692,0,0,-1,0,0,0,0,1.96692,2.163612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,2.163612,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.581752,0,0,-1,0,0,0,0,5.581752,6.139928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,6.139928,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7252947,0,0,-1,0,0,0,0,0.7252947,0.7978241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,0.7978241,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.547945,0,0,-1,0,0,0,0,3.547945,3.90274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,3.90274,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.833215,0,0,-1,0,0,0,0,1.833215,2.016537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,2.016537,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.223878,0,0,-1,0,0,0,0,1.223878,1.346265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002444,1.346265,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.9803596,0.9803596,9.780359,0,2.810431,0.9803596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002715,1.078396,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002663,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.505475,6.505475,12,0,3.372,6.505475,1.48971,0,0,0,0.09691269,0,0,5.494525,5.219799,16.16775,15.048,5.316711,0,5.316711,28.70588,73.60466,0.2003253,7.156022,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,10.49919,10.49919,12,0,3.372,10.49919,9.218988,0,0,0,0.9679192,0,0,1.500809,1.425769,10.85104,19.83304,2.393688,0,2.393688,30.97673,79.42735,0.2003487,11.54911,0.7743353,12,20.80096
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,10.36396,8.36,0,-1,0,8.36,10.63798,0,2.00396,3.040356,0.8893355,8.8,8.36,0,0,8.457354,21.98736,0,7.910665,-7.910665,22.63815,58.04644,0.2003487,11.40036,0.7114684,0,22.8767
