Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.066032,6.066032,0,0,0,6.066032,45.57357,0,8.881784E-16,0,2.764508,6.385297,6.066032,0,0,17.24698,14.0767,0,3.62079,-3.62079,18.82151,48.26018,0.2003487,6.672636,2.211606,0,16.8412
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,12.86004,12.86004,12,0,3.372,12.86004,18.00573,0,0,0,2.315545,0.9053083,0.8600429,0,0,21.27008,10.45591,1.410236,0,1.410236,20.15938,51.6906,0.2003597,14.14605,1.852436,12,12.77145
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,19.85984,11.72512,9.052198,0,9.052198,28.74705,73.71022,0.2003383,0,0.5537586,12,12.41732
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.736724,2.736724,11.53672,0,3.254791,2.736724,78.12782,1.776357E-15,0,0,2.138143,0,0,8.8,8.36,10.80765,19.8721,10.49814,0,10.49814,38.70646,99.24713,0.2003728,3.010396,1.710514,12,22.01024
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.776387,4.776387,0,-1,0,4.776387,52.8824,0,8.881784E-16,0,2.525868,5.027775,4.776387,0,0,0.3095035,29.32043,0,2.501908,-2.501908,36.06921,92.48498,0.2003728,5.254025,2.020694,0,31.84629
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,8.692455,8.692455,10.41852,0,2.971884,8.692455,14.63908,0,0,0,1.272495,0,0,1.72606,1.639757,3.089401,26.81852,2.912253,0,2.912253,38.83202,99.56908,0.2004009,9.561701,1.017996,12,28.09101
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,6.61268,6.61268,0,0,0,6.61268,32.68466,0,8.881784E-16,0,2.161332,6.960716,6.61268,0,0,0.1771483,29.43954,0,4.799384,-4.799384,33.77303,86.59733,0.2004009,7.273949,1.729066,0,31.60088
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.476092,7.476092,0,0,0,7.476092,21.2351,0,0,0,1.587555,7.869571,7.476092,0,0,5.509797,24.64016,0,6.282016,-6.282016,27.1512,69.61832,0.2004009,8.223701,1.270044,0,26.22772
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,12.48981,18.35814,0.4063305,0,0.4063305,27.53668,70.60673,0.2003914,0,0.3250644,0,18.76447
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.207525,3.207525,0,-1,0,3.207525,0,0,4.440892E-16,0,0,3.376342,3.207525,0,0,12.08348,18.72384,0,3.376342,-3.376342,23.9777,61.48116,0.2003914,3.528277,0,0,18.72384
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,8.829353,8.36,0,-1,0,8.36,0,0,0.4693534,1.352289,0,8.8,8.36,0,0,15.83498,15.3475,0,8.8,-8.8,14.70169,37.69656,0.2003914,9.712289,0,0,15.3475
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,14.79082,6.220126,0,-1,0,6.220126,0,0,8.570697,10.04978,0,6.547501,6.220126,0,0,25.61275,6.547501,0,6.547501,-6.547501,7.800015,20,0.2003914,16.26991,0,0,6.547501
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.110763,0,0,-1,0,0,0,0,4.110763,4.521839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,4.521839,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.284481,0,0,-1,0,0,0,0,2.284481,2.512929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,2.512929,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.9419851,0,0,-1,0,0,0,0,0.9419851,1.036184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,1.036184,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.7556838,0,0,-1,0,0,0,0,0.7556838,0.8312522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,0.8312522,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.906171,0,0,-1,0,0,0,0,2.906171,3.196788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,3.196788,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.466332,0,0,-1,0,0,0,0,1.466332,1.612965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003914,1.612965,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1531859,0.1531859,8.953186,0,2.601156,0.1531859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003912,0.1685045,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.286821,2.286821,11.08682,0,3.140966,2.286821,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004606,2.515504,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.2004057,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.2003258,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.439955,2.439955,0,-1,0,2.439955,240.7566,1.078672,0,0,5.874352,2.568374,2.439955,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.2002741,2.683951,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,8.470489,8.470489,3,0,1.095,8.470489,94.48168,2.244651,0,0,8.00306,5.758409,5.470489,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,9.317537,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,15.67189,15.67189,7.53974,0,2.243554,15.67189,54.62111,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,17.23908,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.135432,1.135432,0,-1,0,1.135432,993.2326,10.08229,0,0,11.27748,1.195192,1.135432,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,1.248975,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.312332,5.312332,0,0,0,5.312332,170.547,3.468092,0,0,9.06002,5.591928,5.312332,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,5.843565,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,12.66415,12.66415,6.53674,0,1.989795,12.66415,50.93042,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,13.93056,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.275633,1.275633,0,0,0,1.275633,213.051,1.374977,0,0,2.717749,1.342771,1.275633,0,0,0,29.59898,0,0,0,39.00008,100,0.2002741,1.403196,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,17.42599,17.42599,12,0,3.372,17.42599,2.289017,0,0,0,0.3988838,5.711565,5.425987,0,0,0,29.59898,0,5.312682,-5.312682,33.40002,85.64091,0.2002741,19.16859,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.457543,1.457543,0,-1,0,1.457543,0,0,2.220446E-16,0,0,1.534256,1.457543,0,0,5.90298,24.2863,0,1.534256,-1.534256,31.78277,81.49413,0.2002741,1.603297,0,0,24.2863
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.462611,2.462611,0,-1,0,2.462611,0,0,0,0,0,2.592222,2.462611,0,0,7.607708,22.75204,0,2.592222,-2.592222,29.05033,74.48788,0.2002741,2.708872,0,0,22.75204
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.08919,2.08919,0,-1,0,2.08919,0,0,0,0,0,2.199147,2.08919,0,0,10.48796,20.15982,0,2.199147,-2.199147,26.73223,68.54403,0.2002741,2.298109,0,0,20.15982
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.696011,3.696011,0,-1,0,3.696011,0,0,4.440892E-16,0,0,3.890538,3.696011,0,0,12.93145,17.96067,0,3.890538,-3.890538,22.63124,58.0287,0.2002741,4.065612,0,0,17.96067
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.945401,1.945401,0,-1,0,1.945401,0,0,2.220446E-16,0,0,2.047791,1.945401,0,0,17.25427,14.07013,0,2.047791,-2.047791,20.47268,52.49394,0.2002741,2.139941,0,0,14.07013
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.379536,1.379536,0,-1,0,1.379536,0,0,0,0,0,1.452143,1.379536,0,0,19.5296,12.02234,0,1.452143,-1.452143,18.94198,48.56909,0.2002741,1.517489,0,0,12.02234
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.153021,1.153021,0,-1,0,1.153021,0,0,2.220446E-16,0,0,1.213706,1.153021,0,0,21.14309,10.5702,0,1.213706,-1.213706,17.66262,45.28869,0.2002741,1.268323,0,0,10.5702
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.791247,1.791247,0,-1,0,1.791247,0,0,2.220446E-16,0,0,1.885524,1.791247,0,0,22.49165,9.356493,0,1.885524,-1.885524,15.67511,40.1925,0.2002741,1.970372,0,0,9.356493
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.552004,4.552004,0,-1,0,4.552004,0,0,8.881784E-16,0,0,4.791584,4.552004,0,0,24.58668,7.470969,0,4.791584,-4.791584,10.62434,27.24183,0.2002741,5.007205,0,0,7.470969
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.091189,2.545416,0,-1,0,2.545416,0,0,0.5457724,0.8548913,0,2.679386,2.545416,0,0,29.91066,2.679386,0,2.679386,-2.679386,7.800015,20,0.2002741,3.400308,0,0,2.679386
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04351521,0.04351521,8.843515,0,2.573409,0.04351521,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002705,0.04786672,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.653922,2.653922,11.45392,0,3.233842,2.653922,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003516,2.919314,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.740619,5.740619,12,0,3.372,5.740619,32.85881,0,0,0,1.886299,0,0,6.259381,5.946412,16.16775,15.048,7.832711,0,7.832711,31.09276,79.72488,0.2004317,6.314681,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,5.23969,0,1.661642,0,0,0,0,0,3.357336,0,0,5.23969,4.977706,8.335042,22.09744,8.335042,0,8.335042,39.00008,100,0.2003117,0,2.685869,12,25.45478
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.146724,3.146724,0,-1,0,3.146724,121.9722,0.5257865,0,0,3.838127,3.31234,3.146724,0,0,0,29.59898,0,0,0,39.00008,100,0.2003117,3.461396,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1691286,0.1691286,0,0,0,0.1691286,3348.257,5.484828,0,0,5.662859,0.1780301,0.1691286,0,0,0,29.59898,0,0,0,39.00008,100,0.2003117,0.1860414,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.987794,2.987794,0,0,0,2.987794,248.3278,4.274477,0,0,7.419523,3.145046,2.987794,0,0,0,29.59898,0,0,0,39.00008,100,0.2003117,3.286573,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003117,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,11.96562,11.96562,7.989246,0,2.357279,11.96562,34.98072,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2003117,13.16219,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,19.55555,8.36,0,-1,0,8.36,91.28408,0,11.19555,13.15111,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2003117,21.51111,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,8.70308,8.70308,4.971948,0,1.593903,8.70308,60.0478,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.2003217,9.573388,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003217,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003217,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,10.26165,10.26165,9.899867,0,2.840667,10.26165,3.71119,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.2003217,11.28782,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,11.61601,8.36,0,-1,0,8.36,0,0,3.256012,4.417613,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2003217,12.77761,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.318464,5.318464,0,-1,0,5.318464,0,0,8.881784E-16,0,0,5.598383,5.318464,0,0,9.777778,20.79898,0,5.598383,-5.598383,23.82285,61.08411,0.2003217,5.85031,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,15.67951,8.36,0,-1,0,8.36,0,0,7.319512,8.887463,0,8.8,8.36,0,0,15.9982,15.20059,0,8.8,-8.8,14.54683,37.2995,0.2003217,17.24746,0,0,15.20059
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.54212,3.54212,0,-1,0,3.54212,0,0,0,0,0,3.728547,3.54212,0,0,25.77598,6.400595,0,3.728547,-3.728547,10.6166,27.222,0.2003217,3.896331,0,0,6.400595
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.107047,2.538446,0,-1,0,2.538446,0,0,1.568601,1.979306,0,2.672048,2.538446,0,0,29.91881,2.672048,0,2.672048,-2.672048,7.800015,20,0.2003217,4.517752,0,0,2.672048
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8076336,0,0,-1,0,0,0,0,0.8076336,0.888397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003217,0.888397,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6300165,0,0,-1,0,0,0,0,0.6300165,0.6930182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003217,0.6930182,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003217,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.923195,0,0,-1,0,0,0,0,2.923195,3.215515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003217,3.215515,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.251403,0,0,-1,0,0,0,0,3.251403,3.576543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003217,3.576543,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.762902,2.762902,11.5629,0,3.261414,2.762902,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004061,3.039192,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.382175,1.382175,10.18217,0,2.91209,1.382175,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004456,1.520393,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,17.97292,17.97292,12,0,3.372,17.97292,7.930842,0,0,0,1.425404,6.287286,5.972922,0,0,16.16775,15.048,0,4.861882,-4.861882,18.53713,47.531,0.2004456,19.77021,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.740204,3.740204,11.88244,0,3.342258,3.740204,104.389,0,0,0,3.904362,0,0,8.142241,7.735128,21.56985,10.18612,11.63949,0,11.63949,29.57932,75.84425,0.2004644,4.114224,3.12349,12,14.09048
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.775913,1.775913,0,-1,0,1.775913,258.7815,0,0,0,4.595735,1.869383,1.775913,0,0,9.930354,20.66166,2.726353,0,2.726353,32.16576,82.47615,0.2004016,1.953505,3.676588,0,25.25739
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,7.204001,23.11538,5.215944,0,5.215944,37.11404,95.16402,0.2002816,0,4.172755,0,28.33132
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,13.4657,13.4657,6.4991,0,1.980272,13.4657,69.2227,0,0,0,9.321323,7.333266,6.966603,0,0,1.988057,27.80973,1.988057,0,1.988057,39.00008,100,0.2002808,14.81227,7.457059,12,37.13105
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002808,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,14.45451,14.45451,6.094511,0,1.877911,14.45451,64.29276,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002808,15.89996,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.643793,2.643793,0,-1,0,2.643793,233.8822,3.400421,0,0,6.183361,2.78294,2.643793,0,0,0,29.59898,0,0,0,39.00008,100,0.2002808,2.908172,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.720171,4.720171,0,0,0,4.720171,50.25428,0,0,0,2.372088,4.968601,4.720171,0,0,0,29.59898,0,2.596513,-2.596513,36.26311,92.98215,0.2002808,5.192188,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.350596,6.350596,0,0,0,6.350596,9.754016,0,8.881784E-16,0,0.6194382,6.684838,6.350596,0,0,2.885015,27.00246,0,6.0654,-6.0654,29.86962,76.58862,0.2002808,6.985656,0.4955505,0,27.6219
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.9814602,0.9814602,0,0,0,0.9814602,86.47733,0,1.110223E-16,0,0.8487405,1.033116,0.9814602,0,0,9.624348,20.93707,0,0.1843755,-0.1843755,29.67527,76.09029,0.2002808,1.079606,0.6789924,0,21.7858
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,19.94366,19.94366,12,0,3.372,19.94366,0.5873852,0,0,1.578023,0.1171461,8.361745,7.943657,0,0,9.829209,20.75269,0,8.244598,-8.244598,20.9847,53.80682,0.2002808,21.93802,0.09371687,12,20.86983
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,7.815241,7.815241,0,-1,0,7.815241,0,0,1.776357E-15,0.2367647,0,8.226569,7.815241,0,0,18.98987,12.50809,0,8.226569,-8.226569,12.31314,31.57208,0.2002808,8.596765,0,0,12.50809
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,20.66021,4.067446,0,-1,0,4.067446,0,0,16.59276,18.65878,0,4.281522,4.067446,0,0,28.13051,4.281522,0,4.281522,-4.281522,7.800015,20,0.2002808,22.72623,0,0,4.281522
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,5.850001,0,0,-1,0,0,0,0,5.850001,6.435001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,6.435001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.485399,0,0,-1,0,0,0,0,4.485399,4.933939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,4.933939,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.768597,0,0,-1,0,0,0,0,2.768597,3.045457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,3.045457,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.385434,0,0,-1,0,0,0,0,3.385434,3.723977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,3.723977,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.041922,0,0,-1,0,0,0,0,1.041922,1.146114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,1.146114,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1349761,0,0,-1,0,0,0,0,0.1349761,0.1484737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,0.1484737,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.208609,0,0,-1,0,0,0,0,2.208609,2.42947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002808,2.42947,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.205331,2.205331,11.00533,0,3.120349,2.205331,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003469,2.425864,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.08269098,0.08269098,8.882691,0,2.583321,0.08269098,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2003445,0.09096007,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.865608,4.865608,12,0,3.372,4.865608,48.57686,0,0,0,2.363559,0,0,7.134392,6.777672,16.16775,15.048,9.141232,0,9.141232,32.33413,82.90787,0.2004245,5.352169,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.392702,4.392702,0,0,0,4.392702,105.2479,0,0,0,4.623227,4.623896,4.392702,0,0,7.026522,23.27511,0,0.0006689533,-0.0006689533,32.33343,82.90606,0.2004245,4.831972,3.698582,0,27.89834
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.653178,5.653178,0,-1,0,5.653178,88.29286,8.881784E-16,0,0,4.991353,5.950714,5.653178,0,0,7.027265,23.27444,0,0.9593609,-0.9593609,31.32217,80.3131,0.2004245,6.218496,3.993082,0,28.26579
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,8.093222,22.31508,4.264763,0,4.264763,35.36808,90.68721,0.2003267,0,3.41181,0,26.57984
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.159451,3.159451,0,0,0,3.159451,230.2165,0.1193816,0,0,7.273578,3.325738,3.159451,0,0,3.828459,26.15337,3.828459,0,3.828459,39.00008,100,0.200239,3.475396,5.818862,0,33.42694
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.355685,4.355685,0,0,0,4.355685,133.1992,1.216808,0,0,5.80174,4.584932,4.355685,0,0,0,29.59898,0,0,0,39.00008,100,0.200239,4.791254,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.053666,2.053666,0,0,0,2.053666,317.4828,4.358283,0,0,6.520037,2.161753,2.053666,0,0,0,29.59898,0,0,0,39.00008,100,0.200239,2.259032,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,7.373391,7.373391,0,-1,0,7.373391,74.11631,0,0,0,5.464885,7.761464,7.373391,0,0,0,29.59898,0,2.296579,-2.296579,36.57927,93.79282,0.200239,8.110729,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.865606,3.865606,0,0,0,3.865606,194.9861,0.91658,0,0,7.537394,4.069059,3.865606,0,0,2.551754,27.3024,2.551754,0,2.551754,39.00008,100,0.2001805,4.252167,6.029915,0,34.83979
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.852172,2.852172,0,0,0,2.852172,123.7859,0.5282997,0,0,3.530586,3.002286,2.852172,0,0,0,29.59898,0,0,0,39.00008,100,0.2001805,3.137389,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001805,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001805,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,13.06923,8.36,0,-1,0,8.36,0,0,4.709227,6.01615,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2001805,14.37615,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,11.51299,8.36,0,-1,0,8.36,0,0,3.152992,4.304292,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2001805,12.66429,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.67627,3.67627,0,-1,0,3.67627,0,0,4.440892E-16,0,0,3.869759,3.67627,0,0,19.55556,11.99898,0,3.869759,-3.869759,16.36897,41.97162,0.2001805,4.043898,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.396154,2.396154,0,-1,0,2.396154,0,0,4.440892E-16,0,0,2.522267,2.396154,0,0,23.85529,8.12922,0,2.522267,-2.522267,13.71026,35.15445,0.2001805,2.635769,0,0,8.12922
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.897771,1.897771,0,-1,0,1.897771,0,0,2.220446E-16,0,0,1.997654,1.897771,0,0,26.65781,5.606952,0,1.997654,-1.997654,11.60455,29.7552,0.2001805,2.087548,0,0,5.606952
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.570358,2.570358,0,-1,0,2.570358,0,0,4.440892E-16,0,0,2.705639,2.570358,0,0,28.87742,3.609298,0,2.705639,-2.705639,8.752556,22.44241,0.2001805,2.827393,0,0,3.609298
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.620733,0.8584761,0,-1,0,0.8584761,0,0,0.7622565,0.9243298,0,0.903659,0.8584761,0,0,31.88369,0.903659,0,0.903659,-0.903659,7.800015,20,0.2001805,1.782806,0,0,0.903659
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.141182,0,0,-1,0,0,0,0,2.141182,2.3553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001805,2.3553,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4228458,0,0,-1,0,0,0,0,0.4228458,0.4651303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001805,0.4651303,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.909792,0,0,-1,0,0,0,0,3.909792,4.300772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001805,4.300772,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1590827,0.1590827,8.959083,0,2.602648,0.1590827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001807,0.174991,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.200173,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.14001,2.14001,10.94001,0,3.103822,2.14001,44.23011,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.2002151,2.354011,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,8.716079,8.716079,12,0,3.372,8.716079,10.46297,0,0,0,0.9119605,0,0,3.283921,3.119725,6.739483,23.53344,4.031686,0,4.031686,36.43124,93.41324,0.2002561,9.587687,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,18.8252,8.36,0,-1,0,8.36,11.2383,0,10.4652,12.34772,0.9395215,8.8,8.36,0,0,2.707798,27.16196,0,7.860478,-7.860478,28.14556,72.16797,0.2002561,20.70772,0.7516172,0,28.10148
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,8.573297,8.573297,12,0,3.372,8.573297,30.18242,0,0,0,2.587628,0,0,3.426703,3.255368,11.44166,19.30148,5.842996,0,5.842996,33.68872,86.38115,0.2003112,9.430627,2.070102,12,21.88911
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.720953,2.720953,0,0,0,2.720953,128.5621,0,0,0,3.498114,2.864161,2.720953,0,0,5.598667,24.56018,0.6339526,0,0.6339526,34.29014,87.92325,0.2002967,2.993049,2.798491,0,28.05829
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.596406,1.596406,0,0,0,1.596406,233.8914,0,0,0,3.733858,1.680428,1.596406,0,0,4.964714,25.13074,2.05343,0,2.05343,36.23819,92.91825,0.2002499,1.756047,2.987086,0,28.86459
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.481225,6.481225,0,0,0,6.481225,25.60767,0,0,0,1.65969,6.822342,6.481225,0,0,2.911284,26.97882,0,5.162652,-5.162652,30.79628,78.96466,0.2002499,7.129347,1.327752,0,28.63851
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1487341,0.1487341,0,-1,0,0.1487341,2145.908,0,0,0,3.191697,0.1565622,0.1487341,0,0,8.647563,21.81617,3.035135,0,3.035135,33.67566,86.34767,0.2001808,0.1636075,2.553357,0,25.00787
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.879072,4.879072,0,0,0,4.879072,56.43396,0,0,0,2.753453,5.135865,4.879072,0,0,5.612429,24.54779,0,2.382411,-2.382411,31.16438,79.9085,0.2001808,5.366979,2.202763,0,27.30125
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.057484,2.057484,0,0,0,2.057484,73.4558,0,0,0,1.511341,2.165773,2.057484,0,0,8.259553,22.16538,0,0.6544315,-0.6544315,30.47455,78.13971,0.2001808,2.263233,1.209073,0,23.67672
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.387782,1.387782,0,0,0,1.387782,101.0723,0,0,0,1.402663,1.460823,1.387782,0,0,8.986698,21.51095,0,0.05816067,-0.05816067,30.41324,77.98251,0.2001808,1.52656,1.12213,0,22.91361
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,10.12257,10.12257,12,0,3.372,10.12257,3.532639,0,0,0,0.3575937,0,0,1.877434,1.783562,9.051322,21.45279,2.141156,0,2.141156,32.44452,83.19091,0.2002029,11.13482,0.286075,12,21.81038
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.9248055,0.9248055,0,-1,0,0.9248055,0,0,1.110223E-16,0,0,0.9734795,0.9248055,0,0,6.910165,23.37983,0,0.9734795,-0.9734795,31.41838,80.55979,0.2002029,1.017286,0,0,23.37983
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.171982,7.171982,0,-1,0,7.171982,0,0,0,0,0,7.549455,7.171982,0,0,7.991809,22.40635,0,7.549455,-7.549455,23.46056,60.15516,0.2002029,7.88918,0,0,22.40635
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,9.352655,8.36,0,-1,0,8.36,0,0,0.9926557,1.927921,0,8.8,8.36,0,0,16.38009,14.8569,0,8.8,-8.8,14.18454,36.37055,0.2002029,10.28792,0,0,14.8569
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.176612,2.176612,0,-1,0,2.176612,0,0,4.440892E-16,0,0,2.291171,2.176612,0,0,26.15787,6.056895,0,2.291171,-2.291171,11.76944,30.17798,0.2002029,2.394274,0,0,6.056895
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.166877,3.577438,0,-1,0,3.577438,0,0,0.5894388,1.006126,0,3.765724,3.577438,0,0,28.70362,3.765724,0,3.765724,-3.765724,7.800015,20,0.2002029,4.583565,0,0,3.765724
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002029,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.179025,0,0,-1,0,0,0,0,5.179025,5.696928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002029,5.696928,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.796316,0,0,-1,0,0,0,0,3.796316,4.175948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002029,4.175948,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.220836,0,0,-1,0,0,0,0,2.220836,2.44292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002029,2.44292,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.759433,0,0,-1,0,0,0,0,3.759433,4.135376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002029,4.135376,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.057926,3.057926,11.85793,0,3.336055,3.057926,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002938,3.363719,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.551468,1.551468,10.35147,0,2.954921,1.551468,7.204845,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.2003358,1.706614,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,7.868994,7.868994,12,0,3.372,7.868994,9.326142,0,0,0,0.7338736,0,0,4.131006,3.924455,16.05597,15.1486,4.658329,0,4.658329,28.18732,72.27505,0.2003839,8.655894,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,16.96931,16.96931,12,0,3.372,16.96931,9.404753,0,0,0,1.595921,5.230846,4.969304,0,0,11.39764,19.3411,0,3.634925,-3.634925,24.35578,62.45058,0.2003839,18.66623,1.276737,12,20.93702
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,10.56366,8.36,0,-1,0,8.36,63.4006,0,2.20366,3.260027,5.30029,8.8,8.36,0,0,15.43645,15.70617,0,3.49971,-3.49971,20.66676,52.99158,0.2003839,11.62003,4.240232,0,21.00646
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,19.93361,19.93361,12,0,3.372,19.93361,22.68812,1.776357E-15,0,1.566976,4.522563,8.351173,7.933614,0,0,19.32502,12.20646,0,3.82861,-3.82861,16.63105,42.64363,0.2003839,21.92698,3.61805,12,16.72903
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.003868,4.003868,12,0,3.372,4.003868,27.21049,0,0,0,1.089472,0,0,7.996132,7.596325,23.57903,8.377852,8.685798,0,8.685798,24.87112,63.77197,0.2004735,4.404254,0.8715778,12,9.467325
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.980486,5.980486,12,0,3.372,5.980486,41.0939,0,0,0,2.457615,0,0,6.019514,5.718538,14.89323,16.19507,8.176153,0,8.176153,32.6277,83.6606,0.2005538,6.578535,1.966092,12,18.65269
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,8.361621,8.361621,11.25406,0,3.183278,8.361621,43.91972,0,0,0,3.6724,0,0,2.892443,2.747821,6.717077,23.55361,6.420221,0,6.420221,38.71846,99.27789,0.2006111,9.197783,2.93792,12,27.22601
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,7.415907,7.415907,0,-1,0,7.415907,53.54025,0,8.881784E-16,0,3.970495,7.806218,7.415907,0,0,0.296856,29.33181,0,3.835723,-3.835723,34.67525,88.91072,0.2006111,8.157498,3.176396,0,33.3023
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.595753,2.595753,0,0,0,2.595753,147.5361,0,0,0,3.829673,2.732372,2.595753,0,0,4.55877,25.49608,1.097301,0,1.097301,35.71624,91.57992,0.2005862,2.855329,3.063738,0,29.32576
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,3.461469,26.48366,3.137185,0,3.137185,38.69244,99.21117,0.200515,0,2.509748,0,29.62084
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.023461,5.023461,0,0,0,5.023461,23.70506,0,8.881784E-16,0,1.190814,5.287854,5.023461,0,0,0.3242838,29.30712,0,4.097039,-4.097039,34.37378,88.13771,0.200515,5.525807,0.9526514,0,30.49794
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,11.3212,11.3212,12,0,3.372,11.3212,3.071543,0,0,0,0.3477355,0,0,0.6787999,0.6448599,4.87655,25.21008,0.9925954,0,0.9925954,35.31543,90.55222,0.2005246,12.45332,0.2781884,12,25.55782
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,17.8162,8.36,0,-1,0,8.36,0,0,9.456198,11.23782,0,8.8,8.36,0,0,3.883955,26.10342,0,8.8,-8.8,26.03942,66.76761,0.2005246,19.59782,0,0,26.10342
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.514383,6.514383,0,-1,0,6.514383,0,0,8.881784E-16,0,0,6.857245,6.514383,0,0,13.66173,17.30342,0,6.857245,-6.857245,18.81125,48.23388,0.2005246,7.165822,0,0,17.30342
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.071702,1.071702,0,-1,0,1.071702,0,0,2.220446E-16,0,0,1.128108,1.071702,0,0,21.28089,10.44617,0,1.128108,-1.128108,17.62212,45.18483,0.2005246,1.178872,0,0,10.44617
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.53435,9.318067,0,0,0,17.62212,45.18483,0.2005246,0,0,0,9.318067
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.085764,3.085764,0,-1,0,3.085764,0,0,4.440892E-16,0,0,3.248173,3.085764,0,0,22.53435,9.318067,0,3.248173,-3.248173,14.19825,36.40568,0.2005246,3.394341,0,0,9.318067
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.7703351,0.7703351,0,-1,0,0.7703351,0,0,1.110223E-16,0,0,0.810879,0.7703351,0,0,26.14343,6.069893,0,0.810879,-0.810879,13.3435,34.21404,0.2005246,0.8473685,0,0,6.069893
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.0444,5.259014,0,0,0,13.3435,34.21404,0.2005246,0,0,0,5.259014
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.70062,4.996063,0,-1,0,4.996063,0,0,0.7045563,1.274618,0,5.259014,4.996063,0,0,27.0444,5.259014,0,5.259014,-5.259014,7.800015,20,0.2005246,6.270682,0,0,5.259014
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005246,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.609581,0,0,-1,0,0,0,0,1.609581,1.770539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005246,1.770539,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.727718,1.727718,10.52772,0,2.999513,1.727718,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005743,1.90049,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.200567,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,14.47548,14.47548,12,0,3.372,14.47548,7.648166,0,0,0,1.107109,2.605767,2.475478,0,0,16.07703,15.12965,0,1.498658,-1.498658,22.16834,56.84178,0.200567,15.92303,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,14.04722,14.04722,12,0,3.372,14.04722,22.23909,0,0,0,3.123975,2.154974,2.047225,0,0,17.74221,13.63099,0.9690014,0,0.9690014,23.08761,59.19889,0.2005742,15.45195,2.49918,12,16.75496
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,13.65292,8.36,0,-1,0,8.36,56.68816,0,5.292915,6.658207,4.73913,8.8,8.36,0,0,16.77321,14.50309,0,4.06087,-4.06087,18.80708,48.22319,0.2005742,15.01821,3.791304,0,19.24222
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.491442,4.491442,0,0,0,4.491442,145.1528,0,0,0,6.519451,4.727833,4.491442,0,0,21.28529,10.44222,1.791618,0,1.791618,20.50676,52.58133,0.2005337,4.940586,5.215561,0,16.96167
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4517932,0.4517932,0,0,0,0.4517932,1810.543,0,0,0,8.179913,0.4755718,0.4517932,0,0,19.49367,12.05468,7.704341,0,7.704341,27.81574,71.32227,0.2003595,0.4969725,6.54393,0,20.23459
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.064209,6.064209,0,0,0,6.064209,55.19189,0,0,0,3.346952,6.383378,6.064209,0,0,11.78933,18.98858,0,3.036426,-3.036426,24.61506,63.11543,0.2003595,6.67063,2.677561,0,22.33554
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.144451,2.144451,0,0,0,2.144451,220.4385,0,0,0,4.727196,2.257317,2.144451,0,0,15.16313,15.95216,2.469879,0,2.469879,26.9582,69.12344,0.2003037,2.358896,3.781757,0,20.67935
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.048389,4.048389,0,-1,0,4.048389,105.9118,0,0,0,4.287724,4.261463,4.048389,0,0,12.69326,18.17505,0.02626113,0,0.02626113,26.98311,69.18732,0.2003031,4.453228,3.430179,0,22.46277
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.85493,1.85493,0,0,0,1.85493,188.3714,0,0,0,3.494156,1.952558,1.85493,0,0,12.667,18.19868,1.541599,0,1.541599,28.4456,72.93729,0.2002683,2.040423,2.795325,0,21.69284
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.119052,3.119052,0,0,0,3.119052,86.18974,0,0,0,2.688303,3.283213,3.119052,0,0,11.1254,19.58612,0,0.5949098,-0.5949098,27.81851,71.32937,0.2002683,3.430957,2.150642,0,22.27443
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,16.18774,16.18774,12,0,3.372,16.18774,17.78599,0,0,0,2.879149,4.40815,4.187742,0,0,11.78641,18.99121,0,1.529,-1.529,26.2068,67.19679,0.2002683,17.80652,2.303319,12,21.87036
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,6.9128,6.9128,12,0,3.372,6.9128,5.127971,0,0,0,0.3544863,0,0,5.0872,4.83284,13.4853,17.46221,5.187326,0,5.187326,31.12793,79.81506,0.200323,7.60408,0.2835891,12,17.8167
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,14.90206,8.36,0,-1,0,8.36,0,0,6.542063,8.032269,0,8.8,8.36,0,0,8.29797,22.13081,0,8.8,-8.8,21.85192,56.03045,0.200323,16.39227,0,0,22.13081
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.457109,5.457109,0,-1,0,5.457109,0,0,8.881784E-16,0,0,5.744326,5.457109,0,0,18.07575,13.3308,0,5.744326,-5.744326,15.79687,40.50471,0.200323,6.00282,0,0,13.3308
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.896718,5.896718,0,-1,0,5.896718,0,0,0,0,0,6.207071,5.896718,0,0,24.45833,7.58648,0,6.207071,-6.207071,9.25404,23.72826,0.200323,6.486389,0,0,7.58648
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.009142,1.310438,0,-1,0,1.310438,0,0,1.698703,1.999617,0,1.379409,1.310438,0,0,31.35508,1.379409,0,1.379409,-1.379409,7.800015,20,0.200323,3.310056,0,0,1.379409
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200323,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200323,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200323,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.442418,0,0,-1,0,0,0,0,1.442418,1.58666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200323,1.58666,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200323,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.905736,0,0,-1,0,0,0,0,2.905736,3.19631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200323,3.19631,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.8371705,0.8371705,9.637171,0,2.774204,0.8371705,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003445,0.9208876,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.200338,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,14.64239,14.64239,12,0,3.372,14.64239,1.170922,0,0,0,0.171451,2.781465,2.642391,0,0,16.10143,15.10769,0,2.610014,-2.610014,20.97372,53.77866,0.200338,16.10663,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,14.22711,14.22711,12,0,3.372,14.22711,3.087939,0,0,0,0.4393244,2.344325,2.227109,0,0,19.00145,12.49767,0,1.905001,-1.905001,18.96567,48.62983,0.200338,15.64982,0.3514595,12,12.937
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,8.541789,8.36,0,-1,0,8.36,7.523089,0,0.1817891,1.035968,0.6289303,8.8,8.36,0,0,21.11812,10.59267,0,8.17107,-8.17107,10.35261,26.5451,0.200338,9.395968,0.5031442,0,11.2216
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,30.19708,2.421602,1.299353,0,1.299353,11.58528,29.70579,0.2003088,0,1.039482,0,3.720955
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.735057,3.735057,11.82069,0,3.326634,3.735057,52.42034,0,0,0,1.95793,0,0,8.085631,7.681349,28.89773,3.591019,9.639279,0,9.639279,20.72991,53.1535,0.2003704,4.108563,1.566344,12,5.548949
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.499533,1.499533,10.29953,0,2.941782,1.499533,127.0928,0,0,0,1.905799,0,0,8.8,8.36,19.25845,12.26637,10.2658,0,10.2658,30.4689,78.12522,0.2003698,1.649487,1.524639,12,14.17217
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,14.33701,14.33701,12,0,3.372,14.33701,5.961881,4.440892E-16,0,0,0.8547555,2.460011,2.337011,0,0,8.992654,21.50559,0,1.605256,-1.605256,28.77681,73.78654,0.2003698,15.77071,0.6838044,12,22.36035
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.994955,4.994955,0,-1,0,4.994955,9.20674,0,0,0,0.4598725,5.257847,4.994955,0,0,10.77627,19.90033,0,4.797975,-4.797975,23.7193,60.8186,0.2003698,5.494451,0.367898,0,20.36021
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,8.415574,8.415574,12,0,3.372,8.415574,17.16191,0,0,0,1.444273,0,0,3.584426,3.405205,16.10735,15.10236,4.849478,0,4.849478,28.31992,72.61504,0.2004171,9.257131,1.155419,12,16.54663
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.400011,4.400011,12,0,3.372,4.400011,23.05555,0,0,0,1.014447,0,0,7.599989,7.21999,11.25788,19.46689,8.234437,0,8.234437,36.13179,92.64543,0.2005019,4.840012,0.8115573,12,20.48134
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,15.77649,15.77649,12,0,3.372,15.77649,2.156969,0,1.776357E-15,0,0.340294,3.975254,3.776491,0,0,3.023439,26.87788,0,3.63496,-3.63496,32.30021,82.82088,0.2005019,17.35414,0.2722352,12,27.21818
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.942167,3.942167,0,0,0,3.942167,8.223944,0,8.881784E-16,0,0.3242016,4.14965,3.942167,0,0,7.062284,23.24292,0,3.825448,-3.825448,28.26783,72.48148,0.2005019,4.336384,0.2593613,0,23.56713
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,12.99547,8.36,0,-1,0,8.36,0,0,4.63547,5.935018,0,8.8,8.36,0,0,11.31278,19.41747,0,8.8,-8.8,18.99182,48.69687,0.2005019,14.29502,0,0,19.41747
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,11.7048,8.36,0,-1,0,8.36,0,0,3.344804,4.515285,0,8.8,8.36,0,0,21.09056,10.61747,0,8.8,-8.8,9.715802,24.91226,0.2005019,12.87528,0,0,10.61747
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,16.40707,1.726601,0,-1,0,1.726601,0,0,14.68047,16.32118,0,1.817475,1.726601,0,0,30.86834,1.817475,0,1.817475,-1.817475,7.800015,20,0.2005019,18.04778,0,0,1.817475
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.540648,0,0,-1,0,0,0,0,2.540648,2.794713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,2.794713,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.876222,0,0,-1,0,0,0,0,1.876222,2.063844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,2.063844,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3687299,0,0,-1,0,0,0,0,0.3687299,0.4056028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,0.4056028,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.7617217,0,0,-1,0,0,0,0,0.7617217,0.837894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,0.837894,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.711905,0,0,-1,0,0,0,0,1.711905,1.883095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005019,1.883095,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.188473,0.188473,8.988473,0,2.610084,0.188473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005027,0.2073203,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.259222,2.259222,11.05922,0,3.133983,2.259222,2.165641,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.2005675,2.485145,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.314623,1.314623,10.11462,0,2.895,1.314623,19.34852,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2005979,1.446085,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,11.23961,11.23961,12,0,3.372,11.23961,6.893164,0,0,0,0.7747647,0,0,0.7603897,0.7223703,7.504467,22.84496,1.497135,0,1.497135,33.30102,85.38707,0.2006113,12.36357,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,10.54383,8.36,0,-1,0,8.36,16.39292,0,2.183826,3.238209,1.370448,8.8,8.36,0,0,6.007332,24.19238,0,7.429552,-7.429552,25.46959,65.3065,0.2006113,11.59821,1.096358,0,25.56283
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.731007,1.731007,0,0,0,1.731007,21.77137,0,2.220446E-16,0,0.3768638,1.822112,1.731007,0,0,14.26239,16.76283,0,1.445248,-1.445248,23.94616,61.40029,0.2006113,1.904107,0.3014911,0,17.13969
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.762337,1.762337,0,0,0,1.762337,41.796,0,0,0,0.7365863,1.855091,1.762337,0,0,15.86822,15.31758,0,1.118505,-1.118505,22.76715,58.3772,0.2006113,1.93857,0.589269,0,16.05416
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,7.802838,7.802838,12,0,3.372,7.802838,27.47797,0,0,0,2.144061,0,0,4.197162,3.987304,17.111,14.19907,6.131365,0,6.131365,28.58388,73.29185,0.2006696,8.583122,1.715249,12,16.34314
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,5.831782,5.831782,12,0,3.372,5.831782,42.53571,0,0,0,2.48059,0,0,6.168218,5.859807,10.97964,19.7173,8.340397,0,8.340397,36.49627,93.58,0.2007502,6.414961,1.984472,12,22.19789
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,13.97255,8.36,0,-1,0,8.36,31.97804,0,5.612552,7.009807,2.673364,8.8,8.36,0,0,2.639243,27.22366,0,6.126636,-6.126636,30.03823,77.02095,0.2007502,15.36981,2.138691,0,29.89702
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,8.301574,8.301574,12,0,3.372,8.301574,28.65495,0,0,0,2.378812,0,0,3.698426,3.513505,9.446615,21.09702,5.892317,0,5.892317,35.62817,91.35411,0.2008051,9.131731,1.90305,12,23.47584
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,8.499763,8.499763,10.95257,0,3.107002,8.499763,11.4402,0,0,0,0.9723899,0,0,2.452813,2.330172,3.554298,26.40011,3.302562,0,3.302562,38.76126,99.38765,0.2008369,9.349738,0.777912,12,27.3725
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.092782,8.092782,7.128086,0,2.139406,8.092782,15.65847,4.996004E-16,0,0,1.267205,1.015469,0.964696,0,0,0.2517361,29.37242,0.2517361,0,0.2517361,39.00008,100,0.2008388,8.90206,1.013764,12,30.63962
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.215633,2.215633,0,0,0,2.215633,12.43211,0,4.440892E-16,0,0.2754498,2.332245,2.215633,0,0,0,29.59898,0,2.056795,-2.056795,36.83202,94.4409,0.2008388,2.437196,0.2203598,0,29.87443
