Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.285328,27.54218,0,0,0,36.83202,94.4409,0.2008388,0,0,0,27.54218
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,16.41526,8.36,0,-1,0,8.36,0,0,8.055258,9.696784,0,8.8,8.36,0,0,2.285328,27.54218,0,8.8,-8.8,27.55601,70.6563,0.2008388,18.05678,0,0,27.54218
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.00309,8.36,0,-1,0,8.36,0,0,1.643093,2.643402,0,8.8,8.36,0,0,12.06311,18.74218,0,8.8,-8.8,18.28,46.87169,0.2008388,11.0034,0,0,18.74218
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84088,9.942183,0,0,0,18.28,46.87169,0.2008388,0,0,0,9.942183
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4839035,0.4839035,0,-1,0,0.4839035,0,0,5.551115E-17,0,0,0.5093721,0.4839035,0,0,21.84088,9.942183,0,0.5093721,-0.5093721,17.74307,45.49496,0.2008388,0.5322939,0,0,9.942183
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.535031,4.535031,0,-1,0,4.535031,0,0,8.881784E-16,0,0,4.773716,4.535031,0,0,22.40685,9.432811,0,4.773716,-4.773716,12.71113,32.59258,0.2008388,4.988533,0,0,9.432811
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.719229,3.719229,0,-1,0,3.719229,0,0,4.440892E-16,0,0,3.914978,3.719229,0,0,27.71098,4.659094,0,3.914978,-3.914978,8.584383,22.0112,0.2008388,4.091152,0,0,4.659094
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.402717,0.7069108,0,-1,0,0.7069108,0,0,0.6958061,0.8360777,0,0.7441166,0.7069108,0,0,32.06096,0.7441166,0,0.7441166,-0.7441166,7.800015,20,0.2008388,1.542989,0,0,0.7441166
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.9332467,0,0,-1,0,0,0,0,0.9332467,1.026571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008388,1.026571,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.456013,0,0,-1,0,0,0,0,2.456013,2.701614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008388,2.701614,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.201548,2.201548,11.00155,0,3.119392,2.201548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2009022,2.421703,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.2008937,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.193033,3.193033,11.49345,0,3.243843,3.193033,63.65514,0,0,0,2.032529,0,0,8.300419,7.885398,16.03221,15.16999,9.917928,0,9.917928,33.19957,85.12691,0.2009376,3.512336,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,12.02714,12.02714,12,0,3.372,12.02714,40.68147,0,0,0,4.892817,0.02856633,0.02713801,0,0,6.114279,24.09613,4.86425,0,4.86425,37.8142,96.95928,0.2009733,13.22985,3.914253,12,28.98894
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.229105,3.229105,0,-1,0,3.229105,199.7862,1.80222,0,0,6.451307,3.399058,3.229105,0,0,1.250028,28.47395,1.250028,0,1.250028,39.00008,100,0.2009454,3.552015,5.161046,0,34.92526
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.052862,1.052862,0,0,0,1.052862,635.0049,5.577449,0,0,6.685724,1.108276,1.052862,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,1.158148,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.219908,8.219908,3,0,1.095,8.219908,81.88014,1.235833,0,0,6.730472,5.494639,5.219908,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,9.041899,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.987036,2.987036,0,-1,0,2.987036,144.867,1.18298,0,0,4.327229,3.144249,2.987036,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,3.28574,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,10.81238,10.81238,6.244254,0,1.915796,10.81238,44.47266,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,11.89362,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,9.264606,9.264606,6.204377,0,1.905707,9.264606,34.7699,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2009454,10.19107,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,6.833479,6.833479,0,0,0,6.833479,16.27407,0,0,0,1.112085,7.193136,6.833479,0,0,0,29.59898,0,6.081051,-6.081051,32.59009,83.56416,0.2009454,7.516828,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,6.756723,23.51793,0.2205318,0,0.2205318,32.7993,84.10061,0.2009405,0,0.1764254,0,23.73846
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,8.846603,8.36,0,-1,0,8.36,0,0,0.4866036,1.371264,0,8.8,8.36,0,0,6.536191,23.71641,0,8.8,-8.8,23.52329,60.316,0.2009405,9.731264,0,0,23.71641
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,25.70495,8.36,0,-1,0,8.36,0,0,17.34495,19.91544,0,8.8,8.36,0,0,16.31397,14.91641,0,8.8,-8.8,14.24727,36.5314,0.2009405,28.27544,0,0,14.91641
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09175,6.116406,0,0,0,14.24727,36.5314,0.2009405,0,0,0,6.116406
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1921228,0.1921228,0,-1,0,0.1921228,0,0,2.775558E-17,0,0,0.2022345,0.1921228,0,0,26.09175,6.116406,0,0.2022345,-0.2022345,14.0341,35.9848,0.2009405,0.2113351,0,0,6.116406
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3558742,0.3558742,0,-1,0,0.3558742,0,0,0,0,0,0.3746044,0.3558742,0,0,26.31645,5.914171,0,0.3746044,-0.3746044,13.63923,34.97232,0.2009405,0.3914616,0,0,5.914171
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.147575,4.147575,0,-1,0,4.147575,0,0,0,0,0,4.365869,4.147575,0,0,26.73268,5.539567,0,4.365869,-4.365869,9.037202,23.17227,0.2009405,4.562333,0,0,5.539567
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.219169,1.115013,0,-1,0,1.115013,0,0,0.104156,0.2260729,0,1.173698,1.115013,0,0,31.58364,1.173698,0,1.173698,-1.173698,7.800015,20,0.2009405,1.341086,0,0,1.173698
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.518198,0,0,-1,0,0,0,0,2.518198,2.770017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009405,2.770017,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.9556322,0,0,-1,0,0,0,0,0.9556322,1.051195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009405,1.051195,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.789182,0,0,-1,0,0,0,0,2.789182,3.0681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009405,3.0681,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.068371,3.068371,11.86837,0,3.338698,3.068371,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010285,3.375208,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.764276,2.764276,11.56428,0,3.261762,2.764276,3.905716,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.2011067,3.040703,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.2010676,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,8.914969,8.914969,10.57234,0,3.010803,8.914969,49.95098,0,0,0,4.453115,0,0,1.657373,1.574504,6.197718,24.02103,6.027619,0,6.027619,38.83871,99.58624,0.2011166,9.806467,3.562492,12,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,8.296756,8.296756,0,-1,0,8.296756,45.15795,0,1.776357E-15,0.7664313,3.746645,8.733427,8.296756,0,0,0.1700988,29.44589,0,4.986782,-4.986782,33.58218,86.10798,0.2011166,9.126431,2.997316,0,33.19254
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,21.85459,20.36,12,0,3.372,20.36,29.83167,0,1.494586,3.680044,6.073729,8.8,8.36,0,0,5.710968,24.45911,0,2.726271,-2.726271,30.70844,78.73942,0.2011166,24.04004,4.858983,12,30.53284
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,3.697122,0,0,9.437281,0,0,0,0,8.740158,21.73284,8.740158,0,8.740158,39.00008,100,0.2009224,0,7.549824,12,31.17012
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,6.635536,6.635536,0,0,0,6.635536,163.7529,3.881108,0,0,10.86588,6.984775,6.635536,0,0,0,29.59898,0,0,0,39.00008,100,0.2009224,7.29909,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009224,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,10.66228,8.36,0,-1,0,8.36,102.5191,0,2.30228,3.368508,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2009224,11.72851,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.021715,3.021715,0,0,0,3.021715,216.8367,3.116543,0,0,6.552186,3.180752,3.021715,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2009168,3.323886,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,11.47247,11.47247,7.661705,0,2.274411,11.47247,34.96484,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2009168,12.61971,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,10.93038,10.93038,9.786891,0,2.812083,10.93038,11.01213,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2009168,12.02341,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,11.08003,11.08003,10.91759,0,3.098151,11.08003,1.543162,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.2009168,12.18803,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.002691,2.002691,0,-1,0,2.002691,0,0,4.440892E-16,0,0,2.108096,2.002691,0,0,0,29.59898,0,2.108096,-2.108096,36.77795,94.30225,0.2009168,2.20296,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.968725,3.968725,0,-1,0,3.968725,0,0,0,0,0,4.177606,3.968725,0,0,2.342329,27.49088,0,4.177606,-4.177606,32.37437,83.01103,0.2009168,4.365598,0,0,27.49088
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,5.886619,5.886619,0,-1,0,5.886619,0,0,8.881784E-16,0,0,6.196441,5.886619,0,0,6.984113,23.31328,0,6.196441,-6.196441,25.84274,66.26331,0.2009168,6.475281,0,0,23.31328
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.044184,3.044184,0,-1,0,3.044184,0,0,4.440892E-16,0,0,3.204404,3.044184,0,0,13.86905,17.11684,0,3.204404,-3.204404,22.46501,57.60247,0.2009168,3.348602,0,0,17.11684
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.852547,1.852547,0,-1,0,1.852547,0,0,0,0,0,1.95005,1.852547,0,0,17.4295,13.91243,0,1.95005,-1.95005,20.40947,52.33188,0.2009168,2.037802,0,0,13.91243
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.009313,4.009313,0,-1,0,4.009313,0,0,8.881784E-16,0,0,4.220329,4.009313,0,0,19.59622,11.96238,0,4.220329,-4.220329,15.96086,40.92519,0.2009168,4.410244,0,0,11.96238
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4976044,0.4976044,0,-1,0,0.4976044,0,0,0,0,0,0.5237941,0.4976044,0,0,24.28547,7.742054,0,0.5237941,-0.5237941,15.40873,39.50948,0.2009168,0.5473648,0,0,7.742054
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.667234,2.667234,0,-1,0,2.667234,0,0,4.440892E-16,0,0,2.807614,2.667234,0,0,24.86747,7.218259,0,2.807614,-2.807614,12.44924,31.92107,0.2009168,2.933957,0,0,7.218259
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.064605,1.064605,0,-1,0,1.064605,0,0,0,0,0,1.120636,1.064605,0,0,27.98704,4.410645,0,1.120636,-1.120636,11.26799,28.89222,0.2009168,1.171065,0,0,4.410645
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.9323097,0.9323097,0,-1,0,0.9323097,0,0,1.110223E-16,0,0,0.9813787,0.9323097,0,0,29.23219,3.290009,0,0.9813787,-0.9813787,10.23353,26.23976,0.2009168,1.025541,0,0,3.290009
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.32261,2.30863,0,0,0,10.23353,26.23976,0.2009168,0,0,0,2.30863
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.037079,1.037079,0,0,0,1.037079,14.11819,0,2.220446E-16,0,0.1464168,1.091662,1.037079,0,0,30.32261,2.30863,0,0.9452453,-0.9452453,9.237149,23.68495,0.2009168,1.140787,0.1171334,0,2.455047
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.128834,2.128834,10.92883,0,3.100995,2.128834,69.1918,0,0,0,1.472978,0,0,8.8,8.36,31.37288,1.363385,9.832978,0,9.832978,18.56553,47.60383,0.2009447,2.341717,1.178383,12,2.836363
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,10.68662,10.68662,12,0,3.372,10.68662,18.93862,0,0,0,2.023899,0,0,1.313376,1.247707,21.5399,10.21307,3.271607,0,3.271607,21.66925,55.56207,0.2009726,11.75529,1.61912,12,12.23696
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,14.19207,8.36,0,-1,0,8.36,52.74239,0,5.832066,7.251272,4.409264,8.8,8.36,0,0,18.2683,13.15751,0,4.390736,-4.390736,17.04101,43.69481,0.2009726,15.61127,3.527411,0,17.56677
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,10.68565,10.68565,12,0,3.372,10.68565,28.92922,0,0,0,3.091276,0,0,1.314347,1.24863,23.14689,8.766775,4.339906,0,4.339906,21.1582,54.25169,0.2010081,11.75422,2.473021,12,11.85805
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,12.0141,12.0141,12,0,3.372,12.0141,17.71648,0,0,0,2.128476,0.01484151,0.01409944,0,0,18.80699,12.67269,2.113634,0,2.113634,23.16337,59.39315,0.2010235,13.21551,1.702781,12,14.80117
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,16.69335,14.57496,10.68478,0,10.68478,33.29985,85.38406,0.2009666,0,1.859826,12,16.89974
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,6.008571,24.19127,4.964231,0,4.964231,38.00933,97.45963,0.2008568,0,3.971385,0,29.1555
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.137719,3.137719,0,-1,0,3.137719,144.194,0.1772026,0,0,4.524404,3.302862,3.137719,0,0,1.044339,28.65907,1.044339,0,1.044339,39.00008,100,0.2008337,3.451491,3.619523,0,33.18348
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.35743,2.35743,0,0,0,2.35743,134.3741,0.6862709,0,0,3.167776,2.481505,2.35743,0,0,0,29.59898,0,0,0,39.00008,100,0.2008337,2.593173,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.9225356,0.9225356,0,0,0,0.9225356,256.0065,1.390661,0,0,2.361751,0.9710901,0.9225356,0,0,0,29.59898,0,0,0,39.00008,100,0.2008337,1.014789,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,14.28458,14.28458,12,0,3.372,14.28458,7.618255,0,0,0,1.088236,2.404821,2.28458,0,0,0,29.59898,0,1.316586,-1.316586,37.61227,96.44154,0.2008337,15.71304,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.412655,4.412655,0,0,0,4.412655,6.456213,0,8.881784E-16,0,0.2848904,4.6449,4.412655,0,0,1.462873,28.28239,0,4.36001,-4.36001,33.01642,84.65732,0.2008337,4.85392,0.2279124,0,28.56728
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,11.32482,8.36,0,-1,0,8.36,0,0,2.964822,4.097305,0,8.8,8.36,0,0,6.307328,23.92238,0,8.8,-8.8,23.74041,60.87271,0.2008337,12.4573,0,0,23.92238
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.042076,8.36,0,-1,0,8.36,0,0,0.6820756,1.586283,0,8.8,8.36,0,0,16.08511,15.12238,0,8.8,-8.8,14.46439,37.08811,0.2008337,9.946283,0,0,15.12238
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.978368,5.978368,0,-1,0,5.978368,0,0,0,0.5699409,0,6.293019,5.978368,0,0,25.86288,6.322383,0,6.293019,-6.293019,7.830968,20.07936,0.2008337,6.576204,0,0,6.322383
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4225645,0.02789585,0,-1,0,0.02789585,0,0,0.3946686,0.4369251,0,0.02936405,0.02789585,0,0,32.85513,0.02936405,0,0.02936405,-0.02936405,7.800015,20,0.2008337,0.464821,0,0,0.02936405
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.701766,0,0,-1,0,0,0,0,2.701766,2.971943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008337,2.971943,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008337,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008337,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.51592,0,0,-1,0,0,0,0,2.51592,2.767513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008337,2.767513,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6407899,0,0,-1,0,0,0,0,0.6407899,0.7048689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008337,0.7048689,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008337,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.194745,1.194745,9.994744,0,2.86467,1.194745,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008653,1.314219,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.048941,1.048941,9.848941,0,2.827782,1.048941,15.43472,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2008888,1.153835,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.178232,4.178232,12,0,3.372,4.178232,20.89116,0,0,0,0.8728811,0,0,7.821768,7.43068,16.00585,15.19371,8.303561,0,8.303561,31.69304,81.26405,0.2009726,4.596055,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.220536,2.220536,0,0,0,2.220536,105.094,0,0,0,2.333651,2.337406,2.220536,0,0,7.702291,22.66692,0,0.003755229,-0.003755229,31.68909,81.2539,0.2009726,2.442589,1.86692,0,25.00057
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,9.541921,8.36,0,-1,0,8.36,44.1586,0,1.18192,2.136112,3.691659,8.8,8.36,0,0,7.706464,22.66316,0,5.108341,-5.108341,26.30442,67.4471,0.2009726,10.49611,2.953327,0,26.35482
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.430803,5.430803,0,0,0,5.430803,91.78567,0,0,0,4.984699,5.716635,5.430803,0,0,13.3824,17.55482,0,0.7319359,-0.7319359,25.53289,65.46883,0.2009726,5.973884,3.987759,0,22.53952
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.735079,1.735079,0,0,0,1.735079,137.8055,0,0,0,2.391034,1.826399,1.735079,0,0,14.19566,16.82288,0.5646353,0,0.5646353,26.06855,66.84231,0.2009601,1.908587,1.912827,0,19.21392
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,13.63103,17.33105,1.492538,0,1.492538,27.4845,70.47293,0.2009272,0,1.194031,0,18.82359
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.026676,9.026676,12,0,3.372,9.026676,35.80485,-4.440892E-16,0,0,3.231988,0,0,2.973324,2.824658,12.13849,18.67434,6.056646,0,6.056646,33.23034,85.20582,0.20098,9.929343,2.58559,12,21.90633
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.9367362,0.9367362,0,-1,0,0.9367362,166.9094,0,0,0,1.563501,0.9860381,0.9367362,0,0,6.081841,24.12532,0.5774627,0,0.5774627,33.77817,86.61051,0.2009673,1.03041,1.250801,0,25.68882
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,5.504379,24.64504,2.053794,0,2.053794,35.72657,91.6064,0.2009221,0,1.643036,0,26.69883
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03300567,0.03300567,0,0,0,0.03300567,6046.033,0,0,0,1.995534,0.03474281,0.03300567,0,0,3.450584,26.49345,1.960791,0,1.960791,37.58673,96.37605,0.2008789,0.03630624,1.596427,0,28.48899
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,10.33452,10.33452,11.23792,0,3.179193,10.33452,5.214059,0,0,0,0.5388479,0,0,0.9033982,0.8582282,1.489793,28.25816,1.397076,0,1.397076,38.91212,99.77447,0.2008918,11.36797,0.4310783,12,28.79701
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,20.53537,20.36,12,0,3.372,20.36,1.338182,0,0.1753681,2.228905,0.2724538,8.8,8.36,0,0,0.09271718,29.51553,0,8.527546,-8.527546,29.9233,76.72625,0.2008918,22.58891,0.217963,12,29.78799
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.219931,7.219931,0,-1,0,7.219931,0,0,8.881784E-16,0,0,7.599928,7.219931,0,0,9.567768,20.98799,0,7.599928,-7.599928,21.91227,56.18519,0.2008918,7.941925,0,0,20.98799
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,14.65729,8.36,0,-1,0,8.36,0,0,6.297286,7.763014,0,8.8,8.36,0,0,18.01213,13.38806,0,8.8,-8.8,12.63625,32.40059,0.2008918,16.12301,0,0,13.38806
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,23.01929,4.358656,0,-1,0,4.358656,0,0,18.66063,20.96256,0,4.588058,4.358656,0,0,27.78991,4.588058,0,4.588058,-4.588058,7.800015,20,0.2008918,25.32121,0,0,4.588058
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.884491,0,0,-1,0,0,0,0,2.884491,3.172941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,3.172941,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8249824,0,0,-1,0,0,0,0,0.8249824,0.9074806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,0.9074806,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.870093,0,0,-1,0,0,0,0,3.870093,4.257102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,4.257102,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.506362,0,0,-1,0,0,0,0,0.506362,0.5569981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,0.5569981,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.662805,0,0,-1,0,0,0,0,1.662805,1.829086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,1.829086,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3943185,0,0,-1,0,0,0,0,0.3943185,0.4337504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,0.4337504,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7112963,0,0,-1,0,0,0,0,0.7112963,0.7824259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008918,0.7824259,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.849295,3.849295,12,0,3.372,3.849295,0,0,0,0,0,0,0,8.150705,7.74317,32.88775,0,7.74317,0,7.74317,15.14583,38.83539,0.2009723,4.234224,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.469763,1.469763,10.26976,0,2.93425,1.469763,11.10465,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.14458,6.968853,8.523212,0,8.523212,23.23166,59.56824,0.2010085,1.616739,0.1305697,12,7.132065
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,12.82134,12.82134,12,0,3.372,12.82134,15.70201,0,0,0,2.013208,0.8645691,0.8213407,0,0,16.62137,14.63974,1.148639,0,1.148639,24.32136,62.36232,0.2010167,14.10347,1.610566,12,16.65295
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.156858,9.156858,12,0,3.372,9.156858,49.65974,0,0,0,4.547272,0,0,2.843142,2.700985,15.47273,15.67352,7.248257,0,7.248257,31.19765,79.99383,0.2010776,10.07254,3.637817,12,20.22079
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,8.224476,22.19695,7.047644,0,7.047644,37.88364,97.13734,0.2009228,0,5.638115,0,29.24459
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,15.32375,15.32375,8.444059,0,2.472347,15.32375,54.93834,0,0,0,8.418614,7.241782,6.879693,0,0,1.176832,28.53983,1.176832,0,1.176832,39.00008,100,0.2009313,16.85613,6.734891,12,36.95844
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.463424,5.463424,0,0,0,5.463424,172.5513,3.676238,0,0,9.427211,5.750972,5.463424,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,6.009766,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,17.63799,17.63799,9.277986,0,2.68333,17.63799,69.86938,3.523551,0,0,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,19.40178,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.173991,4.173991,0,0,0,4.173991,305.7032,8.366352,0,0,12.76003,4.393675,4.173991,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,4.59139,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.983647,3.983647,0,-1,0,3.983647,289.1449,7.325199,0,0,11.51851,4.193313,3.983647,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,4.382012,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.607931,2.607931,0,0,0,2.607931,344.551,6.240461,0,0,8.985652,2.745191,2.607931,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,2.868724,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.637425,1.637425,0,0,0,1.637425,297.6036,3.149431,0,0,4.873035,1.723605,1.637425,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,1.801167,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,8.790819,8.790819,8.554532,0,2.500297,8.790819,2.829347,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,9.669901,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009313,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,16.44655,8.36,0,-1,0,8.36,0,0,8.086553,9.731208,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2009313,18.09121,0,0,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.151324,3.151324,0,-1,0,3.151324,0,0,4.440892E-16,0,0,3.317183,3.151324,0,0,9.777778,20.79898,0,3.317183,-3.317183,26.22745,67.24973,0.2009313,3.466456,0,0,20.79898
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.6837481,0.6837481,0,-1,0,0.6837481,0,0,1.110223E-16,0,0,0.7197348,0.6837481,0,0,13.46354,17.48179,0,0.7197348,-0.7197348,25.46878,65.30443,0.2009313,0.7521229,0,0,17.48179
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.0816,1.0816,0,-1,0,1.0816,0,0,2.220446E-16,0,0,1.138527,1.0816,0,0,14.26324,16.76206,0,1.138527,-1.138527,24.26867,62.22722,0.2009313,1.189761,0,0,16.76206
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.382265,2.382265,0,-1,0,2.382265,0,0,0,0,0,2.507648,2.382265,0,0,15.52827,15.62353,0,2.507648,-2.507648,21.62537,55.44956,0.2009313,2.620492,0,0,15.62353
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31455,13.11589,0,0,0,21.62537,55.44956,0.2009313,0,0,0,13.11589
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31455,13.11589,0,0,0,21.62537,55.44956,0.2009313,0,0,0,13.11589
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.623265,4.623265,0,-1,0,4.623265,0,0,8.881784E-16,0,0,4.866595,4.623265,0,0,18.31455,13.11589,0,4.866595,-4.866595,16.49553,42.29615,0.2009313,5.085592,0,0,13.11589
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.239114,2.239114,0,0,0,2.239114,0,0,0,0,0,2.356962,2.239114,0,0,23.72187,8.24929,0,2.356962,-2.356962,14.01108,35.92576,0.2009313,2.463025,0,0,8.24929
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.256508,1.256508,0,0,0,1.256508,9.482673,0,2.220446E-16,0,0.1191505,1.32264,1.256508,0,0,26.34072,5.892328,0,1.203489,-1.203489,12.74249,32.67297,0.2009313,1.382159,0.09532044,0,6.011479
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,27.67793,4.688839,1.905667,0,1.905667,14.55036,37.30854,0.2008896,0,1.524534,0,6.594506
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.00688,10.00688,12,0,3.372,10.00688,45.02945,0,0,0,4.506044,0,0,1.993117,1.893461,25.77226,6.40394,6.399506,0,6.399506,20.62147,52.87545,0.2009417,11.00757,3.604836,12,10.90998
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.593442,4.593442,0,-1,0,4.593442,161.7026,0,0,0,7.427717,4.835203,4.593442,0,0,19.37276,12.1635,2.592514,0,2.592514,23.08094,59.18178,0.2008849,5.052787,5.942173,0,19.59121
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.14346,9.14346,12,0,3.372,9.14346,90.27558,0,0,0,8.254313,0,0,2.85654,2.713713,16.78024,14.49676,10.96803,0,10.96803,33.48612,85.86168,0.2009205,10.05781,6.60345,12,22.75107
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.203264,4.203264,0,0,0,4.203264,191.8298,0,0,0,8.063113,4.424489,4.203264,0,0,5.812221,24.36798,3.638624,0,3.638624,36.93802,94.71269,0.2008409,4.623591,6.45049,0,32.43109
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,10.68836,10.68836,4.389512,0,1.446547,10.68836,82.36963,8.881784E-16,0,0,8.803962,6.630365,6.298847,0,0,2.173596,27.64274,2.173596,0,2.173596,39.00008,100,0.2008359,11.7572,7.043169,12,36.4467
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008359,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.144705,6.144705,0,-1,0,6.144705,145.207,2.454431,0,0,8.922542,6.468111,6.144705,0,0,0,29.59898,0,0,0,39.00008,100,0.2008359,6.759176,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.779869,2.779869,0,0,0,2.779869,308.6597,5.654155,0,0,8.580333,2.926178,2.779869,0,0,0,29.59898,0,0,0,39.00008,100,0.2008359,3.057855,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,8.5965,8.5965,3,0,1.095,8.5965,69.35154,0.07075217,0,0,5.961806,5.891054,5.596501,0,0,0,29.59898,0,0,0,39.00008,100,0.2008359,9.456151,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,8.640445,8.640445,6.342583,0,1.940674,8.640445,27.99395,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2008359,9.50449,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.701341,2.701341,0,0,0,2.701341,9.303219,0,0,0,0.2513116,2.843517,2.701341,0,0,0,29.59898,0,2.592205,-2.592205,36.26765,92.9938,0.2008359,2.971475,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,11.59754,8.36,0,-1,0,8.36,0,0,3.237538,4.397292,0,8.8,8.36,0,0,2.880228,27.00677,0,8.8,-8.8,26.99164,69.20919,0.2008359,12.75729,0,0,27.00677
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.094289,3.094289,0,-1,0,3.094289,0,0,4.440892E-16,0,0,3.257146,3.094289,0,0,12.65801,18.20677,0,3.257146,-3.257146,23.55831,60.40579,0.2008359,3.403718,0,0,18.20677
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.27706,14.94963,0,0,0,23.55831,60.40579,0.2008359,0,0,0,14.94963
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2492134,0.2492134,0,-1,0,0.2492134,0,0,2.775558E-17,0,0,0.2623299,0.2492134,0,0,16.27706,14.94963,0,0.2623299,-0.2623299,23.28179,59.69677,0.2008359,0.2741347,0,0,14.94963
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04601457,0.04601457,0,-1,0,0.04601457,0,0,6.938894E-18,0,0,0.04843638,0.04601457,0,0,16.56853,14.6873,0,0.04843638,-0.04843638,23.23073,59.56585,0.2008359,0.05061602,0,0,14.6873
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.383252,3.383252,0,-1,0,3.383252,0,0,4.440892E-16,0,0,3.561317,3.383252,0,0,16.62235,14.63886,0,3.561317,-3.561317,19.47677,49.94034,0.2008359,3.721577,0,0,14.63886
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.55607,1.55607,0,-1,0,1.55607,0,0,2.220446E-16,0,0,1.637968,1.55607,0,0,20.57937,11.07754,0,1.637968,-1.637968,17.7502,45.51324,0.2008359,1.711677,0,0,11.07754
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.7234357,0.7234357,0,-1,0,0.7234357,0,0,0,0,0,0.7615113,0.7234357,0,0,22.39934,9.439575,0,0.7615113,-0.7615113,16.9475,43.45504,0.2008359,0.7957793,0,0,9.439575
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.591269,1.591269,0,-1,0,1.591269,0,0,0,0,0,1.67502,1.591269,0,0,23.24546,8.678063,0,1.67502,-1.67502,15.18187,38.9278,0.2008359,1.750396,0,0,8.678063
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.49194,1.49194,0,-1,0,1.49194,0,0,0,0,0,1.570463,1.49194,0,0,25.10659,7.003043,0,1.570463,-1.570463,13.52646,34.68316,0.2008359,1.641134,0,0,7.003043
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.061849,3.061849,0,0,0,3.061849,0,0,4.440892E-16,0,0,3.222999,3.061849,0,0,26.85155,5.43258,0,3.222999,-3.222999,10.12912,25.97205,0.2008359,3.368034,0,0,5.43258
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.589306,3.589306,11.86145,0,3.336946,3.589306,4.410837,0,0,0,0.1583185,0,0,8.27214,7.858533,30.43266,2.209581,8.016851,0,8.016851,17.73457,45.47317,0.2009183,3.948237,0.1266548,12,2.367899
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,22.41581,9.424747,10.3083,0,10.3083,27.51388,70.54827,0.2008704,0,1.558639,12,11.37304
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.900823,3.900823,10.50886,0,2.994742,3.900823,132.0666,0,0,0,5.151684,0,0,6.608038,6.277637,12.10751,18.70222,11.42932,0,11.42932,38.35669,98.35028,0.2008503,4.290905,4.121347,12,23.8539
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,18.58585,8.36,0,-1,0,8.36,104.1604,0,10.22585,12.08443,8.707811,8.8,8.36,0,0,0.6781934,28.9886,0,0.09218887,-0.09218887,38.25951,98.10111,0.2008503,20.44444,6.966249,0,37.69641
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,9.811069,9.811069,3,0,1.095,9.811069,104.2513,2.277997,0,0,10.22817,7.169546,6.811069,0,0,0.7806255,28.89642,0.7806255,0,0.7806255,39.00008,100,0.2008333,10.79218,8.182535,12,39.12458
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,12.61609,12.61609,4.256086,0,1.41279,12.61609,95.59342,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008333,13.8777,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008333,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,5.852483,5.852483,0,0,0,5.852483,141.9152,2.145057,0,0,8.305565,6.160508,5.852483,0,0,0,29.59898,0,0,0,39.00008,100,0.2008333,6.437731,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.049998,6.049998,0,-1,0,6.049998,137.5134,1.951139,0,0,8.319558,6.36842,6.049998,0,0,0,29.59898,0,0,0,39.00008,100,0.2008333,6.654998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.120021,2.120021,0,0,0,2.120021,228.8763,2.620624,0,0,4.852225,2.231601,2.120021,0,0,0,29.59898,0,0,0,39.00008,100,0.2008333,2.332023,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.23625,4.23625,0,0,0,4.23625,100.1366,0,0,0,4.242035,4.459211,4.23625,0,0,0,29.59898,0,0.2171758,-0.2171758,38.77116,99.41302,0.2008333,4.659875,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001669938,0.001669938,0,0,0,0.001669938,102560.4,1.469631,0,0,1.712696,0.001757829,0.001669938,0,0,0.2413064,29.3818,0.2413064,0,0.2413064,39.00008,100,0.2008281,0.001836932,1.370157,0,31.0945
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,6.94883,6.94883,0,0,0,6.94883,3.374515,0,8.881784E-16,0,0.2344894,7.314558,6.94883,0,0,0,29.59898,0,7.080069,-7.080069,31.53703,80.86402,0.2008281,7.643713,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,8.349409,8.349409,0,-1,0,8.349409,0,0,1.776357E-15,0.8243496,0,8.788851,8.349409,0,0,7.866743,22.51891,0,8.788851,-8.788851,22.27277,57.10955,0.2008281,9.18435,0,0,22.51891
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,6.736346,6.736346,0,-1,0,6.736346,0,0,0,0,0,7.09089,6.736346,0,0,17.63213,13.73006,0,7.09089,-7.09089,14.79831,37.94432,0.2008281,7.40998,0,0,13.73006
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.971508,1.971508,0,-1,0,1.971508,0,0,4.440892E-16,0,0,2.075271,1.971508,0,0,25.5109,6.639168,0,2.075271,-2.075271,12.61079,32.33528,0.2008281,2.168658,0,0,6.639168
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81676,4.563897,0,0,0,12.61079,32.33528,0.2008281,0,0,0,4.563897
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.337299,1.337299,0,-1,0,1.337299,0,0,2.220446E-16,0,0,1.407684,1.337299,0,0,27.81676,4.563897,0,1.407684,-1.407684,11.12696,28.5306,0.2008281,1.471029,0,0,4.563897
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1218222,0.1218222,0,-1,0,0.1218222,0,0,0,0,0,0.1282339,0.1218222,0,0,29.38085,3.156213,0,0.1282339,-0.1282339,10.99179,28.18401,0.2008281,0.1340044,0,0,3.156213
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.457825,2.87658,0,-1,0,2.87658,0,0,1.581245,2.027027,0,3.027979,2.87658,0,0,29.52333,3.027979,0,3.027979,-3.027979,7.800015,20,0.2008281,4.903607,0,0,3.027979
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.544337,0,0,-1,0,0,0,0,2.544337,2.79877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008281,2.79877,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.035095,0,0,-1,0,0,0,0,2.035095,2.238604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008281,2.238604,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.13083,0,0,-1,0,0,0,0,1.13083,1.243913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008281,1.243913,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3165269,0.3165269,9.116527,0,2.642481,0.3165269,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008325,0.3481796,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.7361701,0.7361701,9.53617,0,2.748651,0.7361701,20.14256,0,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.2008464,0.809787,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,13.86082,13.86082,12,0,3.372,13.86082,16.55257,0,0,0,2.294323,1.958762,1.860824,0,0,16.01947,15.18146,0.3355614,0,0.3355614,24.12102,61.84864,0.2008488,15.24691,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,9.753643,9.753643,12,0,3.372,9.753643,46.30656,0,0,0,4.516576,0,0,2.246357,2.134039,15.68391,15.48346,6.650616,0,6.650616,30.43034,78.02637,0.2009031,10.72901,3.613261,12,20.00004
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,9.033293,21.46902,8.126319,0,8.126319,38.13965,97.79377,0.2007266,0,6.501055,0,29.59533
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.493666,5.493666,0,0,0,5.493666,162.6089,2.243413,0,0,8.933193,5.782807,5.493666,0,0,0.9069735,28.7827,0.9069735,0,0.9069735,39.00008,100,0.200707,6.043033,7.146554,0,37.7159
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,13.05766,13.05766,4.697665,0,1.524509,13.05766,90.85667,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200707,14.36343,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.289207,1.289207,0,0,0,1.289207,1009.577,11.65848,0,0,13.01554,1.35706,1.289207,0,0,0,29.59898,0,0,0,39.00008,100,0.200707,1.418127,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.915367,2.915367,0,0,0,2.915367,400.0201,8.593245,0,0,11.66205,3.068807,2.915367,0,0,0,29.59898,0,0,0,39.00008,100,0.200707,3.206903,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,11.6763,8.36,0,-1,0,8.36,126.0787,1.740179,3.316303,4.483934,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200707,12.84393,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,10.14924,10.14924,4.78464,0,1.546514,10.14924,55.6391,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.200707,11.16416,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.447453,6.447453,0,0,0,6.447453,73.52763,0,8.881784E-16,0,4.740659,6.786793,6.447453,0,0,0,29.59898,0,2.046134,-2.046134,36.84327,94.46972,0.200707,7.092198,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,10.2238,10.2238,10.22267,0,2.922337,10.2238,22.24877,1.332268E-15,0,0,2.274671,0.001188847,0.001129405,0,0,2.273482,27.55285,2.273482,0,2.273482,39.00008,100,0.2007233,11.24618,1.819736,12,29.82751
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.527732,1.527732,0,0,0,1.527732,14.06594,0,2.220446E-16,0,0.2148898,1.608139,1.527732,0,0,0,29.59898,0,1.393249,-1.393249,37.53146,96.23433,0.2007233,1.680506,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0229924,0.0229924,0,-1,0,0.0229924,0,0,3.469447E-18,0,0,0.02420252,0.0229924,0,0,1.548055,28.20573,0,0.02420252,-0.02420252,37.50595,96.16891,0.2007233,0.02529164,0,0,28.20573
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,11.6159,8.36,0,-1,0,8.36,0,0,3.255904,4.417495,0,8.8,8.36,0,0,1.574947,28.18153,0,8.8,-8.8,28.22994,72.38432,0.2007233,12.7775,0,0,28.18153
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.00568,6.00568,0,-1,0,6.00568,0,0,8.881784E-16,0,0,6.321769,6.00568,0,0,11.35272,19.38153,0,6.321769,-6.321769,21.56621,55.29786,0.2007233,6.606248,0,0,19.38153
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.630142,1.630142,0,-1,0,1.630142,0,0,2.220446E-16,0,0,1.715939,1.630142,0,0,18.37691,13.05976,0,1.715939,-1.715939,19.75745,50.66003,0.2007233,1.793157,0,0,13.05976
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.172512,3.172512,0,-1,0,3.172512,0,0,4.440892E-16,0,0,3.339486,3.172512,0,0,20.28351,11.34382,0,3.339486,-3.339486,16.23732,41.63408,0.2007233,3.489763,0,0,11.34382
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.865181,1.865181,0,-1,0,1.865181,0,0,0,0,0,1.963349,1.865181,0,0,23.99405,8.004332,0,1.963349,-1.963349,14.16777,36.32755,0.2007233,2.051699,0,0,8.004332
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.07184,3.07184,0,-1,0,3.07184,0,0,4.440892E-16,0,0,3.233516,3.07184,0,0,26.17555,6.040983,0,3.233516,-3.233516,10.75935,27.58801,0.2007233,3.379024,0,0,6.040983
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.206203,2.667094,0,-1,0,2.667094,0,0,0.5391092,0.8597296,0,2.807468,2.667094,0,0,29.76834,2.807468,0,2.807468,-2.807468,7.800015,20,0.2007233,3.526824,0,0,2.807468
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.177217,0,0,-1,0,0,0,0,3.177217,3.494939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007233,3.494939,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.899881,0,0,-1,0,0,0,0,1.899881,2.089869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007233,2.089869,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.211386,1.211386,10.01139,0,2.868881,1.211386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007549,1.332525,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.055628,3.055628,11.39988,0,3.220171,3.055628,4.750602,0,0,0,0.1451607,0,0,8.344256,7.927043,24.52775,7.524,8.072204,0,8.072204,23.38897,59.97161,0.2008348,3.361191,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.366432,1.366432,10.16643,0,2.908107,1.366432,167.388,0,0,0,2.287242,0,0,8.8,8.36,16.45555,14.78898,10.64724,0,10.64724,33.48983,85.8712,0.2008214,1.503075,1.829794,12,17.07623
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,10.17358,10.17358,11.89418,0,3.345227,10.17358,39.28952,0,0,0,3.997151,0,0,1.720599,1.634569,5.808307,24.3715,5.631719,0,5.631719,38.83255,99.57045,0.2008667,11.19094,3.197721,12,28.36865
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,12.23992,8.36,0,-1,0,8.36,77.82233,0,3.879923,5.103915,6.505947,8.8,8.36,0,0,0.1765877,29.44005,0,2.294054,-2.294054,36.41441,93.37009,0.2008667,13.46391,5.204757,0,35.946
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,11.38073,11.38073,5.980934,0,1.849176,11.38073,73.89274,8.881784E-16,0,0,8.409536,5.684,5.3998,0,0,2.725536,27.146,2.725536,0,2.725536,39.00008,100,0.2008861,12.51881,6.727629,12,35.55553
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,22.71278,20.36,12,0,3.372,20.36,54.34667,2.264983,2.352776,4.624053,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,24.98405,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,11.86107,11.86107,3.501074,0,1.221772,11.86107,89.85623,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,13.04718,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.944088,5.944088,0,0,0,5.944088,131.8123,1.578107,0,0,7.835042,6.256935,5.944088,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,6.538497,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.534326,6.534326,0,-1,0,6.534326,136.3364,2.030426,0,0,8.908664,6.878238,6.534326,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,7.187759,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.905444,1.905444,0,0,0,1.905444,463.8651,6.832962,0,0,8.838693,2.005731,1.905444,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,2.095989,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.354343,1.354343,0,0,0,1.354343,425.261,4.33387,0,0,5.759494,1.425624,1.354343,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,1.489778,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,11.4216,11.4216,9.270432,0,2.681419,11.4216,19.82547,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.2008861,12.56376,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,12.67266,12.67266,12,0,3.372,12.67266,1.696586,0,0,0,0.2150026,0.7080665,0.6726632,0,0,0,29.59898,0,0.4930639,-0.4930639,38.48034,98.66735,0.2008861,13.93993,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,17.58718,8.36,0,-1,0,8.36,0,0,9.227177,10.98589,0,8.8,8.36,0,0,0.5478488,29.10592,0,8.8,-8.8,29.20433,74.88274,0.2008861,19.34589,0,0,29.10592
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,13.74577,8.36,0,-1,0,8.36,0,0,5.385767,6.760343,0,8.8,8.36,0,0,10.32563,20.30591,0,8.8,-8.8,19.92831,51.09814,0.2008861,15.12034,0,0,20.30591
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,21.33007,8.36,0,-1,0,8.36,0,0,12.97007,15.10307,0,8.8,8.36,0,0,20.1034,11.50591,0,8.8,-8.8,10.6523,27.31353,0.2008861,23.46307,0,0,11.50591
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.110612,2.570619,0,-1,0,2.570619,0,0,0.5399936,0.8510548,0,2.705914,2.570619,0,0,29.88118,2.705914,0,2.705914,-2.705914,7.800015,20,0.2008861,3.421673,0,0,2.705914
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.683137,0,0,-1,0,0,0,0,4.683137,5.151451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008861,5.151451,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008861,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.744367,0,0,-1,0,0,0,0,2.744367,3.018804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008861,3.018804,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.471046,0,0,-1,0,0,0,0,2.471046,2.718151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008861,2.718151,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.8446288,0,0,-1,0,0,0,0,0.8446288,0.9290916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008861,0.9290916,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.131706,0,0,-1,0,0,0,0,5.131706,5.644877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008861,5.644877,0,0,0
