Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.554314,2.554314,11.35431,0,3.208641,2.554314,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200958,2.809745,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.2009508,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,16.91271,16.91271,12,0,3.372,16.91271,15.34161,0,0,0,2.594682,5.171273,4.912709,0,0,16.07837,15.12844,0,2.576591,-2.576591,21.03083,53.92509,0.2009508,18.60398,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.439307,0.439307,9.239307,0,2.673545,0.439307,1230.969,0,0,0,5.407731,0,0,8.8,8.36,18.94125,12.55185,13.76773,0,13.76773,34.09204,87.41533,0.2008422,0.4832377,4.326185,12,17.95958
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,15.37826,8.36,0,-1,0,8.36,98.56023,0,7.018264,8.55609,8.239635,8.8,8.36,0,0,5.173521,24.94281,0,0.5603653,-0.5603653,33.50137,85.90077,0.2008422,16.91609,6.591708,0,33.18245
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,4.379696,0,0,10.17585,0,0,0,0,5.796149,24.38244,5.796149,0,5.796149,39.00008,100,0.2007173,0,8.140676,0,34.55829
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.487214,4.487214,0,0,0,4.487214,275.0056,7.616706,0,0,12.34009,4.723383,4.487214,0,0,0,29.59898,0,0,0,39.00008,100,0.2007173,4.935935,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007173,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,13.02687,13.02687,4.666867,0,1.516717,13.02687,79.5007,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007173,14.32955,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.608905,2.608905,0,-1,0,2.608905,276.8354,4.476156,0,0,7.222371,2.746215,2.608905,0,0,0,29.59898,0,0,0,39.00008,100,0.2007173,2.869795,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,5.660244,5.660244,0,0,0,5.660244,103.2349,8.881784E-16,0,0,5.843347,5.958152,5.660244,0,0,0,29.59898,0,0.114805,-0.114805,38.87906,99.6897,0.2007173,6.226269,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.299655,5.299655,0,0,0,5.299655,79.41154,0,0,0,4.208538,5.578584,5.299655,0,0,0.1275611,29.48417,0,1.370047,-1.370047,37.43491,95.98675,0.2007173,5.82962,3.36683,0,33.69271
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0.5225919,0,0,2.172427,0,0,0,0,1.649835,28.11413,1.649835,0,1.649835,39.00008,100,0.2006819,0,1.737942,0,30.28655
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006819,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,11.44653,8.36,0,-1,0,8.36,0,0,3.086531,4.231184,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2006819,12.59118,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,16.36293,8.36,0,-1,0,8.36,0,0,8.002934,9.639228,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2006819,17.99923,0,0,20.79898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,20.85073,8.36,0,-1,0,8.36,0,0,12.49073,14.5758,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2006819,22.9358,0,0,11.99898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.210094,3.039029,0,-1,0,3.039029,0,0,0.1710645,0.4920738,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2006819,3.531103,0,0,3.198978
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.589908,0,0,-1,0,0,0,0,1.589908,1.748899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006819,1.748899,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2431948,0,0,-1,0,0,0,0,0.2431948,0.2675143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006819,0.2675143,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.469296,0,0,-1,0,0,0,0,2.469296,2.716225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006819,2.716225,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.584877,0,0,-1,0,0,0,0,3.584877,3.943365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006819,3.943365,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.054392,0,0,-1,0,0,0,0,1.054392,1.159831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006819,1.159831,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.380997,0,0,-1,0,0,0,0,4.380997,4.819097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006819,4.819097,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.841076,2.841076,11.64108,0,3.281192,2.841076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007623,3.125184,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.757285,5.757285,12,0,3.372,5.757285,2.408302,0,0,0,0.1386528,0,0,6.242715,5.93058,24.52775,7.524,6.069232,0,6.069232,21.48879,55.09935,0.2008237,6.333013,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,16.24353,16.24353,12,0,3.372,16.24353,12.35538,0,0,0,2.00695,4.466876,4.243533,0,0,18.45852,12.98631,0,2.459927,-2.459927,18.8958,48.45066,0.2008237,17.86789,1.60556,12,14.99326
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,13.79295,13.79295,12,0,3.372,13.79295,38.96626,0,0,0,5.374599,1.887319,1.792953,0,0,21.19177,10.52638,3.487279,0,3.487279,22.20412,56.93353,0.2008484,15.17225,4.299679,12,15.90098
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.028796,7.028796,0,-1,0,7.028796,115.3833,0,0,0,8.110057,7.398732,7.028796,0,0,17.70449,13.66493,0.7113246,0,0.7113246,22.87894,58.66384,0.2008331,7.731675,6.488045,0,21.77499
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,14.25978,14.25978,12,0,3.372,14.25978,72.42518,0,0,0,10.32767,2.378713,2.259778,0,0,16.99317,14.30513,7.948956,0,7.948956,30.41998,77.9998,0.2008458,15.68576,8.262136,12,24.6328
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,9.940604,9.940604,6.721154,0,2.036452,9.940604,125.074,0,0,0,12.43311,3.388895,3.21945,0,0,9.044212,21.45919,9.044212,0,9.044212,39.00008,100,0.2007635,10.93466,9.946486,12,33.89229
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.138146,6.138146,0,0,0,6.138146,213.3237,6.632913,0,0,13.09412,6.461206,6.138146,0,0,0,29.59898,0,0,0,39.00008,100,0.2007635,6.751961,10.4753,0,42.6931
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,13.36505,13.36505,5.005045,0,1.602276,13.36505,83.35123,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007635,14.70155,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,8.6177,8.36,0,-1,0,8.36,94.24348,0,0.2576999,1.11947,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.2007635,9.47947,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.87178,1.87178,0,0,0,1.87178,270.7236,2.073449,0,0,5.067349,1.970295,1.87178,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.2007416,2.058958,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,15.29514,15.29514,11.71063,0,3.29879,15.29514,24.66902,0,0,0,3.77316,3.77316,3.584502,0,0,0,29.59898,0,0,0,39.00008,100,0.2007416,16.82465,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,14.1594,14.1594,12,0,3.372,14.1594,12.46126,4.440892E-16,0,0,1.764439,2.273048,2.159396,0,0,0,29.59898,0,0.5086096,-0.5086096,38.46395,98.62534,0.2007416,15.57534,1.411551,12,31.36342
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.407008,5.407008,0,0,0,5.407008,3.472188,0,0,0,0.1877415,5.691588,5.407008,0,0,0.5651218,29.09037,0,5.503846,-5.503846,32.66239,83.74956,0.2007416,5.947709,0.1501932,0,29.27811
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,12.17497,8.36,0,-1,0,8.36,0,0,3.814967,5.032464,0,8.8,8.36,0,0,6.680507,23.58652,0,8.8,-8.8,23.38638,59.96495,0.2007416,13.39246,0,0,23.58652
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.59114,1.59114,0,-1,0,1.59114,0,0,2.220446E-16,0,0,1.674884,1.59114,0,0,16.45828,14.78652,0,1.674884,-1.674884,21.6209,55.43808,0.2007416,1.750254,0,0,14.78652
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4544656,0.4544656,0,-1,0,0.4544656,0,0,5.551115E-17,0,0,0.4783848,0.4544656,0,0,18.31927,13.11164,0,0.4783848,-0.4783848,21.11663,54.14511,0.2007416,0.4999121,0,0,13.11164
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.662777,2.662777,0,-1,0,2.662777,0,0,4.440892E-16,0,0,2.802923,2.662777,0,0,18.85081,12.63325,0,2.802923,-2.802923,18.16209,46.56938,0.2007416,2.929055,0,0,12.63325
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.720542,4.720542,0,-1,0,4.720542,0,0,0,0,0,4.968992,4.720542,0,0,21.96516,9.83033,0,4.968992,-4.968992,12.92432,33.1392,0.2007416,5.192597,0,0,9.83033
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.202587,2.202587,0,-1,0,2.202587,0,0,0,0,0,2.318513,2.202587,0,0,27.48627,4.861338,0,2.318513,-2.318513,10.48039,26.87274,0.2007416,2.422846,0,0,4.861338
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06239,2.542825,0,0,0,10.48039,26.87274,0.2007416,0,0,0,2.542825
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.281354,2.281354,0,-1,0,2.281354,0,0,4.440892E-16,0.09380586,0,2.401425,2.281354,0,0,30.06239,2.542825,0,2.401425,-2.401425,7.949064,20.38217,0.2007416,2.509489,0,0,2.542825
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.646878,0.1343295,0,-1,0,0.1343295,0,0,3.512549,3.877237,0,0.1413995,0.1343295,0,0,32.73064,0.1413995,0,0.1413995,-0.1413995,7.800015,20,0.2007416,4.011567,0,0,0.1413995
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.779284,0,0,-1,0,0,0,0,2.779284,3.057212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007416,3.057212,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007416,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.219489,3.219489,11.55373,0,3.259093,3.219489,1.960382,0,0,0,0.06311426,0,0,8.334239,7.917527,32.88775,0,7.980641,0,7.980641,15.37112,39.41304,0.2008224,3.541438,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.90711,7.182577,9.186996,0,9.186996,24.08667,61.76056,0.2007995,0,0.6615974,12,8.009574
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.048998,3.048998,11.3786,0,3.214787,3.048998,24.5384,0,0,0,0.7481753,0,0,8.329608,7.913127,15.72012,15.45087,8.661303,0,8.661303,32.3035,82.82932,0.2008651,3.353898,0.5985402,12,16.19905
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,7.581288,7.581288,0,-1,0,7.581288,33.37449,0,8.881784E-16,0,2.530216,7.980303,7.581288,0,0,7.058813,23.24605,0,5.450088,-5.450088,26.5586,68.09885,0.2008651,8.339417,2.024173,0,25.77626
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.037248,8.037248,12,0,3.372,8.037248,15.92472,0,0,0,1.279909,0,0,3.962753,3.764615,13.11447,17.79596,5.044524,0,5.044524,31.34426,80.36974,0.2009122,8.840972,1.023927,12,19.07587
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,16.99867,16.99867,12,0,3.372,16.99867,4.069306,0,0,0,0.6917277,5.261755,4.998667,0,0,8.069942,22.33603,0,4.570027,-4.570027,26.52703,68.01788,0.2009122,18.69853,0.5533822,12,23.02776
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,14.66526,14.66526,12,0,3.372,14.66526,5.915671,0,0,0,0.8675483,2.805534,2.665257,0,0,13.14775,17.766,0,1.937985,-1.937985,24.48421,62.77991,0.2009122,16.13178,0.6940387,12,18.63355
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,8.778878,8.778878,12,0,3.372,8.778878,10.81732,0,0,0,0.9496396,0,0,3.221122,3.060066,15.30107,15.82802,4.009705,0,4.009705,28.28815,72.53358,0.2009498,9.656766,0.7597117,12,16.77766
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,15.24836,8.36,0,-1,0,8.36,11.53667,0,6.888359,8.413195,0.9644656,8.8,8.36,0,0,11.29136,19.43675,0,7.835535,-7.835535,20.02877,51.35573,0.2009498,16.7732,0.7715725,0,20.40122
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.61503,5.61503,0,0,0,5.61503,28.65983,0,0,0,1.609258,5.910558,5.61503,0,0,19.99751,11.60122,0,4.3013,-4.3013,15.49481,39.73019,0.2009498,6.176533,1.287406,0,13.21048
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.465601,7.465601,12,0,3.372,7.465601,6.696599,0,0,0,0.4999414,0,0,4.534399,4.307679,24.77673,7.299919,4.80762,0,4.80762,20.05571,51.4248,0.2009968,8.212161,0.3999531,12,7.79986
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,15.68736,15.68736,12,0,3.372,15.68736,1.740854,0,0,0,0.273094,3.881431,3.687359,0,0,19.96911,11.62678,0,3.608337,-3.608337,16.25219,41.67221,0.2009968,17.2561,0.2184752,12,11.89987
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,23.97838,8.01844,8.490946,0,8.490946,24.30741,62.32657,0.2009888,0,0.1047566,12,8.149385
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,8.538022,8.36,0,-1,0,8.36,0,0,0.1780217,1.031824,0,8.8,8.36,0,0,15.48743,15.66029,0,8.8,-8.8,15.0314,38.54197,0.2009888,9.391824,0,0,15.66029
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,11.24054,6.517277,0,-1,0,6.517277,0,0,4.723261,5.847315,0,6.860291,6.517277,0,0,25.26521,6.860291,0,6.860291,-6.860291,7.800015,20,0.2009888,12.36459,0,0,6.860291
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,13.91157,0,0,-1,0,0,0,0,13.91157,15.30272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,15.30272,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.563341,0,0,-1,0,0,0,0,3.563341,3.919675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,3.919675,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.212909,0,0,-1,0,0,0,0,0.212909,0.2341999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,0.2341999,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.825308,0,0,-1,0,0,0,0,3.825308,4.207839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,4.207839,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.74899,0,0,-1,0,0,0,0,1.74899,1.923888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,1.923888,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7214544,0,0,-1,0,0,0,0,0.7214544,0.7935999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,0.7935999,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.722817,0,0,-1,0,0,0,0,1.722817,1.895099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009888,1.895099,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.213491,5.213491,12,0,3.372,5.213491,0,0,0,0,0,0,0,6.786509,6.447184,32.88775,0,6.447184,0,6.447184,13.91635,35.68288,0.2010537,5.73484,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.44057,5.802465,8.449732,0,8.449732,21.93247,56.23699,0.2010465,0,0.07178509,12,5.892197
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.060941,5.060941,12,0,3.372,5.060941,15.63459,0,0,0,0.7912574,0,0,6.939059,6.592106,17.99084,13.40722,7.383363,0,7.383363,28.93694,74.19714,0.2011183,5.567036,0.6330059,12,14.19848
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,10.60748,20.05225,10.44253,0,10.44253,38.8436,99.59877,0.2010685,0,1.666025,12,22.13478
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.735519,3.735519,0,-1,0,3.735519,77.04897,0,0,0,2.878179,3.932125,3.735519,0,0,0.1649439,29.45053,0,1.053946,-1.053946,37.73264,96.75017,0.2010685,4.109071,2.302543,0,32.32871
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.004801,4.004801,0,0,0,4.004801,91.90978,0,0,0,3.680804,4.21558,4.004801,0,0,1.335995,28.39658,0,0.5347762,-0.5347762,37.16894,95.30478,0.2010685,4.405281,2.944643,0,32.07738
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.77812,4.77812,0,0,0,4.77812,18.94481,0,8.881784E-16,0,0.9052057,5.0296,4.77812,0,0,1.930191,27.86181,0,4.124394,-4.124394,32.82145,84.15739,0.2010685,5.255932,0.7241645,0,28.76701
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.856097,4.856097,0,0,0,4.856097,26.49902,0,8.881784E-16,0,1.286818,5.111681,4.856097,0,0,6.512851,23.73741,0,3.824863,-3.824863,28.78969,73.81956,0.2010685,5.341707,1.029455,0,25.02423
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,20.56301,20.36,12,0,3.372,20.36,11.62648,0,0.2030105,2.259312,2.367152,8.8,8.36,0,0,10.7627,19.91255,0,6.432848,-6.432848,22.00887,56.43288,0.2010685,22.61931,1.893721,12,22.2797
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.872492,4.872492,0,-1,0,4.872492,44.7913,0,0,0,2.182452,5.128939,4.872492,0,0,17.91031,13.4797,0,2.946486,-2.946486,18.903,48.46913,0.2010685,5.359741,1.745962,0,15.66215
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.691012,3.691012,0,0,0,3.691012,42.50525,0,4.440892E-16,0,1.568874,3.885275,3.691012,0,0,21.18418,10.53321,0,2.316401,-2.316401,16.4613,42.20837,0.2010685,4.060113,1.255099,0,12.10209
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,10.41286,10.41286,12,0,3.372,10.41286,14.76819,2.220446E-16,0,0,1.537791,0,0,1.587136,1.507779,23.75796,8.216813,3.045571,0,3.045571,19.35058,49.61677,0.2010944,11.45415,1.230233,12,9.754605
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.722859,2.722859,11.52286,0,3.251283,2.722859,33.32267,1.776357E-15,0,0,0.9073293,0,0,8.8,8.36,20.71239,10.95783,9.267329,0,9.267329,28.14234,72.1597,0.2011507,2.995145,0.7258634,12,11.86516
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,7.67104,7.67104,12,0,3.372,7.67104,1.307736,0,0,0,0.100317,0,0,4.32896,4.112512,11.44506,19.29842,4.212829,0,4.212829,32.13898,82.40748,0.2011926,8.438144,0.08025357,12,19.39874
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,7.625742,7.625742,0,-1,0,7.625742,0,0,0,0.02831616,0,8.027097,7.625742,0,0,7.232232,23.08997,0,8.027097,-8.027097,23.67768,60.71187,0.2011926,8.388316,0,0,23.08997
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,6.602992,6.602992,0,-1,0,6.602992,0,0,8.881784E-16,0,0,6.950518,6.602992,0,0,16.15123,15.06287,0,6.950518,-6.950518,16.35119,41.92604,0.2011926,7.263291,0,0,15.06287
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,19.51466,7.706738,0,-1,0,7.706738,0,0,11.80792,13.75938,0,8.112355,7.706738,0,0,23.87403,8.112355,0,8.112355,-8.112355,7.800015,20,0.2011926,21.46612,0,0,8.112355
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.9683604,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9683604,1.065197,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,1.065197,0,0,8.426001E-16
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.317654,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.317654,2.54942,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,2.54942,0,0,8.426001E-16
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.571357,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.571357,2.828493,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,2.828493,0,0,8.426001E-16
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.113071,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.113071,2.324378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,2.324378,0,0,8.426001E-16
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.78328,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.78328,5.261608,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,5.261608,0,0,8.426001E-16
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4695351,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4695351,0.5164886,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,0.5164886,0,0,8.426001E-16
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.64749,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.64749,5.112239,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011926,5.112239,0,0,8.426001E-16
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.519278,5.519278,12,0,3.372,5.519278,0,0,0,0,0,0,0,6.480722,6.156686,32.88775,8.426001E-16,6.156686,0,6.156686,13.64076,34.97624,0.2012541,6.071205,0,12,8.426001E-16
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.040483,2.040483,10.84048,0,3.078642,2.040483,9.528904,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,26.73107,5.541018,8.554436,0,8.554436,21.75621,55.78505,0.201305,2.244531,0.1555485,12,5.735453
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.42066,4.42066,11.59772,0,3.270224,4.42066,28.48294,0,0,0,1.259134,0,0,7.177063,6.81821,18.17663,13.24001,8.077343,0,8.077343,29.41905,75.43332,0.2013818,4.862726,1.007307,12,14.49914
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.132481,3.132481,8.960347,0,2.602968,3.132481,126.5672,0,0,0,3.964692,0,0,5.827866,5.536473,10.09929,20.50962,9.501165,0,9.501165,38.43265,98.54506,0.2013567,3.445729,3.171754,12,24.47431
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.796251,4.796251,0,-1,0,4.796251,117.4553,0,0,0,5.633451,5.048686,4.796251,0,0,0.5981231,29.06067,0.5847656,0,0.5847656,38.98741,99.96751,0.2013443,5.275877,4.506761,0,34.69412
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.775146,0,0,6.788503,0,0,0,0,0.01335749,29.58696,0.01335749,0,0.01335749,39.00008,100,0.201344,0,5.430802,0,36.37546
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,6.676228,6.676228,0,0,0,6.676228,119.8829,0.9760489,0,0,8.003657,7.027608,6.676228,0,0,0,29.59898,0,0,0,39.00008,100,0.201344,7.343851,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201344,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201344,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201344,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,7.88473,7.88473,3.89046,0,1.320286,7.88473,53.32452,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.201344,8.673203,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.581666,6.581666,0,0,0,6.581666,50.76421,0,8.881784E-16,0,3.341131,6.92807,6.581666,0,0,0,29.59898,0,3.586939,-3.586939,35.21911,90.30524,0.201344,7.239833,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,13.07427,13.07427,12,0,3.372,13.07427,19.29496,0,0,0,2.522675,1.130811,1.074271,0,0,3.985487,26.01204,1.391864,0,1.391864,36.53955,93.69097,0.2013537,14.3817,2.01814,12,28.53472
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,2.593624,27.26472,0.1431974,0,0.1431974,36.6754,94.0393,0.2013506,0,0.1145579,0,27.40792
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.876768,1.876768,0,-1,0,1.876768,0,0,2.220446E-16,0,0,1.975546,1.876768,0,0,2.450426,27.39359,0,1.975546,-1.975546,34.59299,88.6998,0.2013506,2.064445,0,0,27.39359
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,10.12793,8.36,0,-1,0,8.36,0,0,1.767931,2.780724,0,8.8,8.36,0,0,4.645477,25.41805,0,8.8,-8.8,25.31698,64.9152,0.2013506,11.14072,0,0,25.41805
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,18.51339,8.36,0,-1,0,8.36,0,0,10.15339,12.00472,0,8.8,8.36,0,0,14.42325,16.61805,0,8.8,-8.8,16.04096,41.13059,0.2013506,20.36473,0,0,16.61805
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.751431,2.751431,0,-1,0,2.751431,0,0,4.440892E-16,0,0,2.896243,2.751431,0,0,24.20103,7.818048,0,2.896243,-2.896243,12.98805,33.30264,0.2013506,3.026574,0,0,7.818048
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.016282,3.016282,0,-1,0,3.016282,0,0,4.440892E-16,0,0,3.175033,3.016282,0,0,27.41908,4.921805,0,3.175033,-3.175033,9.641275,24.72117,0.2013506,3.31791,0,0,4.921805
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.992769,1.659434,0,-1,0,1.659434,0,0,1.333335,1.632612,0,1.746772,1.659434,0,0,30.9469,1.746772,0,1.746772,-1.746772,7.800015,20,0.2013506,3.292046,0,0,1.746772
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.198655,0,0,-1,0,0,0,0,3.198655,3.51852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013506,3.51852,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013506,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013506,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.9442971,0,0,-1,0,0,0,0,0.9442971,1.038727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013506,1.038727,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.631725,3.631725,12,0,3.372,3.631725,0,0,0,0,0,0,0,8.368276,7.949862,32.88775,0,7.949862,0,7.949862,15.34192,39.33817,0.2014297,3.994897,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.179734,1.179734,9.979734,0,2.860873,1.179734,7.930441,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,24.93789,7.154875,8.453558,0,8.453558,23.36167,59.90159,0.201457,1.297707,0.07484649,12,7.248434
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.057981,5.057981,12,0,3.372,5.057981,39.71703,0,0,0,2.00888,0,0,6.942019,6.594918,16.48433,14.76308,8.603798,0,8.603798,31.52394,80.83047,0.2015362,5.563779,1.607104,12,16.77196
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,9.246817,9.246817,12,0,3.372,9.246817,36.27657,-4.440892E-16,0,0,3.354428,0,0,2.753184,2.615525,7.880536,22.5065,5.969953,0,5.969953,37.18754,95.35248,0.2015852,10.1715,2.683542,12,25.86092
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0.7404438,0,0,2.651027,0,0,0,0,1.910583,27.87945,1.910583,0,1.910583,39.00008,100,0.2015448,0,2.120822,0,30.53048
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.155349,7.155349,0,0,0,7.155349,74.98055,0,0,0,5.36512,7.531947,7.155349,0,0,0,29.59898,0,2.166827,-2.166827,36.71604,94.14351,0.2015448,7.870884,4.292096,0,34.9641
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,3.701796,0,0,6.109382,0,0,0,0,2.407586,27.43215,2.407586,0,2.407586,39.00008,100,0.2014939,0,4.887505,0,33.54153
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.540605,3.540605,0,0,0,3.540605,181.539,2.700625,0,0,6.427578,3.726953,3.540605,0,0,0,29.59898,0,0,0,39.00008,100,0.2014939,3.894666,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.403731,5.403731,0,0,0,5.403731,97.94669,0,0,0,5.292776,5.688138,5.403731,0,0,0,29.59898,0,0.3953624,-0.3953624,38.58333,98.93142,0.2014939,5.944105,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,8.443618,8.36,0,-1,0,8.36,26.34536,0,0.08361808,0.9279799,2.202472,8.8,8.36,0,0,0.4392916,29.20362,0,6.597528,-6.597528,31.62893,81.09965,0.2014939,9.28798,1.761978,0,31.40609
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.590863,3.590863,0,0,0,3.590863,56.57299,0,0,0,2.031459,3.779856,3.590863,0,0,7.769878,22.60609,0,1.748397,-1.748397,29.78595,76.37408,0.2014939,3.94995,1.625167,0,24.63755
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,11.7175,11.7175,12,0,3.372,11.7175,21.49148,0,0,0,2.518265,0,0,0.2824986,0.2683737,9.712542,20.85769,2.786639,0,2.786639,32.42959,83.15263,0.2015139,12.88925,2.014612,12,23.37596
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,11.73424,11.73424,12,0,3.372,11.73424,4.764913,0,0,0,0.5591266,0,0,0.2657553,0.2524675,6.925903,23.36567,0.8115941,0,0.8115941,33.19954,85.12685,0.2015202,12.90767,0.4473013,12,23.92479
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.106209,2.106209,0,0,0,2.106209,0,0,0,0,0,2.217062,2.106209,0,0,6.114309,24.0961,0,2.217062,-2.217062,30.86255,79.13457,0.2015202,2.31683,0,0,24.0961
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,5.877612,5.877612,0,-1,0,5.877612,0,0,8.881784E-16,0,0,6.18696,5.877612,0,0,8.577712,21.87904,0,6.18696,-6.18696,24.34092,62.41248,0.2015202,6.465374,0,0,21.87904
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.520565,4.520565,0,-1,0,4.520565,0,0,8.881784E-16,0,0,4.758489,4.520565,0,0,15.45211,15.69208,0,4.758489,-4.758489,19.32503,49.55126,0.2015202,4.972621,0,0,15.69208
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.07025,8.07025,0,-1,0,8.07025,0,0,0,0.5172743,0,8.494999,8.07025,0,0,20.73932,10.93359,0,8.494999,-8.494999,10.37051,26.59101,0.2015202,8.877275,0,0,10.93359
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.601689,2.316659,0,-1,0,2.316659,0,0,0.2850292,0.5451981,0,2.438589,2.316659,0,0,30.17821,2.438589,0,2.438589,-2.438589,7.800015,20,0.2015202,2.861857,0,0,2.438589
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.251309,0,0,-1,0,0,0,0,3.251309,3.57644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015202,3.57644,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.508264,0,0,-1,0,0,0,0,2.508264,2.759091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015202,2.759091,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.8617866,0,0,-1,0,0,0,0,0.8617866,0.9479653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015202,0.9479653,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015202,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.579764,0,0,-1,0,0,0,0,2.579764,2.83774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015202,2.83774,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015202,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.355397,2.355397,11.1554,0,3.158316,2.355397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015839,2.590937,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.234855,1.234855,10.03485,0,2.874818,1.234855,21.89007,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2016088,1.358341,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.023894,5.023894,12,0,3.372,5.023894,57.35324,0,0,0,2.881366,0,0,6.976106,6.627301,15.89744,15.29128,9.508667,0,9.508667,32.93915,84.4592,0.2016729,5.526283,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.388776,23.84908,6.316084,0,6.316084,38.93112,99.82317,0.2015398,0,5.052867,0,30.16516
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,7.370793,7.370793,0,-1,0,7.370793,105.1944,0,0,0,7.753665,7.75873,7.370793,0,0,0.07269201,29.53356,0,0.005065143,-0.005065143,38.92578,99.80949,0.2015398,8.107873,6.202932,0,37.28722
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,11.44744,11.44744,3.087445,0,1.117123,11.44744,90.33602,1.462846,0,0,10.34117,8.8,8.36,0,0,0.07831995,29.52849,0.07831995,0,0.07831995,39.00008,100,0.2015381,12.59219,8.272933,12,39.86966
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,10.65529,10.65529,3,0,1.095,10.65529,113.822,4.069866,0,0,12.12807,8.058202,7.655292,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,11.72082,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.203145,6.203145,0,0,0,6.203145,196.5403,5.66205,0,0,12.19168,6.529625,6.203145,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,6.823459,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.050317,8.050317,0,-1,0,8.050317,106.3042,0.08380394,0,0.4953488,8.557822,8.474018,8.050317,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,8.855349,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.023412,7.023412,0,0,0,7.023412,108.8004,0.2484338,0,0,7.6415,7.393065,7.023412,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,7.725754,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.558745,2.558745,0,0,0,2.558745,183.4784,2.001329,0,0,4.694746,2.693416,2.558745,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,2.81462,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.9274178,0.9274178,0,0,0,0.9274178,166.7806,0.570524,0,0,1.546753,0.9762292,0.9274178,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,1.020159,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015381,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.479537,6.479537,0,-1,0,6.479537,0,0,8.881784E-16,0,0,6.820565,6.479537,0,0,0,29.59898,0,6.820565,-6.820565,31.81057,81.56541,0.2015381,7.127491,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,12.42068,8.36,0,-1,0,8.36,0,0,4.060678,5.302745,0,8.8,8.36,0,0,7.578406,22.77841,0,8.8,-8.8,22.53456,57.7808,0.2015381,13.66275,0,0,22.77841
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,16.58965,8.36,0,-1,0,8.36,0,0,8.229653,9.888618,0,8.8,8.36,0,0,17.35618,13.97841,0,8.8,-8.8,13.25854,33.99619,0.2015381,18.24862,0,0,13.97841
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0009409532,0.0009409532,0,-1,0,0.0009409532,0,0,1.084202E-19,0,0,0.000990477,0.0009409532,0,0,27.13396,5.178413,0,0.000990477,-0.000990477,13.2575,33.99352,0.2015381,0.001035049,0,0,5.178413
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13506,5.177423,0,0,0,13.2575,33.99352,0.2015381,0,0,0,5.177423
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.115109,1.115109,0,-1,0,1.115109,0,0,0,0,0,1.173799,1.115109,0,0,27.13506,5.177423,0,1.173799,-1.173799,12.0202,30.82098,0.2015381,1.22662,0,0,5.177423
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.274542,2.274542,0,-1,0,2.274542,0,0,0,0,0,2.394255,2.274542,0,0,28.43928,4.003623,0,2.394255,-2.394255,9.496439,24.34979,0.2015381,2.501997,0,0,4.003623
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09957,1.609368,0,0,0,9.496439,24.34979,0.2015381,0,0,0,1.609368
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.707365,1.5289,0,-1,0,1.5289,0,0,0.1784654,0.3492019,0,1.609368,1.5289,0,0,31.09957,1.609368,0,1.609368,-1.609368,7.800015,20,0.2015381,1.878102,0,0,1.609368
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.98498,0,0,-1,0,0,0,0,4.98498,5.483478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015381,5.483478,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.635243,1.635243,10.43524,0,2.976117,1.635243,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015804,1.798768,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.693937,3.693937,11.78543,0,3.317713,3.693937,9.223067,0,0,0,0.3406943,0,0,8.09149,7.686915,24.52775,7.524,8.02761,0,8.02761,23.34667,59.86313,0.2016584,4.063331,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.434261,1.434261,10.23426,0,2.925268,1.434261,175.5052,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.50014,14.74885,10.8772,0,10.8772,33.66569,86.32211,0.2016417,1.577687,2.013762,12,17.26605
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.019505,7.019505,0,0,0,7.019505,63.07629,0,0,0,4.427643,7.388952,7.019505,0,0,5.622941,24.53833,0,2.961309,-2.961309,30.54419,78.31829,0.2016417,7.721455,3.542114,0,28.96597
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,12.21396,8.36,0,-1,0,8.36,72.91053,0,3.853964,5.075361,6.09532,8.8,8.36,0,0,8.913285,21.57702,0,2.70468,-2.70468,27.69321,71.00809,0.2016417,13.43536,4.876256,0,27.67234
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.347324,6.347324,0,0,0,6.347324,121.1354,0,0,0,7.688858,6.681394,6.347324,0,0,11.91848,18.87234,1.007464,0,1.007464,28.64898,73.45876,0.2016206,6.982056,6.151086,0,26.5612
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,6.677807,6.677807,0,0,0,6.677807,123.6924,0,0,0,8.259937,7.029271,6.677807,0,0,10.91102,19.77906,1.230667,0,1.230667,29.81649,76.45238,0.2015947,7.345588,6.60795,0,28.039
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.484831,2.484831,0,0,0,2.484831,392.9122,0,0,0,9.763205,2.615611,2.484831,0,0,9.680354,20.88666,7.147593,0,7.147593,36.59729,93.83902,0.2014447,2.733314,7.810563,0,30.64986
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.411665,3.411665,0,0,0,3.411665,272.7279,3.180574,0,0,9.304562,3.591227,3.411665,0,0,2.532761,27.31949,2.532761,0,2.532761,39.00008,100,0.2013916,3.752832,7.44365,0,36.62405
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.131226,8.36,0,-1,0,8.36,114.0782,0.7369401,0.7712258,1.684348,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013916,10.04435,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,14.53594,14.53594,7.205311,0,2.158944,14.53594,53.08533,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2013916,15.98953,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013916,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,8.502225,8.502225,6.414681,0,1.958914,8.502225,25.84517,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2013916,9.352447,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,11.27816,11.27816,11.27816,0,3.189373,11.27816,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013916,12.40597,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.242533,5.242533,0,-1,0,5.242533,0,0,0,0,0,5.518456,5.242533,0,0,0,29.59898,0,5.518456,-5.518456,33.18311,85.08474,0.2013916,5.766786,0,0,29.59898
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.088985,7.088985,0,-1,0,7.088985,0,0,0,0,0,7.46209,7.088985,0,0,6.131618,24.08052,0,7.46209,-7.46209,25.31738,64.91624,0.2013916,7.797884,0,0,24.08052
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.42283,16.61843,0,0,0,25.31738,64.91624,0.2013916,0,0,0,16.61843
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.073455,1.073455,0,-1,0,1.073455,0,0,0,0,0,1.129952,1.073455,0,0,14.42283,16.61843,0,1.129952,-1.129952,24.12631,61.8622,0.2013916,1.1808,0,0,16.61843
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.122583,2.122583,0,-1,0,2.122583,0,0,4.440892E-16,0,0,2.234298,2.122583,0,0,15.67833,15.48848,0,2.234298,-2.234298,21.77115,55.82335,0.2013916,2.334842,0,0,15.48848
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.16088,13.25418,0,0,0,21.77115,55.82335,0.2013916,0,0,0,13.25418
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.854285,1.854285,0,-1,0,1.854285,0,0,2.220446E-16,0,0,1.951879,1.854285,0,0,18.16088,13.25418,0,1.951879,-1.951879,19.71369,50.54782,0.2013916,2.039714,0,0,13.25418
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7467296,0.7467296,0,-1,0,0.7467296,0,0,1.110223E-16,0,0,0.7860311,0.7467296,0,0,20.32964,11.3023,0,0.7860311,-0.7860311,18.88514,48.42334,0.2013916,0.8214025,0,0,11.3023
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6269989,0.6269989,0,-1,0,0.6269989,0,0,1.110223E-16,0,0,0.6599988,0.6269989,0,0,21.20301,10.51627,0,0.6599988,-0.6599988,18.18944,46.6395,0.2013916,0.6896988,0,0,10.51627
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.942687,1.942687,0,-1,0,1.942687,0,0,2.220446E-16,0,0,2.044933,1.942687,0,0,21.93634,9.856273,0,2.044933,-2.044933,16.03389,41.11246,0.2013916,2.136955,0,0,9.856273
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.625759,1.625759,0,0,0,1.625759,0,0,0,0,0,1.711325,1.625759,0,0,24.20849,7.81134,0,1.711325,-1.711325,14.23,36.48709,0.2013916,1.788334,0,0,7.81134
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.615947,1.615947,0,0,0,1.615947,15.01698,0,0,0,0.2426665,1.700997,1.615947,0,0,26.10996,6.100015,0,1.458331,-1.458331,12.69278,32.54552,0.2013916,1.777542,0.1941332,0,6.342681
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,9.196261,9.196261,12,0,3.372,9.196261,7.221756,-4.440892E-16,0,0,0.6641316,0,0,2.803738,2.663551,27.73033,4.641684,3.327683,0,3.327683,15.8497,40.64017,0.2014223,10.11589,0.5313053,12,5.305816
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.270618,3.270618,11.38916,0,3.217457,3.270618,56.23913,0,0,0,1.839367,0,0,8.118538,7.712611,24.40264,7.636599,9.551978,0,9.551978,24.9115,63.87551,0.2014675,3.59768,1.471494,12,9.475965
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.138475,8.138475,0,-1,0,8.138475,14.90862,0,0,0.5923232,1.213334,8.566816,8.138475,0,0,14.85067,16.23338,0,7.353482,-7.353482,17.16025,44.00055,0.2014675,8.952323,0.9706672,0,17.44671
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,14.67738,14.67738,12,0,3.372,14.67738,18.60179,4.440892E-16,0,0,2.730256,2.818299,2.677384,0,0,23.0212,8.879897,0,0.08804313,-0.08804313,17.06744,43.76259,0.2014675,16.14512,2.184205,12,11.61015
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,9.484091,9.484091,12,0,3.372,9.484091,34.5716,0,0,0,3.278802,0,0,2.515909,2.390114,23.11903,8.791854,5.668916,0,5.668916,22.44545,57.55232,0.2015133,10.4325,2.623042,12,12.07066
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.205194,3.205194,11.26598,0,3.186293,3.205194,279.7045,0,0,0,8.965072,0,0,8.060787,7.657748,17.45011,13.89388,16.62282,0,16.62282,38.21524,97.9876,0.2014069,3.525713,7.172058,12,22.85895
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,16.61343,16.61343,10.3075,0,2.943797,16.61343,44.93421,0,0,0,7.465113,6.637822,6.305931,0,0,0.8272913,28.85442,0.8272913,0,0.8272913,39.00008,100,0.2014125,18.27477,5.97209,12,36.31953
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.130332,8.36,0,-1,0,8.36,54.1651,0,0.7703319,1.683365,4.528203,8.8,8.36,0,0,0,29.59898,0,4.271797,-4.271797,34.49721,88.4542,0.2014125,10.04337,3.622562,0,34.12718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.92867,3.92867,0,0,0,3.92867,70.29446,0,0,0,2.761638,4.135443,3.92867,0,0,4.746441,25.32718,0,1.373805,-1.373805,33.04909,84.74109,0.2014125,4.321537,2.20931,0,28.08882
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,12.33844,12.33844,12,0,3.372,12.33844,25.90641,0,0,0,3.196448,0.3562565,0.3384436,0,0,6.272891,23.95338,2.840191,0,2.840191,35.74353,91.6499,0.2014318,13.57229,2.557158,12,27.14982
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,9.287451,9.287451,10.64358,0,3.028826,9.287451,21.59035,0,0,0,2.005193,0,0,1.356132,1.288325,3.4327,26.50955,3.293518,0,3.293518,38.86804,99.66144,0.2014581,10.2162,1.604154,12,28.51474
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,11.21034,11.21034,11.35685,0,3.209283,11.21034,0,0,0,0,0,0,0,0.1465073,0.1391819,0.1391819,29.47371,0.1391819,0,0.1391819,39.00008,100,0.2014594,12.33138,0,12,29.47371
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,7.760323,7.760323,0,-1,0,7.760323,0,0,0,0.1763551,0,8.168761,7.760323,0,0,0,29.59898,0,8.168761,-8.168761,30.38945,77.92151,0.2014594,8.536355,0,0,29.59898
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.850121,4.850121,0,-1,0,4.850121,0,0,8.881784E-16,0,0,5.10539,4.850121,0,0,9.076401,21.43022,0,5.10539,-5.10539,25.00789,64.12268,0.2014594,5.335133,0,0,21.43022
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.374363,2.374363,0,-1,0,2.374363,0,0,4.440892E-16,0,0,2.49933,2.374363,0,0,14.74906,16.32483,0,2.49933,-2.49933,22.37337,57.3675,0.2014594,2.611799,0,0,16.32483
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.9559526,0.9559526,0,-1,0,0.9559526,0,0,1.110223E-16,0,0,1.006266,0.9559526,0,0,17.52609,13.8255,0,1.006266,-1.006266,21.31267,54.64777,0.2014594,1.051548,0,0,13.8255
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,5.668682,5.668682,0,-1,0,5.668682,0,0,0,0,0,5.967033,5.668682,0,0,18.64416,12.81923,0,5.967033,-5.967033,15.02287,38.52009,0.2014594,6.23555,0,0,12.81923
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.617082,3.617082,0,-1,0,3.617082,0,0,4.440892E-16,0,0,3.807455,3.617082,0,0,25.2742,6.852198,0,3.807455,-3.807455,11.00946,28.22932,0.2014594,3.97879,0,0,6.852198
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.215128,2.892506,0,-1,0,2.892506,0,0,0.3226223,0.6441351,0,3.044743,2.892506,0,0,29.50471,3.044743,0,3.044743,-3.044743,7.800015,20,0.2014594,3.536641,0,0,3.044743
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.461855,0,0,-1,0,0,0,0,1.461855,1.60804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014594,1.60804,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.600695,0,0,-1,0,0,0,0,2.600695,2.860765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014594,2.860765,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.999869,0,0,-1,0,0,0,0,1.999869,2.199856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014594,2.199856,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.126967,1.126967,9.926967,0,2.847523,1.126967,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014867,1.239664,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.262947,2.262947,11.06295,0,3.134926,2.262947,18.41938,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.2015382,2.489242,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,13.3431,13.3431,12,0,3.372,13.3431,20.24135,0,0,0,2.700824,1.413791,1.343101,0,0,15.75093,15.42314,1.287034,0,1.287034,25.27842,64.81633,0.2015469,14.67741,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.185378,3.185378,11.31303,0,3.198195,3.185378,185.4876,0,0,0,5.908481,0,0,8.127647,7.721265,14.4639,16.58147,13.62975,0,13.62975,38.20873,97.97091,0.2015046,3.503915,4.726784,12,22.48995
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.9429274,0.9429274,0,-1,0,0.9429274,910.1216,6.755077,0,0,8.581786,0.9925551,0.9429274,0,0,0.8341533,28.84824,0.8341533,0,0.8341533,39.00008,100,0.2014872,1.03722,6.865429,0,37.43003
