Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,6.982729,6.982729,0,0,0,6.982729,131.7062,1.846446,0,0,9.196688,7.350241,6.982729,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,7.681002,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.513384,0.513384,0,0,0,0.513384,2201.504,10.76177,0,0,11.30217,0.5404043,0.513384,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,0.5647225,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.024809,1.024809,0,0,0,1.024809,1069.827,9.884937,0,0,10.96368,1.078747,1.024809,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,1.12729,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.373034,4.373034,0,0,0,4.373034,245.6227,6.137972,0,0,10.74117,4.603194,4.373034,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,4.810338,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.291218,6.291218,0,-1,0,6.291218,144.655,2.478227,0,0,9.100562,6.622334,6.291218,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,6.92034,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,7.979752,7.979752,3,0,1.095,7.979752,69.99826,0.3438436,0,0,5.585687,5.241844,4.979752,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,8.777727,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014872,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2912701,0.2912701,0,-1,0,0.2912701,0,0,0,0,0,0.3066001,0.2912701,0,0,0,29.59898,0,0.3066001,-0.3066001,38.67689,99.17133,0.2014872,0.3203971,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,13.65186,8.36,0,-1,0,8.36,0,0,5.291857,6.657043,0,8.8,8.36,0,0,0.3406668,29.29238,0,8.8,-8.8,29.40088,75.38672,0.2014872,15.01704,0,0,29.29238
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11844,20.49238,0,0,0,29.40088,75.38672,0.2014872,0,0,0,20.49238
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.351276,1.351276,0,-1,0,1.351276,0,0,2.220446E-16,0,0,1.422396,1.351276,0,0,10.11844,20.49238,0,1.422396,-1.422396,27.90154,71.54227,0.2014872,1.486404,0,0,20.49238
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.297622,2.297622,0,-1,0,2.297622,0,0,4.440892E-16,0,0,2.41855,2.297622,0,0,11.69888,19.06998,0,2.41855,-2.41855,25.35217,65.00542,0.2014872,2.527384,0,0,19.06998
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38616,16.65143,0,0,0,25.35217,65.00542,0.2014872,0,0,0,16.65143
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.355343,3.355343,0,-1,0,3.355343,0,0,4.440892E-16,0,0,3.53194,3.355343,0,0,14.38616,16.65143,0,3.53194,-3.53194,21.62918,55.45931,0.2014872,3.690878,0,0,16.65143
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31054,13.11949,0,0,0,21.62918,55.45931,0.2014872,0,0,0,13.11949
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.148736,2.148736,0,-1,0,2.148736,0,0,4.440892E-16,0,0,2.261827,2.148736,0,0,18.31054,13.11949,0,2.261827,-2.261827,19.245,49.34605,0.2014872,2.36361,0,0,13.11949
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.776856,3.776856,0,-1,0,3.776856,0,0,4.440892E-16,0,0,3.975638,3.776856,0,0,20.82368,10.85767,0,3.975638,-3.975638,15.05431,38.60072,0.2014872,4.154541,0,0,10.85767
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.375015,2.375015,0,0,0,2.375015,0,0,0,0,0,2.500015,2.375015,0,0,25.24106,6.882027,0,2.500015,-2.500015,12.41906,31.84368,0.2014872,2.612516,0,0,6.882027
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.321844,1.321844,0,0,0,1.321844,24.82257,0,0,0,0.3281158,1.391415,1.321844,0,0,28.01885,4.382011,0,1.063299,-1.063299,11.29825,28.9698,0.2014872,1.454029,0.2624926,0,4.710127
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,19.33406,17.07493,12,0,3.372,17.07493,11.84964,0,2.259133,5.73026,2.023317,5.342029,5.074927,0,0,29.2003,3.318712,0,3.318712,-3.318712,7.800015,20,0.2014872,21.26747,1.618653,12,5.342029
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,10.70543,10.70543,12,0,3.372,10.70543,42.98165,0,0,0,4.60137,0,0,1.29457,1.229841,32.88775,0,5.831212,0,5.831212,13.33199,34.18452,0.2015303,11.77597,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.569036,2.569036,0,-1,0,2.569036,319.4043,0,0,0,8.205613,2.704249,2.569036,0,0,27.05654,5.248091,5.501365,0,5.501365,18.55104,47.56668,0.201416,2.82594,6.564491,0,13.4537
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,10.42816,10.42816,12,0,3.372,10.42816,101.8893,0,0,0,10.62518,0,0,1.571841,1.493249,21.55518,10.19932,12.11843,0,12.11843,30.04759,77.04496,0.2014252,11.47097,8.500146,12,20.8245
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.632923,5.632923,5.66604,0,1.769508,5.632923,166.9095,0,0,0,9.401886,0,0,0.03311701,0.03146116,9.436746,21.10591,9.433347,0,9.433347,38.99685,99.99173,0.2013067,6.196216,7.521509,12,30.50779
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.397687,3.397687,0,0,0,3.397687,270.0011,5.593882,0,0,9.173793,3.576512,3.397687,0,0,0.003398851,29.59592,0.003398851,0,0.003398851,39.00008,100,0.2013067,3.737456,7.339035,0,38.76971
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,9.752752,9.752752,3,0,1.095,9.752752,112.1595,3.830481,0,0,10.93864,7.10816,6.752752,0,0,0,29.59898,0,0,0,39.00008,100,0.2013067,10.72803,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,17.71208,8.36,0,-1,0,8.36,129.959,2.06457,9.352078,11.12329,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013067,19.48329,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,10.38477,10.38477,3,0,1.095,10.38477,79.74866,0.5082729,0,0,8.281715,7.773442,7.38477,0,0,0,29.59898,0,0,0,39.00008,100,0.2013067,11.42325,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,10.92362,10.92362,6.243489,0,1.915603,10.92362,45.09909,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.2013067,12.01598,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.906392,2.906392,0,0,0,2.906392,94.22846,0,0,0,2.738648,3.05936,2.906392,0,0,0,29.59898,0,0.3207114,-0.3207114,38.66202,99.13318,0.2013067,3.197031,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,15.33008,15.33008,12,0,3.372,15.33008,0,0,0,0,0,3.505343,3.330076,0,0,0.356346,29.27827,0,3.505343,-3.505343,34.96706,89.65895,0.2013067,16.86308,0,12,29.27827
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.415,4.415,0,-1,0,4.415,0,0,0,0,0,4.647369,4.415,0,0,4.251172,25.77292,0,4.647369,-4.647369,30.0683,77.09806,0.2013067,4.856501,0,0,25.77292
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.948212,1.948212,0,-1,0,1.948212,0,0,4.440892E-16,0,0,2.05075,1.948212,0,0,9.414915,21.12556,0,2.05075,-2.05075,27.90663,71.55531,0.2013067,2.143033,0,0,21.12556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.065925,5.065925,0,-1,0,5.065925,0,0,8.881784E-16,0,0,5.332552,5.065925,0,0,11.69353,19.0748,0,5.332552,-5.332552,22.28562,57.14251,0.2013067,5.572517,0,0,19.0748
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.901095,3.901095,0,-1,0,3.901095,0,0,0,0,0,4.106416,3.901095,0,0,17.61858,13.74225,0,4.106416,-4.106416,17.95708,46.0437,0.2013067,4.291204,0,0,13.74225
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.16,3.16,0,-1,0,3.16,0,0,4.440892E-16,0,0,3.326316,3.16,0,0,22.18127,9.635837,0,3.326316,-3.326316,14.45083,37.05335,0.2013067,3.476,0,0,9.635837
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.009945,1.009945,0,-1,0,1.009945,0,0,2.220446E-16,0,0,1.0631,1.009945,0,0,25.87717,6.309521,0,1.0631,-1.0631,13.33023,34.18001,0.2013067,1.110939,0,0,6.309521
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.850385,1.850385,0,-1,0,1.850385,0,0,2.220446E-16,0,0,1.947774,1.850385,0,0,27.0584,5.246421,0,1.947774,-1.947774,11.27709,28.91557,0.2013067,2.035424,0,0,5.246421
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.760975,1.760975,0,-1,0,1.760975,0,0,2.220446E-16,0,0,1.853657,1.760975,0,0,29.22259,3.298647,0,1.853657,-1.853657,9.323169,23.90551,0.2013067,1.937072,0,0,3.298647
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.8196788,0.8196788,0,-1,0,0.8196788,0,0,0,0,0,0.8628198,0.8196788,0,0,31.28221,1.44499,0,0.8628198,-0.8628198,8.413677,21.57349,0.2013067,0.9016467,0,0,1.44499
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.446461,0.5530617,0,-1,0,0.5530617,0,0,2.893399,3.238045,0,0.5821702,0.5530617,0,0,32.2409,0.5821702,0,0.5821702,-0.5821702,7.800015,20,0.2013067,3.791107,0,0,0.5821702
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.538979,1.538979,10.33898,0,2.951762,1.538979,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013457,1.692877,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.536374,2.536374,11.33637,0,3.204103,2.536374,13.62601,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2014064,2.790012,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,12.16945,12.16945,12,0,3.372,12.16945,13.20037,0,0,0,1.606412,0.178368,0.1694496,0,0,15.82215,15.35905,1.428044,0,1.428044,25.34463,64.98611,0.2014161,13.38639,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.600814,2.600814,11.40081,0,3.220406,2.600814,190.7568,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,14.3941,16.64429,13.32123,0,13.32123,37.98226,97.39022,0.2013831,2.860895,3.968983,12,21.60551
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.196135,4.196135,0,-1,0,4.196135,118.3385,0,0,0,4.965642,4.416985,4.196135,0,0,1.072873,28.63339,0.5486575,0,0.5486575,38.50276,98.72484,0.2013717,4.615749,3.972513,0,33.59903
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.244994,7.244994,0,0,0,7.244994,119.6856,0.5206898,0,0,8.671215,7.626309,7.244994,0,0,0.5242159,29.12718,0.5242159,0,0.5242159,39.00008,100,0.2013609,7.969493,6.936972,0,37.7984
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,11.85049,11.85049,3.490488,0,1.219093,11.85049,78.86139,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013609,13.03554,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,10.50807,10.50807,3,0,1.095,10.50807,103.7095,2.994634,0,0,10.89786,7.90323,7.508069,0,0,0,29.59898,0,0,0,39.00008,100,0.2013609,11.55888,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.221931,4.221931,0,0,0,4.221931,205.4859,4.231335,0,0,8.675472,4.444138,4.221931,0,0,0,29.59898,0,0,0,39.00008,100,0.2013609,4.644124,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.767797,3.767797,0,-1,0,3.767797,145.539,1.517511,0,0,5.483613,3.966103,3.767797,0,0,0,29.59898,0,0,0,39.00008,100,0.2013609,4.144577,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,6.711002,6.711002,0,0,0,6.711002,64.98801,0,0,0,4.361346,7.064212,6.711002,0,0,0,29.59898,0,2.702866,-2.702866,36.15101,92.6947,0.2013609,7.382102,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,12.37135,12.37135,12,0,3.372,12.37135,9.722119,0,0,0,1.202758,0.3908991,0.3713541,0,0,3.003185,26.89611,0.8118587,0,0.8118587,36.9212,94.66956,0.2013664,13.60849,0.9622062,12,28.09887
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,8.895167,8.895167,10.46362,0,2.983297,8.895167,6.074306,0,0,0,0.5403197,0,0,1.568456,1.490033,2.191326,27.62679,2.030353,0,2.030353,38.84737,99.60843,0.2013845,9.784684,0.4322558,12,28.1671
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.396631,2.396631,0,0,0,2.396631,0,0,4.440892E-16,0,0,2.522769,2.396631,0,0,0.1609731,29.4541,0,2.522769,-2.522769,36.18813,92.7899,0.2013845,2.636294,0,0,29.4541
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,14.45812,8.36,0,-1,0,8.36,0,0,6.098115,7.543927,0,8.8,8.36,0,0,2.96405,26.93133,0,8.8,-8.8,26.91212,69.00529,0.2013845,15.90393,0,0,26.93133
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,17.86985,8.36,0,-1,0,8.36,0,0,9.50985,11.29683,0,8.8,8.36,0,0,12.74183,18.13133,0,8.8,-8.8,17.6361,45.22069,0.2013845,19.65683,0,0,18.13133
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,25.10866,8.36,0,-1,0,8.36,0,0,16.74866,19.25952,0,8.8,8.36,0,0,22.51961,9.331333,0,8.8,-8.8,8.36009,21.43608,0.2013845,27.61952,0,0,9.331333
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.427145,0.5047665,0,-1,0,0.5047665,0,0,3.922379,4.365093,0,0.5313331,0.5047665,0,0,32.29738,0.5313331,0,0.5313331,-0.5313331,7.800015,20,0.2013845,4.86986,0,0,0.5313331
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.464605,0,0,-1,0,0,0,0,3.464605,3.811065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013845,3.811065,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.148308,0,0,-1,0,0,0,0,3.148308,3.463138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013845,3.463138,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.792906,0,0,-1,0,0,0,0,1.792906,1.972197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013845,1.972197,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.047735,0,0,-1,0,0,0,0,3.047735,3.352509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013845,3.352509,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.8601548,0,0,-1,0,0,0,0,0.8601548,0.9461703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013845,0.9461703,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.306033,0,0,-1,0,0,0,0,0.306033,0.3366362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013845,0.3366362,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.341196,3.341196,12,0,3.372,3.341196,0,0,0,0,0,0,0,8.658804,8.225863,32.88775,0,8.225863,0,8.225863,15.60375,40.00955,0.2014641,3.675316,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.66189,7.403277,8.678678,0,8.678678,23.83707,61.12057,0.201452,0,0.2549419,12,7.721955
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.98321,15.21409,9.991169,0,9.991169,33.31553,85.42426,0.2014129,0,1.304935,12,16.84526
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.992043,24.20614,3.689347,0,3.689347,36.81555,94.39865,0.201337,0,2.951478,0,27.89549
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.053074,3.053074,0,-1,0,3.053074,207.1171,0.8069794,0,0,6.323438,3.213763,3.053074,0,0,2.302696,27.52655,2.302696,0,2.302696,39.00008,100,0.2012896,3.358382,5.05875,0,33.84999
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.935256,1.935256,0,0,0,1.935256,417.2763,6.038252,0,0,8.075363,2.037111,1.935256,0,0,0,29.59898,0,0,0,39.00008,100,0.2012896,2.128781,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,13.07684,13.07684,4.716845,0,1.529362,13.07684,82.20717,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012896,14.38453,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,13.55878,13.55878,5.531114,0,1.735372,13.55878,62.32253,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2012896,14.91466,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,17.48078,17.48078,12,0,3.372,17.48078,20.6505,8.881784E-16,0,0,3.609868,5.769243,5.480781,0,0,0,29.59898,0,2.159375,-2.159375,36.7239,94.16365,0.2012896,19.22886,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,6.812524,6.812524,0,-1,0,6.812524,86.05424,0,0,0,5.862465,7.171078,6.812524,0,0,2.399306,27.4396,0,1.308612,-1.308612,35.3445,90.62674,0.2012896,7.493776,4.689972,0,33.30207
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.413622,3.413622,0,0,0,3.413622,187.5998,0,0,0,6.403948,3.593287,3.413622,0,0,3.853319,26.13099,2.810662,0,2.810662,38.01093,97.46371,0.2012318,3.754985,5.123158,0,32.53494
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.392985,5.392985,0,0,0,5.392985,107.3401,0,0,0,5.788836,5.676826,5.392985,0,0,1.042658,28.66059,0.1120096,0,0.1120096,38.11719,97.73618,0.2012295,5.932284,4.631069,0,34.44942
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,8.64466,8.64466,7.355303,0,2.196892,8.64466,26.46566,0,0,0,2.287866,1.357218,1.289357,0,0,0.9306483,28.76139,0.9306483,0,0.9306483,39.00008,100,0.2012358,9.509126,1.830293,12,31.04926
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.457186,2.457186,0,0,0,2.457186,0,0,4.440892E-16,0,0,2.586511,2.457186,0,0,0,29.59898,0,2.586511,-2.586511,36.27365,93.00919,0.2012358,2.702904,0,0,29.59898
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,8.570772,8.36,0,-1,0,8.36,0,0,0.2107719,1.067849,0,8.8,8.36,0,0,2.873902,27.01247,0,8.8,-8.8,26.99764,69.22458,0.2012358,9.427849,0,0,27.01247
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.9301261,0.9301261,0,-1,0,0.9301261,0,0,1.110223E-16,0,0,0.9790801,0.9301261,0,0,12.65168,18.21247,0,0.9790801,-0.9790801,25.9656,66.57833,0.2012358,1.023139,0,0,18.21247
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.73955,17.23339,0,0,0,25.9656,66.57833,0.2012358,0,0,0,17.23339
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.8492343,0.8492343,0,-1,0,0.8492343,0,0,1.110223E-16,0,0,0.8939309,0.8492343,0,0,13.73955,17.23339,0,0.8939309,-0.8939309,25.02331,64.16222,0.2012358,0.9341578,0,0,17.23339
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.09897,2.09897,0,-1,0,2.09897,0,0,0,0,0,2.209442,2.09897,0,0,14.7328,16.33946,0,2.209442,-2.209442,22.69436,58.19054,0.2012358,2.308867,0,0,16.33946
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.18774,14.13001,0,0,0,22.69436,58.19054,0.2012358,0,0,0,14.13001
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.060476,4.060476,0,-1,0,4.060476,0,0,0,0,0,4.274185,4.060476,0,0,17.18774,14.13001,0,4.274185,-4.274185,18.18897,46.63829,0.2012358,4.466523,0,0,14.13001
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.091323,3.091323,0,-1,0,3.091323,0,0,4.440892E-16,0,0,3.254024,3.091323,0,0,21.93683,9.855828,0,3.254024,-3.254024,14.75893,37.84333,0.2012358,3.400455,0,0,9.855828
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.407672,5.407672,0,-1,0,5.407672,0,0,8.881784E-16,0,0,5.692287,5.407672,0,0,25.55242,6.601804,0,5.692287,-5.692287,8.758731,22.45824,0.2012358,5.94844,0,0,6.601804
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.030431,0.8640415,0,-1,0,0.8640415,0,0,1.166389,1.369432,0,0.9095173,0.8640415,0,0,31.87718,0.9095173,0,0.9095173,-0.9095173,7.800015,20,0.2012358,2.233474,0,0,0.9095173
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.894573,3.894573,12,0,3.372,3.894573,0,0,0,0,0,0,0,8.105428,7.700156,32.88775,0,7.700156,0,7.700156,15.10503,38.73075,0.2013102,4.28403,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.752251,3.752251,11.78133,0,3.316677,3.752251,10.72583,0,0,0,0.4024601,0,0,8.029079,7.627625,25.1876,6.93014,8.030086,0,8.030086,22.72303,58.26407,0.2013865,4.127477,0.3219681,12,7.332601
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,17.15751,14.15722,10.97215,0,10.97215,33.13213,84.95402,0.2013275,0,2.089724,12,16.76937
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,11.05578,11.05578,12,0,3.372,11.05578,46.31316,0,0,0,5.120282,0,0,0.9442188,0.8970079,6.185358,24.03216,6.01729,0,6.01729,38.84064,99.59117,0.2013704,12.16136,4.096226,12,29.15244
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,8.798976,8.36,0,-1,0,8.36,62.86694,0,0.4389759,1.318874,5.255677,8.8,8.36,0,0,0.1680672,29.44772,0,3.544323,-3.544323,35.10459,90.01159,0.2013704,9.678873,4.204541,0,34.7034
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,4.456313,0,0,8.562517,0,0,0,0,4.106205,25.90339,4.106205,0,4.106205,39.00008,100,0.2012862,0,6.850014,0,34.46591
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,7.845213,7.845213,3,0,1.095,7.845213,90.755,2.019699,0,0,7.119923,5.100224,4.845213,0,0,0,29.59898,0,0,0,39.00008,100,0.2012862,8.629734,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.984102,3.984102,0,0,0,3.984102,284.8743,7.155892,0,0,11.34968,4.193791,3.984102,0,0,0,29.59898,0,0,0,39.00008,100,0.2012862,4.382512,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012862,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012862,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.061518,8.061518,3,0,1.095,8.061518,90.81419,1.993088,0,0,7.321002,5.327914,5.061518,0,0,0,29.59898,0,0,0,39.00008,100,0.2012862,8.86767,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.507086,7.507086,0,0,0,7.507086,47.12534,0,0,0,3.53774,7.902196,7.507086,0,0,0,29.59898,0,4.364456,-4.364456,34.39954,88.20377,0.2012862,8.257795,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,0,0,0,1.718955,0,0,0,0,4.849396,25.23452,1.718955,0,1.718955,36.03028,92.38515,0.201251,0,1.375164,0,26.95348
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130441,26.78158,0,0,0,36.03028,92.38515,0.201251,0,0,0,26.78158
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.130441,26.78158,0,0,0,36.03028,92.38515,0.201251,0,0,0,26.78158
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,14.2937,8.36,0,-1,0,8.36,0,0,5.9337,7.36307,0,8.8,8.36,0,0,3.130441,26.78158,0,8.8,-8.8,26.75427,68.60055,0.201251,15.72307,0,0,26.78158
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.018604,3.018604,0,-1,0,3.018604,0,0,4.440892E-16,0,0,3.177477,3.018604,0,0,12.90822,17.98158,0,3.177477,-3.177477,23.40491,60.01247,0.201251,3.320464,0,0,17.98158
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.38527,1.38527,0,-1,0,1.38527,0,0,2.220446E-16,0,0,1.458179,1.38527,0,0,16.43875,14.8041,0,1.458179,-1.458179,21.86786,56.07131,0.201251,1.523797,0,0,14.8041
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.582203,0.582203,0,-1,0,0.582203,0,0,0,0,0,0.6128452,0.582203,0,0,18.05895,13.34592,0,0.6128452,-0.6128452,21.22186,54.41492,0.201251,0.6404233,0,0,13.34592
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.73989,12.73308,0,0,0,21.22186,54.41492,0.201251,0,0,0,12.73308
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.355535,3.355535,0,-1,0,3.355535,0,0,4.440892E-16,0,0,3.532141,3.355535,0,0,18.73989,12.73308,0,3.532141,-3.532141,17.49866,44.86826,0.201251,3.691088,0,0,12.73308
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.292545,1.292545,0,-1,0,1.292545,0,0,2.220446E-16,0,0,1.360573,1.292545,0,0,22.66449,9.200937,0,1.360573,-1.360573,16.06449,41.19091,0.201251,1.421799,0,0,9.200937
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.00454,1.00454,0,-1,0,1.00454,0,0,2.220446E-16,0,0,1.05741,1.00454,0,0,24.17624,7.840364,0,1.05741,-1.05741,14.94988,38.33294,0.201251,1.104994,0,0,7.840364
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.799926,1.799926,0,-1,0,1.799926,0,0,2.220446E-16,0,0,1.894659,1.799926,0,0,25.35114,6.782954,0,1.894659,-1.894659,12.95273,33.21207,0.201251,1.979919,0,0,6.782954
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.709415,2.709415,0,0,0,2.709415,0,0,4.440892E-16,0,0,2.852015,2.709415,0,0,27.45631,4.888295,0,2.852015,-2.852015,9.946443,25.50365,0.201251,2.980356,0,0,4.888295
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.886398,2.886398,11.6864,0,3.292659,2.886398,1.078879,1.776357E-15,0,0,0.03114074,0,0,8.8,8.36,30.62522,2.03628,8.391141,0,8.391141,17.90698,45.91524,0.2013276,3.175038,0.02491259,12,2.06742
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,14.95395,14.95395,12,0,3.372,14.95395,1.760392,4.440892E-16,0,0,0.263248,3.109416,2.953946,0,0,22.23408,9.588306,0,2.846169,-2.846169,14.90685,38.22263,0.2013276,16.44934,0.2105984,12,9.851555
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,13.43478,13.43478,12,0,3.372,13.43478,0.4394956,0,0,0,0.05904527,1.510296,1.434781,0,0,25.39649,6.742138,0,1.451251,-1.451251,13.3771,34.30019,0.2013276,14.77826,0.04723622,12,6.801183
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,11.50394,5.486425,0,-1,0,5.486425,8.827186,0,6.017516,7.535976,0.4842969,5.775185,5.486425,0,0,27.00899,5.290887,0,5.290887,-5.290887,7.800015,20,0.2013276,12.65434,0.3874376,0,5.775185
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.2012901,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.76111,4.76111,12,0,3.372,4.76111,27.82568,0,0,0,1.324811,0,0,7.23889,6.876945,31.05879,1.646067,8.201756,0,8.201756,17.31599,44.39989,0.2013651,5.237221,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.501051,7.501051,12,0,3.372,7.501051,27.76417,0,0,0,2.082604,0,0,4.498949,4.274001,22.85703,9.027648,6.356606,0,6.356606,23.3464,59.86244,0.20142,8.251156,1.666083,12,11.11025
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.300088,5.300088,12,0,3.372,5.300088,20.90869,0,0,0,1.108179,0,0,6.699912,6.364916,16.50043,14.74859,7.473095,0,7.473095,30.436,78.04086,0.2014883,5.830097,0.8865433,12,15.85677
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4898676,0.4898676,0,-1,0,0.4898676,96.2207,0,5.551115E-17,0,0.471354,0.51565,0.4898676,0,0,9.027333,21.47438,0,0.04429607,-0.04429607,30.38931,77.92114,0.2014883,0.5388543,0.3770832,0,21.94573
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,7.586052,7.586052,0,0,0,7.586052,23.84947,0,8.881784E-16,0,1.809233,7.985318,7.586052,0,0,9.07655,21.43008,0,6.176085,-6.176085,23.87914,61.22844,0.2014883,8.344657,1.447387,0,23.23932
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,7.428831,7.428831,0,0,0,7.428831,13.11969,0,8.881784E-16,0,0.9746398,7.819822,7.428831,0,0,15.93887,15.254,0,6.845182,-6.845182,16.66368,42.72731,0.2014883,8.171715,0.7797118,0,16.22864
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,23.54463,8.408815,0.6140446,0,0.6140446,17.24622,44.22099,0.2014758,0,0.4912357,0,9.02286
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,15.70143,15.70143,12,0,3.372,15.70143,0,0,0,0,0,3.896244,3.701432,0,0,22.93058,8.961455,0,3.896244,-3.896244,13.13922,33.69023,0.2014758,17.27157,0,12,8.961455
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,22.4081,4.811951,0,-1,0,4.811951,0,0,17.59615,19.83696,0,5.065211,4.811951,0,0,27.25974,5.065211,0,5.065211,-5.065211,7.800015,20,0.2014758,24.64891,0,0,5.065211
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.107802,0,0,-1,0,0,0,0,8.107802,8.918582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,8.918582,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.555658,0,0,-1,0,0,0,0,2.555658,2.811224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,2.811224,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.050617,0,0,-1,0,0,0,0,3.050617,3.355678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,3.355678,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4785524,0,0,-1,0,0,0,0,0.4785524,0.5264076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,0.5264076,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5092798,0,0,-1,0,0,0,0,0.5092798,0.5602078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,0.5602078,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.178882,0,0,-1,0,0,0,0,1.178882,1.29677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014758,1.29677,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.7791976,0.7791976,9.579198,0,2.759537,0.7791976,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014925,0.8571174,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.655337,4.655337,12,0,3.372,4.655337,2.781349,0,0,0,0.1294812,0,0,7.344663,6.97743,24.52775,7.524,7.106911,0,7.106911,22.47322,57.62352,0.2015601,5.120871,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.101124,9.101124,12,0,3.372,9.101124,14.16287,-4.440892E-16,0,0,1.28898,0,0,2.898876,2.753932,17.42084,13.92022,4.042912,0,4.042912,26.30866,67.45797,0.2015949,10.01124,1.031184,12,15.2092
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,13.37793,17.55884,11.57811,0,11.57811,37.29262,95.62192,0.2015238,0,2.574491,12,20.77695
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.289834,7.289834,0,-1,0,7.289834,54.22112,0,0,0,3.95263,7.673509,7.289834,0,0,1.799816,27.97914,0,3.720879,-3.720879,33.37047,85.56514,0.2015238,8.018817,3.162104,0,31.93177
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,6.609583,6.609583,0,0,0,6.609583,100.2122,0,0,0,6.62361,6.957457,6.609583,0,0,5.934126,24.25826,0,0.3338459,-0.3338459,33.01857,84.66283,0.2015238,7.270542,5.298888,0,30.88188
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,11.13994,11.13994,12,0,3.372,11.13994,34.86862,0,0,0,3.884343,0,0,0.8600613,0.8170582,6.305066,23.92442,4.701401,0,4.701401,37.47871,96.09906,0.2015573,12.25393,3.107474,12,27.80876
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,15.83832,15.83832,10.21213,0,2.919668,15.83832,47.5175,1.332268E-15,0,0,7.525973,5.922308,5.626193,0,0,1.603665,28.15568,1.603665,0,1.603665,39.00008,100,0.2015679,17.42215,6.020779,12,35.68165
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,13.10769,13.10769,6.892814,0,2.079882,13.10769,49.90946,0,0,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2015679,14.41846,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.164275,1.164275,0,-1,0,1.164275,403.1558,3.46829,0,0,4.693843,1.225553,1.164275,0,0,0,29.59898,0,0,0,39.00008,100,0.2015679,1.280703,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.526914,5.526914,0,0,0,5.526914,43.91805,0,8.881784E-16,0,2.427313,5.817804,5.526914,0,0,0,29.59898,0,3.390491,-3.390491,35.42619,90.8362,0.2015679,6.079605,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,7.398133,7.398133,0,0,0,7.398133,29.8465,0,0,0,2.208084,7.787509,7.398133,0,0,3.767212,26.20849,0,5.579425,-5.579425,29.54496,75.75615,0.2015679,8.137947,1.766467,0,28.41657
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.370904,5.370904,0,0,0,5.370904,20.25049,0,8.881784E-16,0,1.087634,5.653583,5.370904,0,0,9.966574,20.62906,0,4.565949,-4.565949,24.73202,63.41532,0.2015679,5.907994,0.8701074,0,21.7167
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,9.835452,9.835452,12,0,3.372,9.835452,0,0,0,0,0,0,0,2.164548,2.05632,15.03985,16.06311,2.05632,0,2.05632,26.68282,68.41735,0.2015875,10.819,0,12,16.06311
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,15.77547,8.36,0,-1,0,8.36,0,0,7.415467,8.993013,0,8.8,8.36,0,0,12.98353,17.9138,0,8.8,-8.8,17.40681,44.63275,0.2015875,17.35301,0,0,17.9138
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,10.5936,8.36,0,-1,0,8.36,0,0,2.233603,3.292963,0,8.8,8.36,0,0,22.76131,9.113801,0,8.8,-8.8,8.130792,20.84814,0.2015875,11.65296,0,0,9.113801
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,7.634836,0.2981112,0,-1,0,0.2981112,0,0,7.336725,8.100208,0,0.3138013,0.2981112,0,0,32.53909,0.3138013,0,0.3138013,-0.3138013,7.800015,20,0.2015875,8.398319,0,0,0.3138013
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.426517,0,0,-1,0,0,0,0,5.426517,5.969169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,5.969169,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.168391,0,0,-1,0,0,0,0,2.168391,2.38523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,2.38523,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.262322,0,0,-1,0,0,0,0,2.262322,2.488554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,2.488554,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3609429,0,0,-1,0,0,0,0,0.3609429,0.3970372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,0.3970372,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.254029,0,0,-1,0,0,0,0,1.254029,1.379432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,1.379432,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.154197,0,0,-1,0,0,0,0,1.154197,1.269617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,1.269617,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.483514,0,0,-1,0,0,0,0,2.483514,2.731865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015875,2.731865,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.273775,3.273775,12,0,3.372,3.273775,0,1.776357E-15,0,0,0,0,0,8.726225,8.289914,32.88775,0,8.289914,0,8.289914,15.66452,40.16535,0.2016664,3.601152,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.084823,1.084823,9.884823,0,2.83686,1.084823,2.114204,0,0,0,0.02293538,0,0,8.8,8.36,24.59784,7.460922,8.382936,0,8.382936,23.61727,60.55698,0.2016911,1.193305,0.0183483,12,7.483858
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.5677986,0.5677986,9.367799,0,2.706053,0.5677986,41.86411,0,0,0,0.2377039,0,0,8.8,8.36,16.2149,15.00556,8.597704,0,8.597704,31.77377,81.47103,0.2016968,0.6245785,0.1901631,12,15.24327
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.6172,22.7435,0.4998787,0,0.4998787,32.24799,82.687,0.2016866,0,0.399903,0,23.24338
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,12.26956,8.36,0,-1,0,8.36,12.84059,0,3.90956,5.136516,1.073473,8.8,8.36,0,0,7.117321,23.19339,0,7.726526,-7.726526,24.10352,61.80377,0.2016866,13.49652,0.8587788,0,24.26686
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.196396,6.196396,0,0,0,6.196396,13.63121,0,0,0,0.8446435,6.522522,6.196396,0,0,15.70235,15.46686,0,5.677879,-5.677879,18.11851,46.45762,0.2016866,6.816036,0.6757148,0,16.31151
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,22.01111,9.788983,1.372823,0,1.372823,19.42088,49.79704,0.2016587,0,1.098258,0,11.16181
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,10.52293,10.52293,12,0,3.372,10.52293,6.421507,0,0,0,0.6757306,0,0,1.477071,1.403218,20.63828,11.02452,2.078948,0,2.078948,21.39315,54.85411,0.2016765,11.57522,0.5405845,12,11.70025
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,9.514705,9.514705,12,0,3.372,9.514705,13.67972,0,0,0,1.301585,0,0,2.485296,2.361031,18.55933,12.89558,3.662616,0,3.662616,24.86781,63.76348,0.2017075,10.46618,1.041268,12,14.19716
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.317364,3.317364,0,-1,0,3.317364,75.59827,0,0,0,2.50787,3.491962,3.317364,0,0,14.89672,16.19193,0,0.9840924,-0.9840924,23.83048,61.10369,0.2017075,3.649101,2.006296,0,18.6998
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,15.99016,15.20784,1.412592,0,1.412592,25.17059,64.53984,0.2016788,0,1.130073,0,16.62043
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,14.57756,16.47917,0.8941747,0,0.8941747,26.01888,66.71494,0.2016606,0,0.7153398,0,17.37335
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,10.85695,10.85695,12,0,3.372,10.85695,3.611541,0,0,0,0.392103,0,0,1.143055,1.085902,13.68339,17.28393,1.478005,0,1.478005,27.42103,70.3102,0.2016735,11.94264,0.3136824,12,17.67603
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,18.09815,18.09815,12,0,3.372,18.09815,0,0,0,0,0,6.419106,6.098151,0,0,12.20538,18.61413,0,6.419106,-6.419106,20.6547,52.96067,0.2016735,19.90797,0,12,18.61413
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.540262,2.540262,0,-1,0,2.540262,0,0,0,0,0,2.673961,2.540262,0,0,19.33772,12.19503,0,2.673961,-2.673961,17.8361,45.7335,0.2016735,2.794289,0,0,12.19503
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1537722,0.1537722,0,-1,0,0.1537722,0,0,0,0,0,0.1618654,0.1537722,0,0,22.30879,9.521066,0,0.1618654,-0.1618654,17.66548,45.29601,0.2016735,0.1691494,0,0,9.521066
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.89761,2.89761,0,-1,0,2.89761,0,0,4.440892E-16,0,0,3.050116,2.89761,0,0,22.48864,9.3592,0,3.050116,-3.050116,14.45037,37.05217,0.2016735,3.187371,0,0,9.3592
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.681028,3.681028,0,-1,0,3.681028,0,0,4.440892E-16,0,0,3.874766,3.681028,0,0,25.87766,6.309085,0,3.874766,-3.874766,10.36601,26.57947,0.2016735,4.049131,0,0,6.309085
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.18295,2.434319,0,0,0,10.36601,26.57947,0.2016735,0,0,0,2.434319
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.492851,1.492851,0,-1,0,1.492851,0,0,2.220446E-16,0,0,1.571422,1.492851,0,0,30.18295,2.434319,0,1.571422,-1.571422,8.709588,22.33223,0.2016735,1.642136,0,0,2.434319
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.92898,0.8628966,0,0,0,8.709588,22.33223,0.2016735,0,0,0,0.8628966
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.901178,0.8197518,0,-1,0,0.8197518,0,0,4.081426,4.571544,0,0.8628966,0.8197518,0,0,31.92898,0.8628966,0,0.8628966,-0.8628966,7.800015,20,0.2016735,5.391296,0,0,0.8628966
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7234915,0,0,-1,0,0,0,0,0.7234915,0.7958406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016735,0.7958406,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.144144,0,0,-1,0,0,0,0,3.144144,3.458558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016735,3.458558,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.038355,3.038355,11.83836,0,3.331104,3.038355,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017527,3.342191,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.593316,3.593316,11.87185,0,3.339579,3.593316,13.47293,0,0,0,0.484125,0,0,8.278537,7.86461,24.52775,7.524,8.348735,0,8.348735,23.65131,60.64427,0.2018303,3.952648,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,13.5059,13.5059,12,0,3.372,13.5059,21.97483,0,0,0,2.9679,1.585161,1.505903,0,0,16.17902,15.03786,1.382739,0,1.382739,24.96309,64.0078,0.2018394,14.85649,2.37432,12,18.00576
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,9.495721,9.495721,12,0,3.372,9.495721,58.93606,0,0,0,5.596404,0,0,2.504279,2.379065,14.79628,16.28233,7.975469,0,7.975469,32.52929,83.40826,0.2018985,10.44529,4.477123,12,21.87873
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,13.34298,8.36,0,-1,0,8.36,80.22215,0,4.98298,6.317278,6.706572,8.8,8.36,0,0,6.820811,23.46025,0,2.093428,-2.093428,30.32262,77.75015,0.2018985,14.67728,5.365257,0,30.16682
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,10.71095,10.71095,12,0,3.372,10.71095,71.00901,0,0,0,7.605737,0,0,1.289054,1.224601,9.146842,21.36682,8.830338,0,8.830338,38.69981,99.23009,0.2019597,11.78204,6.084589,12,28.97256
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,14.23192,14.23192,5.871919,0,1.821596,14.23192,66.63427,0.3668313,0,0,9.483335,8.8,8.36,0,0,0.3165046,29.31412,0.3165046,0,0.3165046,39.00008,100,0.2019533,15.65511,7.586668,12,38.79746
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,11.89633,11.89633,3.53633,0,1.230692,11.89633,85.50119,1.371504,0,0,10.1715,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019533,13.08596,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.697692,3.697692,0,0,0,3.697692,292.4958,6.923285,0,0,10.81559,3.892308,3.697692,0,0,0,29.59898,0,0,0,39.00008,100,0.2019533,4.067461,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,11.77894,8.36,0,-1,0,8.36,112.4497,0.600798,3.418942,4.596836,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019533,12.95684,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.169996,3.169996,0,0,0,3.169996,225.2753,3.80438,0,0,7.141218,3.336838,3.169996,0,0,0,29.59898,0,0,0,39.00008,100,0.2019533,3.486996,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,9.17711,9.17711,5.179991,0,1.646538,9.17711,45.84769,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.2019533,10.09482,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,13.10503,13.10503,11.23277,0,3.177891,13.10503,15.03853,1.110223E-15,0,0,1.970804,1.970804,1.872264,0,0,0,29.59898,0,0,0,39.00008,100,0.2019533,14.41554,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,26.30248,20.36,12,0,3.372,20.36,0,0,5.942481,8.572729,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019533,28.93273,0,12,29.59898
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.387212,6.387212,0,-1,0,6.387212,0,0,8.881784E-16,0,0,6.723381,6.387212,0,0,9.777778,20.79898,0,6.723381,-6.723381,22.637,58.04347,0.2019533,7.025933,0,0,20.79898
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.610072,1.610072,0,-1,0,1.610072,0,0,2.220446E-16,0,0,1.694812,1.610072,0,0,17.2482,14.0756,0,1.694812,-1.694812,20.85051,53.46273,0.2019533,1.771079,0,0,14.0756
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13133,12.38078,0,0,0,20.85051,53.46273,0.2019533,0,0,0,12.38078
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5781627,0.5781627,0,-1,0,0.5781627,0,0,0,0,0,0.6085923,0.5781627,0,0,19.13133,12.38078,0,0.6085923,-0.6085923,20.209,51.81784,0.2019533,0.6359789,0,0,12.38078
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.90553,3.90553,0,-1,0,3.90553,0,0,0,0,0,4.111084,3.90553,0,0,19.80754,11.77219,0,4.111084,-4.111084,15.87553,40.70641,0.2019533,4.296083,0,0,11.77219
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1221741,0.1221741,0,-1,0,0.1221741,0,0,1.387779E-17,0,0,0.1286043,0.1221741,0,0,24.37541,7.661108,0,0.1286043,-0.1286043,15.73997,40.35882,0.2019533,0.1343915,0,0,7.661108
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.883157,1.883157,0,-1,0,1.883157,0,0,2.220446E-16,0,0,1.982271,1.883157,0,0,24.5183,7.532504,0,1.982271,-1.982271,13.65048,35.00115,0.2019533,2.071473,0,0,7.532504
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.787989,1.787989,0,-1,0,1.787989,0,0,0,0,0,1.882094,1.787989,0,0,26.72083,5.550233,0,1.882094,-1.882094,11.66657,29.91423,0.2019533,1.966788,0,0,5.550233
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.210868,1.210868,0,-1,0,1.210868,0,0,2.220446E-16,0,0,1.274598,1.210868,0,0,28.81204,3.668139,0,1.274598,-1.274598,10.32303,26.46926,0.2019533,1.331955,0,0,3.668139
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.5585175,0.5585175,0,-1,0,0.5585175,0,0,1.110223E-16,0,0,0.5879131,0.5585175,0,0,30.22826,2.393542,0,0.5879131,-0.5879131,9.703315,24.88025,0.2019533,0.6143692,0,0,2.393542
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.7432438,0.7432438,0,0,0,0.7432438,0,0,1.110223E-16,0,0,0.7823619,0.7432438,0,0,30.8815,1.805629,0,0.7823619,-0.7823619,8.878633,22.76568,0.2019533,0.8175682,0,0,1.805629
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7033065,0.7033065,0,0,0,0.7033065,41.00685,0,1.110223E-16,0,0.2884038,0.7403226,0.7033065,0,0,31.75079,1.023267,0,0.4519188,-0.4519188,8.402269,21.54424,0.2019533,0.7736372,0.2307231,0,1.31167
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,10.66293,10.66293,12,0,3.372,10.66293,26.55881,0,0,0,2.831947,0,0,1.337071,1.270218,32.25292,0.5713478,4.102164,0,4.102164,12.29392,31.52282,0.2019837,11.72922,2.265557,12,3.403294
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.976007,5.976007,11.92802,0,3.353789,5.976007,92.77798,0,0,0,5.544418,0,0,5.952013,5.654412,28.15076,4.263296,11.19883,0,11.19883,22.91807,58.76416,0.2020086,6.573607,4.435534,12,9.807714
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.222342,5.222342,0,-1,0,5.222342,158.116,0,0,0,8.257356,5.497202,5.222342,0,0,16.95193,14.34224,2.760154,0,2.760154,25.53658,65.47828,0.2019527,5.744576,6.605885,0,22.5996
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.106985,2.106985,0,0,0,2.106985,368.9391,0,0,0,7.773491,2.217879,2.106985,0,0,14.19177,16.82638,5.555613,0,5.555613,30.8071,78.99239,0.2018405,2.317683,6.218793,0,24.59987
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.167318,7.167318,0,0,0,7.167318,128.5953,0,0,0,9.216833,7.544545,7.167318,0,0,8.636161,21.82643,1.672288,0,1.672288,32.39357,83.06026,0.2018067,7.88405,7.373466,0,31.04327
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.476242,2.476242,0,0,0,2.476242,486.9436,2.48746,0,0,12.0579,2.606571,2.476242,0,0,6.963873,23.33149,6.963873,0,6.963873,39.00008,100,0.2016662,2.723866,9.646323,0,35.3894
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,11.18762,11.18762,3.288518,0,1.167995,11.18762,74.32183,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2016662,12.30638,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,17.19023,8.36,0,-1,0,8.36,113.0713,0.6527564,8.83023,10.54925,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016662,18.90925,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.035576,5.035576,0,0,0,5.035576,139.8029,1.739276,0,0,7.039882,5.300606,5.035576,0,0,0,29.59898,0,0,0,39.00008,100,0.2016662,5.539134,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.700386,5.700386,0,0,0,5.700386,80.15059,0,0,0,4.568892,6.000406,5.700386,0,0,0,29.59898,0,1.431514,-1.431514,37.49113,96.13091,0.2016662,6.270424,3.655114,0,34.16787
